time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825600,293.3314208984375,297.1499938964844,293.1499938964844,0.0068448539823293,-479.7175903320313,299.8125915527344,0.5438377857208252,0.050000000745058,0.0458566024899482,294.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5438377857208252,0.050000000745058,0.0482892133295536,293.2842102050781,297.1499938964844,293.1499938964844,0.0349300615489482,-890.3607177734375,304.16552734375,0.6444570422172546,0.0789470970630645,0.056546077132225,293.23651123046875,297.1499938964844,293.1499938964844,0.1146798133850097,-2690.48779296875,304.1585998535156,0.8418575525283813,0.1791812628507614,0.1709616184234619,293.4075927734375,297.1499938964844,293.1499938964844,0.0044205063022673,-1653.3138427734375,297.13873291015625,0.5438377857208252,0.050000000745058,0.2290632277727127,291.1613464355469,291.1499938964844,275.2891540527344,272.7100524902344,286.3103942871094,294.67498779296875,291.1542663574219,1.0,0.1690389811992645,0.9302770495414734,0.9302770495414734,1.0,1.0,-0.660889744758606,0.2853474915027618,0.3755422234535217,0.1000914499163627,0.0,0.0,0.0076361540704965,26.13036346435547,25.0,-25.082773208618164,-3148.958740234375,45.76972579956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32098388671875,300.9801330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.12109375,18000.0,0.0,0.0,0.0712915658950805,0.0,0.0,0.0,0.0,1.0,0.0053184027783572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0598743669688701,0.0973408222198486,-0.0374664589762687,0.0,7.23518751328811e-05,0.0,0.0,3.701917171478272,0.0,0.0,0.0,0.2676777243614197,4.0,0.0,1.0
825660,293.3321533203125,297.1499938964844,293.1499938964844,0.0067858276888728,-476.93560791015625,299.73907470703125,0.5436697602272034,0.050000000745058,0.0458578877151012,294.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5436697602272034,0.050000000745058,0.0482905656099319,293.2851257324219,297.1499938964844,293.1499938964844,0.0319645106792449,-852.1563720703125,304.1653137207031,0.6350268125534058,0.0753623992204666,0.0540403351187706,293.235595703125,297.1499938964844,293.1499938964844,0.1132735088467598,-2664.3046875,304.1581420898437,0.8386785387992859,0.1771704405546188,0.1690524965524673,293.4086303710937,297.1499938964844,293.1499938964844,0.0043532410636544,-1631.0467529296875,297.03277587890625,0.5436697602272034,0.050000000745058,0.2290696501731872,291.1359558105469,291.1499938964844,275.2689514160156,272.7010803222656,286.3056030273437,294.6846618652344,291.1447448730469,1.0,0.1684934794902801,0.930545449256897,0.930545449256897,1.0,1.0,-0.655602216720581,0.283121258020401,0.37248095870018,0.0989654809236526,0.0,0.0,0.0121154515072703,26.11824417114257,25.0,26.549711227416992,-3299.755615234375,45.13113784790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32208251953125,301.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1640625,18000.0,0.0,0.0,0.0705822184681892,0.0,0.0,0.0,0.0,1.0,0.0048529556952416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0681970044970512,0.1021943390369415,-0.0339973345398902,0.0,7.163197733461857e-05,0.0,0.0,3.895032405853272,0.0,0.0,0.0,0.2684052586555481,4.0,0.0,1.0
825720,293.3321533203125,297.1499938964844,293.1499938964844,0.0067858276888728,-476.93560791015625,299.73907470703125,0.5436697602272034,0.050000000745058,0.0458578877151012,294.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5436697602272034,0.050000000745058,0.0482905656099319,293.2851257324219,297.1499938964844,293.1499938964844,0.0319645106792449,-852.1563720703125,304.1653137207031,0.6350268125534058,0.0753623992204666,0.0540403351187706,293.235595703125,297.1499938964844,293.1499938964844,0.1132735088467598,-2664.3046875,304.1581420898437,0.8386785387992859,0.1771704405546188,0.1690524965524673,293.4086303710937,297.1499938964844,293.1499938964844,0.0043532410636544,-1631.0467529296875,297.03277587890625,0.5436697602272034,0.050000000745058,0.2290696501731872,291.1359558105469,291.1499938964844,275.2689514160156,272.7010803222656,286.3056030273437,294.6846618652344,291.1447448730469,1.0,0.1684934794902801,0.930545449256897,0.930545449256897,1.0,1.0,-0.655602216720581,0.283121258020401,0.37248095870018,0.0989654809236526,0.0,0.0,0.0121154515072703,26.11824417114257,25.0,26.549711227416992,-3299.755615234375,45.13113784790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32208251953125,301.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.1640625,18000.0,0.0,0.0,0.0705822184681892,0.0,0.0,0.0,0.0,1.0,0.0048529556952416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0681970044970512,0.1021943390369415,-0.0339973345398902,0.0,7.163197733461857e-05,0.0,0.0,3.895032405853272,0.0,0.0,0.0,0.2684052586555481,4.0,0.0,1.0
825780,293.3329467773437,297.1499938964844,293.1499938964844,0.0067025744356215,-471.7985229492188,299.68902587890625,0.543502688407898,0.050000000745058,0.0458591654896736,294.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.543502688407898,0.050000000745058,0.0482919104397296,293.2860107421875,297.1499938964844,293.1499938964844,0.0284163411706686,-809.7489013671875,304.1662292480469,0.6254819631576538,0.0717624574899673,0.0515303090214729,293.23468017578125,297.1499938964844,293.1499938964844,0.111332006752491,-2626.84130859375,304.1585998535156,0.8355490565299988,0.175188347697258,0.1671761721372604,293.40972900390625,297.1499938964844,293.1499938964844,0.0042708036489784,-1599.8060302734375,296.9647216796875,0.543502688407898,0.050000000745058,0.2290760278701782,291.1805725097656,291.1499938964844,275.24713134765625,272.6912841796875,286.29931640625,294.693115234375,291.1742248535156,1.0,0.1679538041353225,0.9308138489723206,0.9308138489723206,1.0,1.0,-0.6503488421440125,0.2809108197689056,0.3694380521774292,0.0978487730026245,0.0,0.0,0.0043582166545093,26.10649299621582,25.0,-19.915760040283203,-3026.514892578125,44.503395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841796875,300.8016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.119140625,18000.0,0.0,0.0,0.0703559443354606,0.0,0.0,0.0,0.0,1.0,0.0057055670768022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0545612126588821,0.0945994406938552,-0.0400382317602634,0.0,7.140234083635733e-05,0.0,0.0,3.594704389572144,0.0,0.0,0.0,0.2672324478626251,4.0,0.0,1.0
825840,293.3329467773437,297.1499938964844,293.1499938964844,0.0067025744356215,-471.7985229492188,299.68902587890625,0.543502688407898,0.050000000745058,0.0458591654896736,294.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796875,0.543502688407898,0.050000000745058,0.0482919104397296,293.2860107421875,297.1499938964844,293.1499938964844,0.0284163411706686,-809.7489013671875,304.1662292480469,0.6254819631576538,0.0717624574899673,0.0515303090214729,293.23468017578125,297.1499938964844,293.1499938964844,0.111332006752491,-2626.84130859375,304.1585998535156,0.8355490565299988,0.175188347697258,0.1671761721372604,293.40972900390625,297.1499938964844,293.1499938964844,0.0042708036489784,-1599.8060302734375,296.9647216796875,0.543502688407898,0.050000000745058,0.2290760278701782,291.1805725097656,291.1499938964844,275.24713134765625,272.6912841796875,286.29931640625,294.693115234375,291.1742248535156,1.0,0.1679538041353225,0.9308138489723206,0.9308138489723206,1.0,1.0,-0.6503488421440125,0.2809108197689056,0.3694380521774292,0.0978487730026245,0.0,0.0,0.0043582166545093,26.10649299621582,25.0,-19.915760040283203,-3026.514892578125,44.503395080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841796875,300.8016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.119140625,18000.0,0.0,0.0,0.0703559443354606,0.0,0.0,0.0,0.0,1.0,0.0057055670768022,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0545612126588821,0.0945994406938552,-0.0400382317602634,0.0,7.140234083635733e-05,0.0,0.0,3.594704389572144,0.0,0.0,0.0,0.2672324478626251,4.0,0.0,1.0
825900,293.333251953125,297.1499938964844,293.1499938964844,0.0066849561408162,-471.7953186035156,299.6413879394531,0.5434170365333557,0.050000000745058,0.0458598248660564,294.8043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5434170365333557,0.050000000745058,0.0482926033437252,293.28643798828125,297.1499938964844,293.1499938964844,0.0274429190903902,-793.5328369140625,304.1650390625,0.6205182671546936,0.0699559897184372,0.050268031656742,293.2342224121094,297.1499938964844,293.1499938964844,0.1110676825046539,-2622.871826171875,304.1575012207031,0.8339930772781372,0.1742093712091446,0.1662466377019882,293.41015625,297.1499938964844,293.1499938964844,0.0042404001578688,-1592.2962646484375,296.8941650390625,0.5434170365333557,0.050000000745058,0.229079321026802,291.13671875,291.1499938964844,275.2357177734375,272.68609619140625,286.2962951660156,294.6978759765625,291.1098937988281,1.0,0.167685866355896,0.9309480786323548,0.9309480786323548,1.0,1.0,-0.6477239727973938,0.2798068821430206,0.3679170906543731,0.0972915068268776,0.0,0.0,0.0092845819890499,26.10115623474121,25.0,-102.5361785888672,-3035.65673828125,44.19269180297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,299.9201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.673828125,18000.0,0.0,0.0,0.0699258670210838,0.0,0.0,0.0,0.0,1.0,0.0060263662599027,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0549821183085441,0.0970216542482376,-0.0420395359396934,0.0,7.096586341504008e-05,0.0,0.0,3.678911209106445,0.0,0.0,0.0,0.2674498856067657,4.0,0.0,1.0
825960,293.3333740234375,297.1499938964844,293.1499938964844,0.0066664428450167,-471.3081970214844,299.5941772460937,0.5433347821235657,0.050000000745058,0.0458604544401168,294.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0973815917969,0.5433347821235657,0.050000000745058,0.0482932664453983,293.2867736816406,297.1499938964844,293.1499938964844,0.0262701157480478,-775.3046875,304.1644592285156,0.6153308153152466,0.0681592226028442,0.0490090101957321,293.2336730957031,297.1499938964844,293.1499938964844,0.1105862036347389,-2614.235107421875,304.15704345703125,0.8324592113494873,0.1732466518878936,0.1653299778699875,293.4104309082031,297.1499938964844,293.1499938964844,0.0042148632928729,-1584.998779296875,296.8240661621094,0.5433347821235657,0.050000000745058,0.2290824651718139,291.0936584472656,291.1499938964844,275.2239685058594,272.6807861328125,286.2935791015625,294.7035522460937,291.1023254394531,1.0,0.1674194037914276,0.9310893416404724,0.9310893416404724,1.0,1.0,-0.645118236541748,0.2787115275859833,0.3664067089557647,0.0967388227581977,0.0,0.0,0.0178122874349355,26.095365524291992,25.0,16.26526641845703,-3325.973876953125,43.88526916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3164978027344,301.368896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.62890625,18000.0,0.0,0.0,0.0694321915507316,0.0,0.0,0.0,0.0,1.0,0.004972911439836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0703757107257843,0.105320818722248,-0.034945111721754,0.0,7.046484824968502e-05,0.0,0.0,4.013710975646973,0.0,0.0,0.0,0.2686905264854431,4.0,0.0,1.0
826020,293.333984375,297.1499938964844,293.1499938964844,0.0065616462379693,-463.6217346191406,299.5679931640625,0.5431733131408691,0.050000000745058,0.0458616949617862,294.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19732666015625,0.5431733131408691,0.050000000745058,0.048294574022293,293.2875061035156,297.1499938964844,293.1499938964844,0.0232274811714887,-729.1124267578125,304.1647033691406,0.603844940662384,0.0645483806729316,0.0464932136237621,293.232666015625,297.1499938964844,293.1499938964844,0.1080215945839881,-2563.259521484375,304.158935546875,0.8294280767440796,0.1713355630636215,0.1635234057903289,293.411376953125,297.1499938964844,293.1499938964844,0.0041233915835618,-1545.9219970703125,296.7938537597656,0.5431733131408691,0.050000000745058,0.2290886640548706,291.2045593261719,291.1499938964844,275.1996154785156,272.6696472167969,286.2857971191406,294.711669921875,291.215576171875,1.0,0.1668908894062042,0.9313718676567078,0.9313718676567078,1.0,1.0,-0.639941394329071,0.2765364050865173,0.3634049892425537,0.0956424176692962,0.0,0.0,0.0032952765468508,26.083675384521484,25.0,69.11932373046875,-3131.914306640625,43.27886581420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480163574219,301.6099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.005859375,18000.0,0.0,0.0,0.0695727840065956,0.0,0.0,0.0,0.0,1.0,0.0051866341382265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.060628768056631,0.0972072929143905,-0.0365785248577594,0.0,7.060752977849916e-05,0.0,0.0,3.704241752624512,0.0,0.0,0.0,0.2676988542079925,4.0,0.0,1.0
826080,293.333984375,297.1499938964844,293.1499938964844,0.0065616462379693,-463.6217346191406,299.5679931640625,0.5431733131408691,0.050000000745058,0.0458616949617862,294.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19732666015625,0.5431733131408691,0.050000000745058,0.048294574022293,293.2875061035156,297.1499938964844,293.1499938964844,0.0232274811714887,-729.1124267578125,304.1647033691406,0.603844940662384,0.0645483806729316,0.0464932136237621,293.232666015625,297.1499938964844,293.1499938964844,0.1080215945839881,-2563.259521484375,304.158935546875,0.8294280767440796,0.1713355630636215,0.1635234057903289,293.411376953125,297.1499938964844,293.1499938964844,0.0041233915835618,-1545.9219970703125,296.7938537597656,0.5431733131408691,0.050000000745058,0.2290886640548706,291.2045593261719,291.1499938964844,275.1996154785156,272.6696472167969,286.2857971191406,294.711669921875,291.215576171875,1.0,0.1668908894062042,0.9313718676567078,0.9313718676567078,1.0,1.0,-0.639941394329071,0.2765364050865173,0.3634049892425537,0.0956424176692962,0.0,0.0,0.0032952765468508,26.083675384521484,25.0,69.11932373046875,-3131.914306640625,43.27886581420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2480163574219,301.6099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.005859375,18000.0,0.0,0.0,0.0695727840065956,0.0,0.0,0.0,0.0,1.0,0.0051866341382265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.060628768056631,0.0972072929143905,-0.0365785248577594,0.0,7.060752977849916e-05,0.0,0.0,3.704241752624512,0.0,0.0,0.0,0.2676988542079925,4.0,0.0,1.0
826140,293.3343505859375,297.1499938964844,293.1499938964844,0.006547924131155,-465.96575927734375,299.4496154785156,0.5429997444152832,0.050000000745058,0.0458630323410034,294.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.5429997444152832,0.050000000745058,0.0482959821820259,293.2882995605469,297.1499938964844,293.1499938964844,0.021162811666727,-698.6446533203125,304.1631774902344,0.5910406708717346,0.0609031990170478,0.0439452603459358,293.23162841796875,297.1499938964844,293.1499938964844,0.1081787124276161,-2569.667236328125,304.155517578125,0.826383650302887,0.1694469302892685,0.1617281436920166,293.4120483398437,297.1499938964844,293.1499938964844,0.0040713371708989,-1537.6314697265625,296.61553955078125,0.5429997444152832,0.050000000745058,0.2290953397750854,291.0549011230469,291.1499938964844,275.1744079589844,272.6579895019531,286.2787475585937,294.7215270996094,291.00732421875,1.0,0.1663667410612106,0.9316543936729432,0.9316543936729432,1.0,1.0,-0.6347403526306152,0.2743523120880127,0.3603880107402801,0.094542846083641,0.0,0.0,0.0207694228738546,26.07447052001953,25.0,-165.625732421875,-3209.58056640625,42.67845916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,299.2693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17900.212890625,18000.0,0.0,0.0,0.0685079917311668,0.0,0.0,0.0,0.0,1.0,0.0059208595193922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0644725635647773,0.1058112457394599,-0.0413386821746826,0.0,6.952690455364063e-05,0.0,0.0,4.012025356292725,0.0,0.0,0.0,0.2684634029865265,4.0,0.0,1.0
826200,293.3343505859375,297.1499938964844,293.1499938964844,0.006547924131155,-465.96575927734375,299.4496154785156,0.5429997444152832,0.050000000745058,0.0458630323410034,294.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0766296386719,0.5429997444152832,0.050000000745058,0.0482959821820259,293.2882995605469,297.1499938964844,293.1499938964844,0.021162811666727,-698.6446533203125,304.1631774902344,0.5910406708717346,0.0609031990170478,0.0439452603459358,293.23162841796875,297.1499938964844,293.1499938964844,0.1081787124276161,-2569.667236328125,304.155517578125,0.826383650302887,0.1694469302892685,0.1617281436920166,293.4120483398437,297.1499938964844,293.1499938964844,0.0040713371708989,-1537.6314697265625,296.61553955078125,0.5429997444152832,0.050000000745058,0.2290953397750854,291.0549011230469,291.1499938964844,275.1744079589844,272.6579895019531,286.2787475585937,294.7215270996094,291.00732421875,1.0,0.1663667410612106,0.9316543936729432,0.9316543936729432,1.0,1.0,-0.6347403526306152,0.2743523120880127,0.3603880107402801,0.094542846083641,0.0,0.0,0.0207694228738546,26.07447052001953,25.0,-165.625732421875,-3209.58056640625,42.67845916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,299.2693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17900.212890625,18000.0,0.0,0.0,0.0685079917311668,0.0,0.0,0.0,0.0,1.0,0.0059208595193922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0644725635647773,0.1058112457394599,-0.0413386821746826,0.0,6.952690455364063e-05,0.0,0.0,4.012025356292725,0.0,0.0,0.0,0.2684634029865265,4.0,0.0,1.0
826260,293.3344421386719,297.1499938964844,293.1499938964844,0.0064452588558197,-457.6828002929688,299.4253845214844,0.5428494811058044,0.050000000745058,0.0458641946315765,294.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5428494811058044,0.050000000745058,0.0482972040772438,293.28875732421875,297.1499938964844,293.1499938964844,0.0184866264462471,-651.012939453125,304.16326904296875,0.5773440599441528,0.0573070831596851,0.0414300411939621,293.2304382324219,297.1499938964844,293.1499938964844,0.1053835973143577,-2513.23291015625,304.1584777832031,0.8234466314315796,0.1676235198974609,0.1599978953599929,293.4125061035156,297.1499938964844,293.1499938964844,0.0039896205998957,-1499.7723388671875,296.5873718261719,0.5428494811058044,0.050000000745058,0.2291011363267898,291.1656188964844,291.1499938964844,275.1485290527344,272.6459045410156,286.2713928222656,294.7319641113281,291.20172119140625,1.0,0.1658487468957901,0.931951344013214,0.931951344013214,1.0,1.0,-0.6296550631523132,0.2722187340259552,0.3574363589286804,0.0934696123003959,0.0,0.0,0.0169607438147068,26.061782836914062,25.0,157.94004821777344,-3348.37060546875,42.0932731628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,302.3578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.13671875,18000.0,0.0,0.0,0.0683191865682601,0.0,0.0,0.0,0.0,1.0,0.0045431572943925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732208788394928,0.1046016886830329,-0.0313808098435401,0.0,6.933529220987111e-05,0.0,0.0,3.998778104782105,0.0,0.0,0.0,0.2689288258552551,4.0,0.0,1.0
826320,293.3344421386719,297.1499938964844,293.1499938964844,0.0064452588558197,-457.6828002929688,299.4253845214844,0.5428494811058044,0.050000000745058,0.0458641946315765,294.8335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5428494811058044,0.050000000745058,0.0482972040772438,293.28875732421875,297.1499938964844,293.1499938964844,0.0184866264462471,-651.012939453125,304.16326904296875,0.5773440599441528,0.0573070831596851,0.0414300411939621,293.2304382324219,297.1499938964844,293.1499938964844,0.1053835973143577,-2513.23291015625,304.1584777832031,0.8234466314315796,0.1676235198974609,0.1599978953599929,293.4125061035156,297.1499938964844,293.1499938964844,0.0039896205998957,-1499.7723388671875,296.5873718261719,0.5428494811058044,0.050000000745058,0.2291011363267898,291.1656188964844,291.1499938964844,275.1485290527344,272.6459045410156,286.2713928222656,294.7319641113281,291.20172119140625,1.0,0.1658487468957901,0.931951344013214,0.931951344013214,1.0,1.0,-0.6296550631523132,0.2722187340259552,0.3574363589286804,0.0934696123003959,0.0,0.0,0.0169607438147068,26.061782836914062,25.0,157.94004821777344,-3348.37060546875,42.0932731628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,302.3578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.13671875,18000.0,0.0,0.0,0.0683191865682601,0.0,0.0,0.0,0.0,1.0,0.0045431572943925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732208788394928,0.1046016886830329,-0.0313808098435401,0.0,6.933529220987111e-05,0.0,0.0,3.998778104782105,0.0,0.0,0.0,0.2689288258552551,4.0,0.0,1.0
826380,293.3352355957031,297.1499938964844,293.1499938964844,0.0063563180156052,-451.9147033691406,299.3868103027344,0.5426770448684692,0.050000000745058,0.045865524560213,294.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2415466308594,0.5426770448684692,0.050000000745058,0.048298604786396,293.28961181640625,297.1499938964844,293.1499938964844,0.0162731669843196,-608.4933471679688,304.1625061035156,0.5623509883880615,0.053620733320713,0.0388703234493732,293.2294616699219,297.1499938964844,293.1499938964844,0.1035255640745163,-2476.762451171875,304.1585998535156,0.8204426169395447,0.1657805740833282,0.1582618057727813,293.4136657714844,297.1499938964844,293.1499938964844,0.0038995002396404,-1464.7802734375,296.53717041015625,0.5426770448684692,0.050000000745058,0.2291077971458435,291.24005126953125,291.1499938964844,275.1222229003906,272.63348388671875,286.2611389160156,294.7374572753906,291.21356201171875,1.0,0.1653351485729217,0.9322482347488404,0.9322482347488404,1.0,1.0,-0.6245108842849731,0.2700613141059875,0.354449599981308,0.0923864096403122,0.0,0.0,0.0,26.0533447265625,25.0,-94.45426940917967,-2596.03173828125,41.5118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18731689453125,299.58056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.85546875,18000.0,0.0,0.0,0.0688478648662567,0.0,0.0,0.0,0.0,1.0,0.0069815418682992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0379599779844284,0.0856929793953895,-0.0477329976856708,0.0,6.987183587625623e-05,0.0,0.0,3.242295265197754,0.0,0.0,0.0,0.2658936083316803,4.0,0.0,1.0
826440,293.3352355957031,297.1499938964844,293.1499938964844,0.0063563180156052,-451.9147033691406,299.3868103027344,0.5426770448684692,0.050000000745058,0.045865524560213,294.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2415466308594,0.5426770448684692,0.050000000745058,0.048298604786396,293.28961181640625,297.1499938964844,293.1499938964844,0.0162731669843196,-608.4933471679688,304.1625061035156,0.5623509883880615,0.053620733320713,0.0388703234493732,293.2294616699219,297.1499938964844,293.1499938964844,0.1035255640745163,-2476.762451171875,304.1585998535156,0.8204426169395447,0.1657805740833282,0.1582618057727813,293.4136657714844,297.1499938964844,293.1499938964844,0.0038995002396404,-1464.7802734375,296.53717041015625,0.5426770448684692,0.050000000745058,0.2291077971458435,291.24005126953125,291.1499938964844,275.1222229003906,272.63348388671875,286.2611389160156,294.7374572753906,291.21356201171875,1.0,0.1653351485729217,0.9322482347488404,0.9322482347488404,1.0,1.0,-0.6245108842849731,0.2700613141059875,0.354449599981308,0.0923864096403122,0.0,0.0,0.0,26.0533447265625,25.0,-94.45426940917967,-2596.03173828125,41.5118408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18731689453125,299.58056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.85546875,18000.0,0.0,0.0,0.0688478648662567,0.0,0.0,0.0,0.0,1.0,0.0069815418682992,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0379599779844284,0.0856929793953895,-0.0477329976856708,0.0,6.987183587625623e-05,0.0,0.0,3.242295265197754,0.0,0.0,0.0,0.2658936083316803,4.0,0.0,1.0
826500,293.3352966308594,297.1499938964844,293.1499938964844,0.0063678566366434,-455.1705322265625,299.3057556152344,0.5425865650177002,0.050000000745058,0.0458662249147892,294.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5425865650177002,0.050000000745058,0.0482993423938751,293.2900085449219,297.1499938964844,293.1499938964844,0.0155289638787508,-595.2479248046875,304.1615905761719,0.5544220805168152,0.0517739616334438,0.0375760495662689,293.2289733886719,297.1499938964844,293.1499938964844,0.1041804701089859,-2492.244873046875,304.15582275390625,0.818925142288208,0.1648735255002975,0.1573965847492218,293.4139099121094,297.1499938964844,293.1499938964844,0.0038807392120361,-1466.4327392578125,296.4130249023437,0.5425865650177002,0.050000000745058,0.2291112840175628,291.1084289550781,291.1499938964844,275.1089782714844,272.627197265625,286.2574462890625,294.7427062988281,291.037109375,1.0,0.1650794595479965,0.9323967099189758,0.9323967099189758,1.0,1.0,-0.6219251751899719,0.2689773738384247,0.3529478311538696,0.0918425321578979,0.0,0.0,0.0123442048206925,26.049968719482425,25.0,-271.070068359375,-2805.616943359375,41.22268295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,297.6737670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17952.16015625,18000.0,0.0,0.0,0.0681085065007209,0.0,0.0,0.0,0.0,1.0,0.0072989836335182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0457325242459774,0.0951085984706878,-0.0493760742247104,0.0,6.91214736434631e-05,0.0,0.0,3.587110042572021,0.0,0.0,0.0,0.2669392228126526,4.0,0.0,1.0
826560,293.33502197265625,297.1499938964844,293.1499938964844,0.0063667497597634,-456.0445861816406,299.2381591796875,0.5425070524215698,0.050000000745058,0.0458668395876884,294.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0184020996094,0.5425070524215698,0.050000000745058,0.048299990594387,293.2901916503906,297.1499938964844,293.1499938964844,0.0146793322637677,-577.7689819335938,304.1605224609375,0.5464202165603638,0.050000000745058,0.0362976491451263,293.22833251953125,297.1499938964844,293.1499938964844,0.103988841176033,-2489.446044921875,304.1552124023437,0.8174470663070679,0.1639971435070037,0.156554713845253,293.4137878417969,297.1499938964844,293.1499938964844,0.0038696872070431,-1465.435302734375,296.3097839355469,0.5425070524215698,0.050000000745058,0.22911436855793,291.0118713378906,291.1499938964844,275.095703125,272.620849609375,286.2550354003906,294.7503967285156,291.0419311523437,1.0,0.1648252010345459,0.9325520992279052,0.9325520992279052,1.0,1.0,-0.6193857789039612,0.2679134905338287,0.3514723181724548,0.0913087055087089,0.0,0.0,0.0325522869825363,26.044816970825195,25.0,42.57324600219727,-3343.291748046875,40.93817901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3053894042969,301.43170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17932.107421875,18000.0,0.0,0.0,0.067269317805767,0.0,0.0,0.0,0.0,1.0,0.0051747974939644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073302611708641,0.1097612231969833,-0.0364586077630519,0.0,6.82698082528077e-05,0.0,0.0,4.184651374816895,0.0,0.0,0.0,0.2691288590431213,4.0,0.0,1.0
826620,293.3353881835937,297.1499938964844,293.1499938964844,0.0062319813296198,-444.66253662109375,299.2562866210937,0.5428891777992249,0.050000000745058,0.0458639413118362,294.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207946777344,0.5428891777992249,0.050000000745058,0.0482969395816326,293.2919921875,297.1499938964844,293.1499938964844,0.0137246418744325,-554.9613647460938,304.1051940917969,0.5428968667984009,0.050000000745058,0.0356731824576854,293.2271728515625,297.1499938964844,293.1499938964844,0.1006920784711837,-2421.71923828125,304.1588439941406,0.8151534199714661,0.1622472256422042,0.1549021601676941,293.41455078125,297.1499938964844,293.1499938964844,0.0037632719613611,-1414.8489990234375,296.3489990234375,0.5428891777992249,0.050000000745058,0.2290998846292495,291.23321533203125,291.1499938964844,275.0692749023437,272.6080627441406,286.25048828125,294.7649841308594,291.2561950683594,1.0,0.1643610596656799,0.9328628778457642,0.9328628778457642,1.0,1.0,-0.6166279911994934,0.2667673826217651,0.3498605787754059,0.0907190963625907,0.0,0.0,0.0059994859620928,25.94390296936035,25.0,153.4707794189453,-3272.744140625,40.53085708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973571777344,302.2322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.724609375,18000.0,0.0,0.0,0.0679203048348426,0.0,0.0,0.0,0.0,1.0,0.0046200323849916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702697485685348,0.1023340374231338,-0.0320642851293087,0.0,6.893047248013318e-05,0.0,0.0,3.909825563430786,0.0,0.0,0.0,0.2686372101306915,4.0,0.0,1.0
826680,293.3353881835937,297.1499938964844,293.1499938964844,0.0062319813296198,-444.66253662109375,299.2562866210937,0.5428891777992249,0.050000000745058,0.0458639413118362,294.85760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2207946777344,0.5428891777992249,0.050000000745058,0.0482969395816326,293.2919921875,297.1499938964844,293.1499938964844,0.0137246418744325,-554.9613647460938,304.1051940917969,0.5428968667984009,0.050000000745058,0.0356731824576854,293.2271728515625,297.1499938964844,293.1499938964844,0.1006920784711837,-2421.71923828125,304.1588439941406,0.8151534199714661,0.1622472256422042,0.1549021601676941,293.41455078125,297.1499938964844,293.1499938964844,0.0037632719613611,-1414.8489990234375,296.3489990234375,0.5428891777992249,0.050000000745058,0.2290998846292495,291.23321533203125,291.1499938964844,275.0692749023437,272.6080627441406,286.25048828125,294.7649841308594,291.2561950683594,1.0,0.1643610596656799,0.9328628778457642,0.9328628778457642,1.0,1.0,-0.6166279911994934,0.2667673826217651,0.3498605787754059,0.0907190963625907,0.0,0.0,0.0059994859620928,25.94390296936035,25.0,153.4707794189453,-3272.744140625,40.53085708618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973571777344,302.2322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.724609375,18000.0,0.0,0.0,0.0679203048348426,0.0,0.0,0.0,0.0,1.0,0.0046200323849916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702697485685348,0.1023340374231338,-0.0320642851293087,0.0,6.893047248013318e-05,0.0,0.0,3.909825563430786,0.0,0.0,0.0,0.2686372101306915,4.0,0.0,1.0
826740,293.33599853515625,297.1499938964844,293.1499938964844,0.0061924578621983,-444.3872680664063,299.161376953125,0.5433275699615479,0.050000000745058,0.0458606295287609,294.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5433275699615479,0.050000000745058,0.0482934489846229,293.2965393066406,297.1499938964844,293.1499938964844,0.0137132294476032,-557.2405395507812,304.0401611328125,0.5433276295661926,0.050000000745058,0.0356693789362907,293.22625732421875,297.1499938964844,293.1499938964844,0.1003456115722656,-2417.3056640625,304.1562194824219,0.812835156917572,0.1604776382446289,0.1532241702079773,293.4155578613281,297.1499938964844,293.1499938964844,0.0036938355769962,-1395.8564453125,296.20831298828125,0.5433275699615479,0.050000000745058,0.2290833294391632,291.1567687988281,291.1499938964844,275.0431213378906,272.5952453613281,286.2575378417969,294.79864501953125,291.0830078125,1.0,0.1639531850814819,0.9331737160682678,0.9331737160682678,1.0,1.0,-0.6145815849304199,0.2659186124801636,0.3486630022525787,0.0902841240167617,0.0,0.0,0.0041881180368363,25.838058471679688,25.0,-276.9183349609375,-2491.74169921875,40.19785690307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,297.445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.56640625,18000.0,0.0,0.0,0.067724272608757,0.0,0.0,0.0,0.0,1.0,0.0080316076055169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0346175506711006,0.0877914130687713,-0.0531738623976707,0.0,6.873152597108856e-05,0.0,0.0,3.307762861251831,0.0,0.0,0.0,0.2657942771911621,4.0,0.0,1.0
826800,293.33599853515625,297.1499938964844,293.1499938964844,0.0061924578621983,-444.3872680664063,299.161376953125,0.5433275699615479,0.050000000745058,0.0458606295287609,294.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5433275699615479,0.050000000745058,0.0482934489846229,293.2965393066406,297.1499938964844,293.1499938964844,0.0137132294476032,-557.2405395507812,304.0401611328125,0.5433276295661926,0.050000000745058,0.0356693789362907,293.22625732421875,297.1499938964844,293.1499938964844,0.1003456115722656,-2417.3056640625,304.1562194824219,0.812835156917572,0.1604776382446289,0.1532241702079773,293.4155578613281,297.1499938964844,293.1499938964844,0.0036938355769962,-1395.8564453125,296.20831298828125,0.5433275699615479,0.050000000745058,0.2290833294391632,291.1567687988281,291.1499938964844,275.0431213378906,272.5952453613281,286.2575378417969,294.79864501953125,291.0830078125,1.0,0.1639531850814819,0.9331737160682678,0.9331737160682678,1.0,1.0,-0.6145815849304199,0.2659186124801636,0.3486630022525787,0.0902841240167617,0.0,0.0,0.0041881180368363,25.838058471679688,25.0,-276.9183349609375,-2491.74169921875,40.19785690307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2069091796875,297.445068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.56640625,18000.0,0.0,0.0,0.067724272608757,0.0,0.0,0.0,0.0,1.0,0.0080316076055169,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0346175506711006,0.0877914130687713,-0.0531738623976707,0.0,6.873152597108856e-05,0.0,0.0,3.307762861251831,0.0,0.0,0.0,0.2657942771911621,4.0,0.0,1.0
826860,293.3355712890625,297.1499938964844,293.1499938964844,0.0061502503231167,-442.0356140136719,299.0726013183594,0.5436840057373047,0.050000000745058,0.045857947319746,294.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.5436840057373047,0.050000000745058,0.048290628939867,293.30108642578125,297.1499938964844,293.1499938964844,0.0135545982047915,-554.6446533203125,303.9742736816406,0.5436840057373047,0.050000000745058,0.0356672927737236,293.2250366210937,297.1499938964844,293.1499938964844,0.0990940928459167,-2392.919921875,304.1566467285156,0.8104667067527771,0.1587921679019928,0.1516077518463134,293.4155578613281,297.1499938964844,293.1499938964844,0.0036467304453253,-1378.8729248046875,296.0757751464844,0.5436840057373047,0.050000000745058,0.2290699481964111,291.0912475585937,291.1499938964844,275.0174865722656,272.58251953125,286.2715148925781,294.84490966796875,291.1529235839844,1.0,0.1635880172252655,0.9334719181060792,0.9334719181060792,1.0,1.0,-0.6126165390014648,0.265105664730072,0.3475108444690704,0.0898622274398803,0.0,0.0,0.0260157212615013,25.74978446960449,25.0,167.52099609375,-3351.3828125,39.89353561401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,302.3094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.029296875,18000.0,0.0,0.0,0.0666371509432792,0.0,0.0,0.0,0.0,1.0,0.0048192478716373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749124363064765,0.1086657717823982,-0.0337533317506313,0.0,6.762823613826185e-05,0.0,0.0,4.15342903137207,0.0,0.0,0.0,0.2692736983299255,4.0,0.0,1.0
826920,293.3355712890625,297.1499938964844,293.1499938964844,0.0061502503231167,-442.0356140136719,299.0726013183594,0.5436840057373047,0.050000000745058,0.045857947319746,294.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746765136719,0.5436840057373047,0.050000000745058,0.048290628939867,293.30108642578125,297.1499938964844,293.1499938964844,0.0135545982047915,-554.6446533203125,303.9742736816406,0.5436840057373047,0.050000000745058,0.0356672927737236,293.2250366210937,297.1499938964844,293.1499938964844,0.0990940928459167,-2392.919921875,304.1566467285156,0.8104667067527771,0.1587921679019928,0.1516077518463134,293.4155578613281,297.1499938964844,293.1499938964844,0.0036467304453253,-1378.8729248046875,296.0757751464844,0.5436840057373047,0.050000000745058,0.2290699481964111,291.0912475585937,291.1499938964844,275.0174865722656,272.58251953125,286.2715148925781,294.84490966796875,291.1529235839844,1.0,0.1635880172252655,0.9334719181060792,0.9334719181060792,1.0,1.0,-0.6126165390014648,0.265105664730072,0.3475108444690704,0.0898622274398803,0.0,0.0,0.0260157212615013,25.74978446960449,25.0,167.52099609375,-3351.3828125,39.89353561401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,302.3094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17973.029296875,18000.0,0.0,0.0,0.0666371509432792,0.0,0.0,0.0,0.0,1.0,0.0048192478716373,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749124363064765,0.1086657717823982,-0.0337533317506313,0.0,6.762823613826185e-05,0.0,0.0,4.15342903137207,0.0,0.0,0.0,0.2692736983299255,4.0,0.0,1.0
826980,293.3363647460937,297.1499938964844,293.1499938964844,0.0060312212444841,-432.5644226074219,299.0780639648437,0.5439602136611938,0.050000000745058,0.0458558797836303,294.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.5439602136611938,0.050000000745058,0.0482884496450424,293.3059997558594,297.1499938964844,293.1499938964844,0.0131867416203022,-545.0086669921875,303.9105834960937,0.5439602136611938,0.050000000745058,0.0356656834483146,293.2240600585937,297.1499938964844,293.1499938964844,0.0964816361665725,-2339.317626953125,304.1586303710937,0.8079643249511719,0.1570899188518524,0.1500080078840255,293.4168395996094,297.1499938964844,293.1499938964844,0.0035414507146924,-1332.36279296875,296.0944519042969,0.5439602136611938,0.050000000745058,0.2290596216917038,291.2744140625,291.1499938964844,274.9926452636719,272.5699462890625,286.2781066894531,294.87860107421875,291.27496337890625,1.0,0.1632580310106277,0.9337701797485352,0.9337701797485352,1.0,1.0,-0.6106772422790527,0.2643077075481415,0.3463695347309112,0.0894369557499885,0.0,0.0,0.0,25.677947998046875,25.0,35.06675720214844,-2699.4228515625,39.61044692993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523742675781,300.6264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18104.244140625,18000.0,0.0,0.0,0.0675685405731201,0.0,0.0,0.0,0.0,1.0,0.0065483623184263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0424957796931266,0.0877764448523521,-0.0452806651592254,0.0,6.857347761979327e-05,0.0,0.0,3.330551624298096,0.0,0.0,0.0,0.2662968933582306,4.0,0.0,1.0
827040,293.3363647460937,297.1499938964844,293.1499938964844,0.0060312212444841,-432.5644226074219,299.0780639648437,0.5439602136611938,0.050000000745058,0.0458558797836303,294.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.26824951171875,0.5439602136611938,0.050000000745058,0.0482884496450424,293.3059997558594,297.1499938964844,293.1499938964844,0.0131867416203022,-545.0086669921875,303.9105834960937,0.5439602136611938,0.050000000745058,0.0356656834483146,293.2240600585937,297.1499938964844,293.1499938964844,0.0964816361665725,-2339.317626953125,304.1586303710937,0.8079643249511719,0.1570899188518524,0.1500080078840255,293.4168395996094,297.1499938964844,293.1499938964844,0.0035414507146924,-1332.36279296875,296.0944519042969,0.5439602136611938,0.050000000745058,0.2290596216917038,291.2744140625,291.1499938964844,274.9926452636719,272.5699462890625,286.2781066894531,294.87860107421875,291.27496337890625,1.0,0.1632580310106277,0.9337701797485352,0.9337701797485352,1.0,1.0,-0.6106772422790527,0.2643077075481415,0.3463695347309112,0.0894369557499885,0.0,0.0,0.0,25.677947998046875,25.0,35.06675720214844,-2699.4228515625,39.61044692993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523742675781,300.6264343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18104.244140625,18000.0,0.0,0.0,0.0675685405731201,0.0,0.0,0.0,0.0,1.0,0.0065483623184263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0424957796931266,0.0877764448523521,-0.0452806651592254,0.0,6.857347761979327e-05,0.0,0.0,3.330551624298096,0.0,0.0,0.0,0.2662968933582306,4.0,0.0,1.0
827100,293.336669921875,297.1499938964844,293.1499938964844,0.0060233091935515,-433.8678588867188,299.0146179199219,0.5440681576728821,0.050000000745058,0.0458550751209259,294.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133178710937,0.5440681576728821,0.050000000745058,0.0482876040041446,293.3086242675781,297.1499938964844,293.1499938964844,0.0132365133613348,-548.1173095703125,303.8744506835937,0.5440681576728821,0.050000000745058,0.0356650575995445,293.2236633300781,297.1499938964844,293.1499938964844,0.0967241823673248,-2346.06640625,304.1565856933594,0.806624174118042,0.1562324315309524,0.1491954922676086,293.4174194335937,297.1499938964844,293.1499938964844,0.0035096830688416,-1326.1158447265625,295.9985046386719,0.5440681576728821,0.050000000745058,0.2290555983781814,291.19732666015625,291.1499938964844,274.9805908203125,272.5637512207031,286.2745056152344,294.8832092285156,291.12701416015625,1.0,0.1631037145853042,0.9339193105697632,0.9339193105697632,1.0,1.0,-0.6096946001052856,0.2639046311378479,0.3457899391651153,0.089218683540821,0.0,0.0,0.0,25.64797019958496,25.0,-244.1100311279297,-2457.6728515625,39.47414016723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1821594238281,297.7198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.3125,18000.0,0.0,0.0,0.067252479493618,0.0,0.0,0.0,0.0,1.0,0.0080155618488788,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0337975583970546,0.0869109109044075,-0.0531133487820625,0.0,6.825271702837199e-05,0.0,0.0,3.276440620422364,0.0,0.0,0.0,0.2656744122505188,4.0,0.0,1.0
827160,293.3365173339844,297.1499938964844,293.1499938964844,0.0060422448441386,-437.5550231933594,298.9158935546875,0.54416424036026,0.050000000745058,0.0458543598651886,294.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.052001953125,0.54416424036026,0.050000000745058,0.048286847770214,293.31109619140625,297.1499938964844,293.1499938964844,0.0133487163111567,-553.3516235351562,303.8357238769531,0.54416424036026,0.050000000745058,0.03566450253129,293.22314453125,297.1499938964844,293.1499938964844,0.0973893776535987,-2361.8154296875,304.1542053222656,0.8052666187286377,0.155396893620491,0.1483935564756393,293.4176025390625,297.1499938964844,293.1499938964844,0.0034999432973563,-1330.3699951171875,295.8458251953125,0.54416424036026,0.050000000745058,0.2290520220994949,291.0299072265625,291.1499938964844,274.96881103515625,272.5576477050781,286.2704467773437,294.886474609375,290.988525390625,1.0,0.1629557609558105,0.9341620206832886,0.9341620206832886,1.0,1.0,-0.6087254285812378,0.2635096609592438,0.3452157974243164,0.0890038534998893,0.0,0.0,0.0224984157830476,25.620500564575195,25.0,-165.81442260742188,-3191.323486328125,39.3421745300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2774963378906,298.8040466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17873.095703125,18000.0,0.0,0.0,0.0661421343684196,0.0,0.0,0.0,0.0,1.0,0.0063023436814546,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0655547603964805,0.1092450618743896,-0.0436902977526187,0.0,6.712586036883295e-05,0.0,0.0,4.140360355377197,0.0,0.0,0.0,0.2687283754348755,4.0,0.0,1.0
827220,293.3367919921875,297.1499938964844,293.1499938964844,0.0059326910413801,-427.802490234375,298.9153137207031,0.5443295836448669,0.050000000745058,0.0458531305193901,294.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.5443295836448669,0.050000000745058,0.0482855550944805,293.3158874511719,297.1499938964844,293.1499938964844,0.0129338065162301,-541.7388916015625,303.770751953125,0.5443295836448669,0.050000000745058,0.0356635451316833,293.2221374511719,297.1499938964844,293.1499938964844,0.0944765657186508,-2301.19482421875,304.1577453613281,0.8025766015052795,0.1537533849477768,0.146837830543518,293.41864013671875,297.1499938964844,293.1499938964844,0.0034146986436098,-1288.881103515625,295.8529357910156,0.5443295836448669,0.050000000745058,0.229045882821083,291.1915588378906,291.1499938964844,274.9461975097656,272.54571533203125,286.26275634765625,294.8929748535156,291.2349853515625,1.0,0.1626774072647094,0.934647500514984,0.934647500514984,1.0,1.0,-0.6068468689918518,0.2627453505992889,0.3441015183925628,0.0885865911841392,0.0,0.0,0.0117526520043611,25.57145118713379,25.0,191.97906494140625,-3293.794677734375,39.09151458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134094238281,302.3934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96875,18000.0,0.0,0.0,0.0663063898682594,0.0,0.0,0.0,0.0,1.0,0.0047538271173834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723494812846183,0.1055724844336509,-0.0332230031490325,0.0,6.72925598337315e-05,0.0,0.0,4.0362324714660645,0.0,0.0,0.0,0.2690044343471527,4.0,0.0,1.0
827280,293.3367919921875,297.1499938964844,293.1499938964844,0.0059326910413801,-427.802490234375,298.9153137207031,0.5443295836448669,0.050000000745058,0.0458531305193901,294.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.5443295836448669,0.050000000745058,0.0482855550944805,293.3158874511719,297.1499938964844,293.1499938964844,0.0129338065162301,-541.7388916015625,303.770751953125,0.5443295836448669,0.050000000745058,0.0356635451316833,293.2221374511719,297.1499938964844,293.1499938964844,0.0944765657186508,-2301.19482421875,304.1577453613281,0.8025766015052795,0.1537533849477768,0.146837830543518,293.41864013671875,297.1499938964844,293.1499938964844,0.0034146986436098,-1288.881103515625,295.8529357910156,0.5443295836448669,0.050000000745058,0.229045882821083,291.1915588378906,291.1499938964844,274.9461975097656,272.54571533203125,286.26275634765625,294.8929748535156,291.2349853515625,1.0,0.1626774072647094,0.934647500514984,0.934647500514984,1.0,1.0,-0.6068468689918518,0.2627453505992889,0.3441015183925628,0.0885865911841392,0.0,0.0,0.0117526520043611,25.57145118713379,25.0,191.97906494140625,-3293.794677734375,39.09151458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2134094238281,302.3934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.96875,18000.0,0.0,0.0,0.0663063898682594,0.0,0.0,0.0,0.0,1.0,0.0047538271173834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723494812846183,0.1055724844336509,-0.0332230031490325,0.0,6.72925598337315e-05,0.0,0.0,4.0362324714660645,0.0,0.0,0.0,0.2690044343471527,4.0,0.0,1.0
