time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827340,293.3380432128906,297.1499938964844,293.1499938964844,0.0058586183004081,-423.5451049804688,298.86248779296875,0.5444372892379761,0.050000000745058,0.0458523370325565,294.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.5444372892379761,0.050000000745058,0.0482847169041633,293.32135009765625,297.1499938964844,293.1499938964844,0.0127706481143832,-538.9052734375,303.6991577148437,0.5444372892379761,0.050000000745058,0.0356629267334938,293.22149658203125,297.1499938964844,293.1499938964844,0.0932563543319702,-2277.60546875,304.156982421875,0.7997122406959534,0.1520547866821289,0.1452419757843017,293.4205627441406,297.1499938964844,293.1499938964844,0.0033256229944527,-1256.3680419921875,295.7787780761719,0.5444372892379761,0.050000000745058,0.2290419042110443,291.2286376953125,291.1499938964844,274.9250793457031,272.5343017578125,286.2565612792969,294.9010314941406,291.1667785644531,1.0,0.1624175310134887,0.9351329803466796,0.9351329803466796,1.0,1.0,-0.604924201965332,0.2619608938694,0.342963308095932,0.0881641805171966,0.0,0.0,0.0,25.53364372253418,25.0,-203.2868194580078,-2463.6923828125,38.84880447387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15966796875,298.1419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.61328125,18000.0,0.0,0.0,0.0667866989970207,0.0,0.0,0.0,0.0,1.0,0.0078725758939981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0341306626796722,0.0865504369139671,-0.0524197705090045,0.0,6.77800053381361e-05,0.0,0.0,3.2652077674865723,0.0,0.0,0.0,0.2657190561294555,4.0,0.0,1.0
827400,293.3380432128906,297.1499938964844,293.1499938964844,0.0058586183004081,-423.5451049804688,298.86248779296875,0.5444372892379761,0.050000000745058,0.0458523370325565,294.9020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.23931884765625,0.5444372892379761,0.050000000745058,0.0482847169041633,293.32135009765625,297.1499938964844,293.1499938964844,0.0127706481143832,-538.9052734375,303.6991577148437,0.5444372892379761,0.050000000745058,0.0356629267334938,293.22149658203125,297.1499938964844,293.1499938964844,0.0932563543319702,-2277.60546875,304.156982421875,0.7997122406959534,0.1520547866821289,0.1452419757843017,293.4205627441406,297.1499938964844,293.1499938964844,0.0033256229944527,-1256.3680419921875,295.7787780761719,0.5444372892379761,0.050000000745058,0.2290419042110443,291.2286376953125,291.1499938964844,274.9250793457031,272.5343017578125,286.2565612792969,294.9010314941406,291.1667785644531,1.0,0.1624175310134887,0.9351329803466796,0.9351329803466796,1.0,1.0,-0.604924201965332,0.2619608938694,0.342963308095932,0.0881641805171966,0.0,0.0,0.0,25.53364372253418,25.0,-203.2868194580078,-2463.6923828125,38.84880447387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15966796875,298.1419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18051.61328125,18000.0,0.0,0.0,0.0667866989970207,0.0,0.0,0.0,0.0,1.0,0.0078725758939981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0341306626796722,0.0865504369139671,-0.0524197705090045,0.0,6.77800053381361e-05,0.0,0.0,3.2652077674865723,0.0,0.0,0.0,0.2657190561294555,4.0,0.0,1.0
827460,293.3380432128906,297.1499938964844,293.1499938964844,0.0058579761534929,-426.1463928222656,298.7100524902344,0.5445166230201721,0.050000000745058,0.0458517521619796,294.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158996582031,0.5445166230201721,0.050000000745058,0.0482841022312641,293.3263854980469,297.1499938964844,293.1499938964844,0.0127957547083497,-542.7341918945312,303.6170959472656,0.5445166230201721,0.050000000745058,0.0356624722480773,293.2206420898437,297.1499938964844,293.1499938964844,0.0933335945010185,-2281.882080078125,304.15484619140625,0.79682856798172,0.1504140794277191,0.1436683535575866,293.4212951660156,297.1499938964844,293.1499938964844,0.0032924353145062,-1251.815185546875,295.5450439453125,0.5445166230201721,0.050000000745058,0.2290389984846115,291.01739501953125,291.1499938964844,274.9056701660156,272.5234680175781,286.25,294.9071960449219,291.0669860839844,1.0,0.162172794342041,0.9357426762580872,0.9357426762580872,1.0,1.0,-0.6030301451683044,0.2611880004405975,0.3418421745300293,0.0877572074532508,0.0,0.0,0.0308192577213048,25.50187873840332,25.0,99.7324676513672,-3321.744873046875,38.61631393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,301.6871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.177734375,18000.0,0.0,0.0,0.0652668476104736,0.0,0.0,0.0,0.0,1.0,0.0053271180950105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737325549125671,0.1112717166543006,-0.0375391691923141,0.0,6.623755325563252e-05,0.0,0.0,4.245265007019043,0.0,0.0,0.0,0.2693412899971008,4.0,0.0,1.0
827520,293.3380432128906,297.1499938964844,293.1499938964844,0.0058579761534929,-426.1463928222656,298.7100524902344,0.5445166230201721,0.050000000745058,0.0458517521619796,294.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0158996582031,0.5445166230201721,0.050000000745058,0.0482841022312641,293.3263854980469,297.1499938964844,293.1499938964844,0.0127957547083497,-542.7341918945312,303.6170959472656,0.5445166230201721,0.050000000745058,0.0356624722480773,293.2206420898437,297.1499938964844,293.1499938964844,0.0933335945010185,-2281.882080078125,304.15484619140625,0.79682856798172,0.1504140794277191,0.1436683535575866,293.4212951660156,297.1499938964844,293.1499938964844,0.0032924353145062,-1251.815185546875,295.5450439453125,0.5445166230201721,0.050000000745058,0.2290389984846115,291.01739501953125,291.1499938964844,274.9056701660156,272.5234680175781,286.25,294.9071960449219,291.0669860839844,1.0,0.162172794342041,0.9357426762580872,0.9357426762580872,1.0,1.0,-0.6030301451683044,0.2611880004405975,0.3418421745300293,0.0877572074532508,0.0,0.0,0.0308192577213048,25.50187873840332,25.0,99.7324676513672,-3321.744873046875,38.61631393432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,301.6871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.177734375,18000.0,0.0,0.0,0.0652668476104736,0.0,0.0,0.0,0.0,1.0,0.0053271180950105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0737325549125671,0.1112717166543006,-0.0375391691923141,0.0,6.623755325563252e-05,0.0,0.0,4.245265007019043,0.0,0.0,0.0,0.2693412899971008,4.0,0.0,1.0
827580,293.3391418457031,297.1499938964844,293.1499938964844,0.005727962590754,-414.68359375,298.7418518066406,0.5445762872695923,0.050000000745058,0.0458513125777244,294.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24542236328125,0.5445762872695923,0.050000000745058,0.0482836402952671,293.3315124511719,297.1499938964844,293.1499938964844,0.0123642813414335,-529.8563842773438,303.5524597167969,0.5445762872695923,0.050000000745058,0.0356621332466602,293.2198791503906,297.1499938964844,293.1499938964844,0.0902767479419708,-2218.027099609375,304.1581726074219,0.7939701676368713,0.148778811097145,0.1421331167221069,293.4231262207031,297.1499938964844,293.1499938964844,0.0031850051600486,-1201.234375,295.6038513183594,0.5445762872695923,0.050000000745058,0.229036808013916,291.257080078125,291.1499938964844,274.8882141113281,272.5133056640625,286.2450256347656,294.914306640625,291.2785339355469,1.0,0.1619416177272796,0.9363523721694946,0.9363523721694946,1.0,1.0,-0.6011836528778076,0.2604314386844635,0.3407521843910217,0.087368905544281,0.0,0.0,0.0,25.47455787658692,25.0,150.5450897216797,-3042.930419921875,38.39428329467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144775390625,301.8832397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18074.984375,18000.0,0.0,0.0,0.0663379803299903,0.0,0.0,0.0,0.0,1.0,0.0054200529120862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0589314699172973,0.0971485376358032,-0.0382170639932155,0.0,6.732461042702198e-05,0.0,0.0,3.7058398723602295,0.0,0.0,0.0,0.2676224708557129,4.0,0.0,1.0
827640,293.3391418457031,297.1499938964844,293.1499938964844,0.005727962590754,-414.68359375,298.7418518066406,0.5445762872695923,0.050000000745058,0.0458513125777244,294.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24542236328125,0.5445762872695923,0.050000000745058,0.0482836402952671,293.3315124511719,297.1499938964844,293.1499938964844,0.0123642813414335,-529.8563842773438,303.5524597167969,0.5445762872695923,0.050000000745058,0.0356621332466602,293.2198791503906,297.1499938964844,293.1499938964844,0.0902767479419708,-2218.027099609375,304.1581726074219,0.7939701676368713,0.148778811097145,0.1421331167221069,293.4231262207031,297.1499938964844,293.1499938964844,0.0031850051600486,-1201.234375,295.6038513183594,0.5445762872695923,0.050000000745058,0.229036808013916,291.257080078125,291.1499938964844,274.8882141113281,272.5133056640625,286.2450256347656,294.914306640625,291.2785339355469,1.0,0.1619416177272796,0.9363523721694946,0.9363523721694946,1.0,1.0,-0.6011836528778076,0.2604314386844635,0.3407521843910217,0.087368905544281,0.0,0.0,0.0,25.47455787658692,25.0,150.5450897216797,-3042.930419921875,38.39428329467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144775390625,301.8832397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18074.984375,18000.0,0.0,0.0,0.0663379803299903,0.0,0.0,0.0,0.0,1.0,0.0054200529120862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0589314699172973,0.0971485376358032,-0.0382170639932155,0.0,6.732461042702198e-05,0.0,0.0,3.7058398723602295,0.0,0.0,0.0,0.2676224708557129,4.0,0.0,1.0
827700,293.33984375,297.1499938964844,293.1499938964844,0.0056964154355227,-413.1990356445313,298.7074279785156,0.544590950012207,0.050000000745058,0.0458512082695961,294.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.26123046875,0.544590950012207,0.050000000745058,0.0482835322618484,293.3343200683594,297.1499938964844,293.1499938964844,0.0123068671673536,-529.2786865234375,303.5136413574219,0.544590950012207,0.050000000745058,0.0356620512902736,293.2196350097656,297.1499938964844,293.1499938964844,0.0898563638329505,-2210.344970703125,304.15740966796875,0.7924764156341553,0.1479423344135284,0.1413460820913314,293.4241943359375,297.1499938964844,293.1499938964844,0.003141475142911,-1186.2789306640625,295.5540466308594,0.544590950012207,0.050000000745058,0.2290362864732742,291.2569885253906,291.1499938964844,274.8803100585937,272.508544921875,286.2431030273437,294.918212890625,291.21142578125,1.0,0.1618298441171646,0.936657190322876,0.936657190322876,1.0,1.0,-0.6002381443977356,0.2600425183773041,0.3401955962181091,0.0871731266379356,0.0,0.0,0.0,25.463796615600582,25.0,-143.20693969726562,-2481.9658203125,38.28422927856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12908935546875,298.7218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.716796875,18000.0,0.0,0.0,0.0665363892912864,0.0,0.0,0.0,0.0,1.0,0.0076368246227502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0349034219980239,0.0861445218324661,-0.0512410998344421,0.0,6.752597982995212e-05,0.0,0.0,3.253351926803589,0.0,0.0,0.0,0.265786200761795,4.0,0.0,1.0
827760,293.340087890625,297.1499938964844,293.1499938964844,0.0057075498625636,-416.4697265625,298.60888671875,0.5446007251739502,0.050000000745058,0.0458511374890804,294.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1263122558594,0.5446007251739502,0.050000000745058,0.0482834577560424,293.33697509765625,297.1499938964844,293.1499938964844,0.0124009130522608,-534.4505004882812,303.4664001464844,0.5446007251739502,0.050000000745058,0.0356619954109191,293.2193298339844,297.1499938964844,293.1499938964844,0.0905245020985603,-2226.31982421875,304.15484619140625,0.7909733057022095,0.1471197456121444,0.1405600309371948,293.4248046875,297.1499938964844,293.1499938964844,0.0031209299340844,-1186.01123046875,295.40240478515625,0.5446007251739502,0.050000000745058,0.2290359288454055,291.10357666015625,291.1499938964844,274.8729553222656,272.5039978027344,286.2411193847656,294.921630859375,291.0350341796875,1.0,0.1617203056812286,0.9369086027145386,0.9369086027145386,1.0,1.0,-0.599294126033783,0.2596525251865387,0.3396415710449219,0.0869782716035842,0.0,0.0,0.0087756104767322,25.45402908325196,25.0,-277.47882080078125,-2602.007080078125,38.17556381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2002258300781,296.9895324707031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.759765625,18000.0,0.0,0.0,0.0658062919974327,0.0,0.0,0.0,0.0,1.0,0.0081924805417656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0387292839586734,0.0926552563905716,-0.0539259724318981,0.0,6.678501813439652e-05,0.0,0.0,3.4894652366638184,0.0,0.0,0.0,0.2664015293121338,4.0,0.0,1.0
827820,293.3402099609375,297.1499938964844,293.1499938964844,0.0056433784775435,-411.3180236816406,298.5506896972656,0.544624924659729,0.050000000745058,0.0458509661257267,294.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.544624924659729,0.050000000745058,0.0482832752168178,293.3417053222656,297.1499938964844,293.1499938964844,0.0121523169800639,-527.942626953125,303.3894348144531,0.544624924659729,0.050000000745058,0.0356618613004684,293.21844482421875,297.1499938964844,293.1499938964844,0.0887176170945167,-2189.411865234375,304.15655517578125,0.7880849838256836,0.1455433219671249,0.1390535235404968,293.4256591796875,297.1499938964844,293.1499938964844,0.0030610230751335,-1160.0986328125,295.3172912597656,0.544624924659729,0.050000000745058,0.2290350645780563,291.12261962890625,291.1499938964844,274.8601379394531,272.4955749511719,286.23748779296875,294.9271850585937,291.1840209960937,1.0,0.1615084558725357,0.9374114871025084,0.9374114871025084,1.0,1.0,-0.5974844694137573,0.2589037716388702,0.3385807275772095,0.0866086483001709,0.0,0.0,0.0203794743865728,25.434310913085938,25.0,194.0724029541016,-3310.249267578125,37.966835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,302.3780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.065305009484291,0.0,0.0,0.0,0.0,1.0,0.0049115531146526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740237385034561,0.1085346341133117,-0.0345108956098556,0.0,6.627628317801282e-05,0.0,0.0,4.149519920349121,0.0,0.0,0.0,0.2692742347717285,4.0,0.0,1.0
827880,293.3402099609375,297.1499938964844,293.1499938964844,0.0056433784775435,-411.3180236816406,298.5506896972656,0.544624924659729,0.050000000745058,0.0458509661257267,294.92803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036376953125,0.544624924659729,0.050000000745058,0.0482832752168178,293.3417053222656,297.1499938964844,293.1499938964844,0.0121523169800639,-527.942626953125,303.3894348144531,0.544624924659729,0.050000000745058,0.0356618613004684,293.21844482421875,297.1499938964844,293.1499938964844,0.0887176170945167,-2189.411865234375,304.15655517578125,0.7880849838256836,0.1455433219671249,0.1390535235404968,293.4256591796875,297.1499938964844,293.1499938964844,0.0030610230751335,-1160.0986328125,295.3172912597656,0.544624924659729,0.050000000745058,0.2290350645780563,291.12261962890625,291.1499938964844,274.8601379394531,272.4955749511719,286.23748779296875,294.9271850585937,291.1840209960937,1.0,0.1615084558725357,0.9374114871025084,0.9374114871025084,1.0,1.0,-0.5974844694137573,0.2589037716388702,0.3385807275772095,0.0866086483001709,0.0,0.0,0.0203794743865728,25.434310913085938,25.0,194.0724029541016,-3310.249267578125,37.966835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,302.3780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.065305009484291,0.0,0.0,0.0,0.0,1.0,0.0049115531146526,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740237385034561,0.1085346341133117,-0.0345108956098556,0.0,6.627628317801282e-05,0.0,0.0,4.149519920349121,0.0,0.0,0.0,0.2692742347717285,4.0,0.0,1.0
827940,293.34161376953125,297.1499938964844,293.1499938964844,0.0055393567308783,-403.1479187011719,298.54705810546875,0.5446288585662842,0.050000000745058,0.0458509437739849,294.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2732849121094,0.5446288585662842,0.050000000745058,0.048283252865076,293.3470153808594,297.1499938964844,293.1499938964844,0.011857989244163,-519.6564331054688,303.318115234375,0.5446288585662842,0.050000000745058,0.0356618463993072,293.2178649902344,297.1499938964844,293.1499938964844,0.0866136476397514,-2146.37548828125,304.15771484375,0.7851441502571106,0.1439297348260879,0.1375418752431869,293.42779541015625,297.1499938964844,293.1499938964844,0.0029582909774035,-1116.734619140625,295.320068359375,0.5446288585662842,0.050000000745058,0.2290349602699279,291.27490234375,291.1499938964844,274.8500061035156,272.4881591796875,286.23602294921875,294.9344787597656,291.2499084472656,1.0,0.1613044887781143,0.9379143714904784,0.9379143714904784,1.0,1.0,-0.5956701636314392,0.25815150141716,0.3375186622142792,0.0862417072057724,0.0,0.0,0.0,25.418651580810547,25.0,-69.79800415039062,-2519.902587890625,37.76251983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069641113281,299.3900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18084.515625,18000.0,0.0,0.0,0.0663784220814704,0.0,0.0,0.0,0.0,1.0,0.0073644281364977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0363569520413875,0.086190178990364,-0.0498332269489765,0.0,6.73656613798812e-05,0.0,0.0,3.2595973014831543,0.0,0.0,0.0,0.2659145295619964,4.0,0.0,1.0
828000,293.34161376953125,297.1499938964844,293.1499938964844,0.0055393567308783,-403.1479187011719,298.54705810546875,0.5446288585662842,0.050000000745058,0.0458509437739849,294.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2732849121094,0.5446288585662842,0.050000000745058,0.048283252865076,293.3470153808594,297.1499938964844,293.1499938964844,0.011857989244163,-519.6564331054688,303.318115234375,0.5446288585662842,0.050000000745058,0.0356618463993072,293.2178649902344,297.1499938964844,293.1499938964844,0.0866136476397514,-2146.37548828125,304.15771484375,0.7851441502571106,0.1439297348260879,0.1375418752431869,293.42779541015625,297.1499938964844,293.1499938964844,0.0029582909774035,-1116.734619140625,295.320068359375,0.5446288585662842,0.050000000745058,0.2290349602699279,291.27490234375,291.1499938964844,274.8500061035156,272.4881591796875,286.23602294921875,294.9344787597656,291.2499084472656,1.0,0.1613044887781143,0.9379143714904784,0.9379143714904784,1.0,1.0,-0.5956701636314392,0.25815150141716,0.3375186622142792,0.0862417072057724,0.0,0.0,0.0,25.418651580810547,25.0,-69.79800415039062,-2519.902587890625,37.76251983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069641113281,299.3900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18084.515625,18000.0,0.0,0.0,0.0663784220814704,0.0,0.0,0.0,0.0,1.0,0.0073644281364977,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0363569520413875,0.086190178990364,-0.0498332269489765,0.0,6.73656613798812e-05,0.0,0.0,3.2595973014831543,0.0,0.0,0.0,0.2659145295619964,4.0,0.0,1.0
828060,293.34185791015625,297.1499938964844,293.1499938964844,0.0055488240905106,-407.8017578125,298.3631591796875,0.5446180105209351,0.050000000745058,0.0458510294556617,294.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.5446180105209351,0.050000000745058,0.0482833422720432,293.3519897460937,297.1499938964844,293.1499938964844,0.0119573948904871,-526.9689331054688,303.21728515625,0.5446180105209351,0.050000000745058,0.0356619134545326,293.2171936035156,297.1499938964844,293.1499938964844,0.0874236151576042,-2166.72412109375,304.15386962890625,0.7821596264839172,0.1423462629318237,0.1360251754522323,293.42877197265625,297.1499938964844,293.1499938964844,0.0029157667886465,-1111.9173583984375,295.03729248046875,0.5446180105209351,0.050000000745058,0.2290353924036026,291.0086364746094,291.1499938964844,274.8423767089844,272.48126220703125,286.2349853515625,294.9404602050781,290.99395751953125,1.0,0.1611064076423645,0.9382953643798828,0.9382953643798828,1.0,1.0,-0.5938507914543152,0.2573921680450439,0.3364585936069488,0.0858776643872261,0.0,0.0,0.0256095323711633,25.405986785888672,25.0,-70.51535034179688,-3250.66650390625,37.56147003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24951171875,299.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17886.1484375,18000.0,0.0,0.0,0.0648789405822753,0.0,0.0,0.0,0.0,1.0,0.0060300296172499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702739804983139,0.1123283877968788,-0.0420544110238552,0.0,6.584388029295951e-05,0.0,0.0,4.269647598266602,0.0,0.0,0.0,0.269070029258728,4.0,0.0,1.0
828120,293.34185791015625,297.1499938964844,293.1499938964844,0.0055488240905106,-407.8017578125,298.3631591796875,0.5446180105209351,0.050000000745058,0.0458510294556617,294.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0247497558594,0.5446180105209351,0.050000000745058,0.0482833422720432,293.3519897460937,297.1499938964844,293.1499938964844,0.0119573948904871,-526.9689331054688,303.21728515625,0.5446180105209351,0.050000000745058,0.0356619134545326,293.2171936035156,297.1499938964844,293.1499938964844,0.0874236151576042,-2166.72412109375,304.15386962890625,0.7821596264839172,0.1423462629318237,0.1360251754522323,293.42877197265625,297.1499938964844,293.1499938964844,0.0029157667886465,-1111.9173583984375,295.03729248046875,0.5446180105209351,0.050000000745058,0.2290353924036026,291.0086364746094,291.1499938964844,274.8423767089844,272.48126220703125,286.2349853515625,294.9404602050781,290.99395751953125,1.0,0.1611064076423645,0.9382953643798828,0.9382953643798828,1.0,1.0,-0.5938507914543152,0.2573921680450439,0.3364585936069488,0.0858776643872261,0.0,0.0,0.0256095323711633,25.405986785888672,25.0,-70.51535034179688,-3250.66650390625,37.56147003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24951171875,299.8276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17886.1484375,18000.0,0.0,0.0,0.0648789405822753,0.0,0.0,0.0,0.0,1.0,0.0060300296172499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0702739804983139,0.1123283877968788,-0.0420544110238552,0.0,6.584388029295951e-05,0.0,0.0,4.269647598266602,0.0,0.0,0.0,0.269070029258728,4.0,0.0,1.0
828180,293.3424377441406,297.1499938964844,293.1499938964844,0.005434988066554,-397.09185791015625,298.3876647949219,0.5446153283119202,0.050000000745058,0.0458510555326938,294.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5446153283119202,0.050000000745058,0.0482833720743656,293.35662841796875,297.1499938964844,293.1499938964844,0.0115561988204717,-513.8319091796875,303.15020751953125,0.5446153283119202,0.050000000745058,0.0356619320809841,293.2163391113281,297.1499938964844,293.1499938964844,0.0844770744442939,-2105.049072265625,304.1575012207031,0.7793115973472595,0.1408174932003021,0.1345797479152679,293.4301452636719,297.1499938964844,293.1499938964844,0.002825072966516,-1068.03125,295.0826416015625,0.5446153283119202,0.050000000745058,0.2290355265140533,291.2179260253906,291.1499938964844,274.8368530273437,272.4742736816406,286.2349853515625,294.94610595703125,291.2579345703125,1.0,0.1609150022268295,0.9386762976646424,0.9386762976646424,1.0,1.0,-0.5921163558959961,0.2566640675067901,0.3354522883892059,0.0855413675308227,0.0,0.0,0.0058763879351317,25.39257049560547,25.0,199.32635498046875,-3242.6357421875,37.3691520690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.151611328125,302.3341369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.451171875,18000.0,0.0,0.0,0.0655927285552024,0.0,0.0,0.0,0.0,1.0,0.004853656515479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708933994174003,0.1049436628818512,-0.0340502634644508,0.0,6.656828190898523e-05,0.0,0.0,4.011131286621094,0.0,0.0,0.0,0.2689103186130523,4.0,0.0,1.0
828240,293.3424377441406,297.1499938964844,293.1499938964844,0.005434988066554,-397.09185791015625,298.3876647949219,0.5446153283119202,0.050000000745058,0.0458510555326938,294.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20068359375,0.5446153283119202,0.050000000745058,0.0482833720743656,293.35662841796875,297.1499938964844,293.1499938964844,0.0115561988204717,-513.8319091796875,303.15020751953125,0.5446153283119202,0.050000000745058,0.0356619320809841,293.2163391113281,297.1499938964844,293.1499938964844,0.0844770744442939,-2105.049072265625,304.1575012207031,0.7793115973472595,0.1408174932003021,0.1345797479152679,293.4301452636719,297.1499938964844,293.1499938964844,0.002825072966516,-1068.03125,295.0826416015625,0.5446153283119202,0.050000000745058,0.2290355265140533,291.2179260253906,291.1499938964844,274.8368530273437,272.4742736816406,286.2349853515625,294.94610595703125,291.2579345703125,1.0,0.1609150022268295,0.9386762976646424,0.9386762976646424,1.0,1.0,-0.5921163558959961,0.2566640675067901,0.3354522883892059,0.0855413675308227,0.0,0.0,0.0058763879351317,25.39257049560547,25.0,199.32635498046875,-3242.6357421875,37.3691520690918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.151611328125,302.3341369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.451171875,18000.0,0.0,0.0,0.0655927285552024,0.0,0.0,0.0,0.0,1.0,0.004853656515479,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708933994174003,0.1049436628818512,-0.0340502634644508,0.0,6.656828190898523e-05,0.0,0.0,4.011131286621094,0.0,0.0,0.0,0.2689103186130523,4.0,0.0,1.0
828300,293.3432006835937,297.1499938964844,293.1499938964844,0.0053874040022492,-393.4266052246094,298.38116455078125,0.5446053743362427,0.050000000745058,0.0458511337637901,294.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752685546875,0.5446053743362427,0.050000000745058,0.0482834540307521,293.3592224121094,297.1499938964844,293.1499938964844,0.0114261787384748,-510.12396240234375,303.1128234863281,0.5446053743362427,0.050000000745058,0.0356619916856288,293.216064453125,297.1499938964844,293.1499938964844,0.0835408568382263,-2086.0888671875,304.1578063964844,0.7778449654579163,0.1400299966335296,0.1338429898023605,293.4312438964844,297.1499938964844,293.1499938964844,0.0027756986673921,-1047.69091796875,295.07647705078125,0.5446053743362427,0.050000000745058,0.2290359139442443,291.2818298339844,291.1499938964844,274.8348388671875,272.47076416015625,286.2357177734375,294.9496154785156,291.2786560058594,1.0,0.1608211398124694,0.9388667941093444,0.9388667941093444,1.0,1.0,-0.5912328958511353,0.2562917172908783,0.3349412083625793,0.0853733494877815,0.0,0.0,0.0,25.38749885559082,25.0,16.10289192199707,-2594.039306640625,37.27322769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019592285156,300.1662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18100.423828125,18000.0,0.0,0.0,0.0661452040076255,0.0,0.0,0.0,0.0,1.0,0.0070222816430032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0391723811626434,0.0871648415923118,-0.0479924604296684,0.0,6.712897447869182e-05,0.0,0.0,3.3027915954589844,0.0,0.0,0.0,0.2661487162113189,4.0,0.0,1.0
828360,293.3436889648437,297.1499938964844,293.1499938964844,0.0053779198788106,-394.5676879882813,298.3077697753906,0.5445905327796936,0.050000000745058,0.0458512492477893,294.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2117004394531,0.5445905327796936,0.050000000745058,0.0482835732400417,293.36181640625,297.1499938964844,293.1499938964844,0.0114487651735544,-512.8785400390625,303.0625305175781,0.5445905327796936,0.050000000745058,0.035662081092596,293.2158203125,297.1499938964844,293.1499938964844,0.0838056579232215,-2093.267578125,304.1558837890625,0.7763509750366211,0.1392421275377273,0.1330966800451278,293.4320678710937,297.1499938964844,293.1499938964844,0.0027397172525525,-1038.7646484375,294.96484375,0.5445905327796936,0.050000000745058,0.2290364801883697,291.195556640625,291.1499938964844,274.8332824707031,272.4672241210937,286.236572265625,294.9529113769531,291.1251525878906,1.0,0.1607281565666198,0.9389986991882324,0.9389986991882324,1.0,1.0,-0.5903383493423462,0.2559126913547516,0.3344256281852722,0.0852040648460388,0.0,0.0,0.0,25.38334083557129,25.0,-234.1705474853516,-2436.877685546875,37.17725372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,297.5003662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.720703125,18000.0,0.0,0.0,0.065865010023117,0.0,0.0,0.0,0.0,1.0,0.0082624731585383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0336340181529521,0.087937019765377,-0.0543030016124248,0.0,6.68446155032143e-05,0.0,0.0,3.3142786026000977,0.0,0.0,0.0,0.2657347321510315,4.0,0.0,1.0
828420,293.3434753417969,297.1499938964844,293.1499938964844,0.0053611253388226,-395.0397338867188,298.1686096191406,0.5445704460144043,0.050000000745058,0.0458514057099819,294.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.5445704460144043,0.050000000745058,0.0482837371528148,293.3661804199219,297.1499938964844,293.1499938964844,0.0113851213827729,-513.4707641601562,302.9626770019531,0.5445704460144043,0.050000000745058,0.0356622040271759,293.2149658203125,297.1499938964844,293.1499938964844,0.0834200903773307,-2087.3427734375,304.1548767089844,0.7734716534614563,0.1377453804016113,0.1316567063331604,293.4325561523437,297.1499938964844,293.1499938964844,0.0026985481381416,-1027.23046875,294.7515563964844,0.5445704460144043,0.050000000745058,0.2290372550487518,291.0359802246094,291.1499938964844,274.8314819335937,272.46014404296875,286.2379150390625,294.9576416015625,291.0953063964844,1.0,0.1605457067489624,0.9392625689506532,0.9392625689506532,1.0,1.0,-0.5886116623878479,0.2551781237125397,0.3334335386753082,0.0848845541477203,0.0,0.0,0.0274609103798866,25.37374496459961,25.0,139.64547729492188,-3293.07666015625,36.99092483520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442321777344,301.8629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.525390625,18000.0,0.0,0.0,0.0645325779914856,0.0,0.0,0.0,0.0,1.0,0.0053905923850834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735604912042617,0.1115398406982421,-0.0379793494939804,0.0,6.549236422870308e-05,0.0,0.0,4.2573747634887695,0.0,0.0,0.0,0.2693962454795837,4.0,0.0,1.0
828480,293.3434753417969,297.1499938964844,293.1499938964844,0.0053611253388226,-395.0397338867188,298.1686096191406,0.5445704460144043,0.050000000745058,0.0458514057099819,294.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295715332031,0.5445704460144043,0.050000000745058,0.0482837371528148,293.3661804199219,297.1499938964844,293.1499938964844,0.0113851213827729,-513.4707641601562,302.9626770019531,0.5445704460144043,0.050000000745058,0.0356622040271759,293.2149658203125,297.1499938964844,293.1499938964844,0.0834200903773307,-2087.3427734375,304.1548767089844,0.7734716534614563,0.1377453804016113,0.1316567063331604,293.4325561523437,297.1499938964844,293.1499938964844,0.0026985481381416,-1027.23046875,294.7515563964844,0.5445704460144043,0.050000000745058,0.2290372550487518,291.0359802246094,291.1499938964844,274.8314819335937,272.46014404296875,286.2379150390625,294.9576416015625,291.0953063964844,1.0,0.1605457067489624,0.9392625689506532,0.9392625689506532,1.0,1.0,-0.5886116623878479,0.2551781237125397,0.3334335386753082,0.0848845541477203,0.0,0.0,0.0274609103798866,25.37374496459961,25.0,139.64547729492188,-3293.07666015625,36.99092483520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442321777344,301.8629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.525390625,18000.0,0.0,0.0,0.0645325779914856,0.0,0.0,0.0,0.0,1.0,0.0053905923850834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735604912042617,0.1115398406982421,-0.0379793494939804,0.0,6.549236422870308e-05,0.0,0.0,4.2573747634887695,0.0,0.0,0.0,0.2693962454795837,4.0,0.0,1.0
828540,293.34454345703125,297.1499938964844,293.1499938964844,0.0052403514273464,-384.0535888671875,298.20947265625,0.5445516705513,0.050000000745058,0.0458515509963035,294.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668762207031,0.5445516705513,0.050000000745058,0.0482838898897171,293.370849609375,297.1499938964844,293.1499938964844,0.0110127227380871,-500.75335693359375,302.89794921875,0.5445516705513,0.050000000745058,0.0356623157858848,293.2142333984375,297.1499938964844,293.1499938964844,0.0806429609656333,-2029.67822265625,304.1577453613281,0.7706608176231384,0.1362488120794296,0.1302542835474014,293.43438720703125,297.1499938964844,293.1499938964844,0.0025931876152753,-979.012451171875,294.8227233886719,0.5445516705513,0.050000000745058,0.2290379852056503,291.2774353027344,291.1499938964844,274.8312683105469,272.4529724121094,286.2408752441406,294.9635314941406,291.2928771972656,1.0,0.1603681296110153,0.939526379108429,0.939526379108429,1.0,1.0,-0.586929976940155,0.2544585168361664,0.3324714601039886,0.0845835357904434,0.0,0.0,0.0,25.364404678344727,25.0,101.65650177001952,-2720.212646484375,36.8100814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11541748046875,300.97882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.015625,18000.0,0.0,0.0,0.0657095834612846,0.0,0.0,0.0,0.0,1.0,0.0065843691118061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0443439073860645,0.0898567289113998,-0.0455128252506256,0.0,6.66868727421388e-05,0.0,0.0,3.4133217334747314,0.0,0.0,0.0,0.2665604650974273,4.0,0.0,1.0
828600,293.34454345703125,297.1499938964844,293.1499938964844,0.0052403514273464,-384.0535888671875,298.20947265625,0.5445516705513,0.050000000745058,0.0458515509963035,294.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2668762207031,0.5445516705513,0.050000000745058,0.0482838898897171,293.370849609375,297.1499938964844,293.1499938964844,0.0110127227380871,-500.75335693359375,302.89794921875,0.5445516705513,0.050000000745058,0.0356623157858848,293.2142333984375,297.1499938964844,293.1499938964844,0.0806429609656333,-2029.67822265625,304.1577453613281,0.7706608176231384,0.1362488120794296,0.1302542835474014,293.43438720703125,297.1499938964844,293.1499938964844,0.0025931876152753,-979.012451171875,294.8227233886719,0.5445516705513,0.050000000745058,0.2290379852056503,291.2774353027344,291.1499938964844,274.8312683105469,272.4529724121094,286.2408752441406,294.9635314941406,291.2928771972656,1.0,0.1603681296110153,0.939526379108429,0.939526379108429,1.0,1.0,-0.586929976940155,0.2544585168361664,0.3324714601039886,0.0845835357904434,0.0,0.0,0.0,25.364404678344727,25.0,101.65650177001952,-2720.212646484375,36.8100814819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11541748046875,300.97882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.015625,18000.0,0.0,0.0,0.0657095834612846,0.0,0.0,0.0,0.0,1.0,0.0065843691118061,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0443439073860645,0.0898567289113998,-0.0455128252506256,0.0,6.66868727421388e-05,0.0,0.0,3.4133217334747314,0.0,0.0,0.0,0.2665604650974273,4.0,0.0,1.0
828660,293.3451538085937,297.1499938964844,293.1499938964844,0.0052268495783209,-386.51947021484375,298.04913330078125,0.5445163249969482,0.050000000745058,0.045851819217205,294.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.5445163249969482,0.050000000745058,0.0482841730117797,293.3756103515625,297.1499938964844,293.1499938964844,0.0110428957268595,-505.80804443359375,302.7881164550781,0.5445163249969482,0.050000000745058,0.0356625244021415,293.2136535644531,297.1499938964844,293.1499938964844,0.0811381414532661,-2043.1279296875,304.1542358398437,0.7677565217018127,0.1347389370203018,0.1288177669048309,293.4356384277344,297.1499938964844,293.1499938964844,0.0025289265904575,-963.1306762695312,294.5775146484375,0.5445163249969482,0.050000000745058,0.2290393263101577,291.080810546875,291.1499938964844,274.8324890136719,272.44580078125,286.2444152832031,294.96923828125,291.02349853515625,1.0,0.1601933985948562,0.9396997690200806,0.9396997690200806,1.0,1.0,-0.585208535194397,0.2537165284156799,0.3314920365810394,0.0842819884419441,0.0,0.0,0.0093863541260361,25.358184814453125,25.0,-253.65431213378903,-2626.640380859375,36.62893295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135314941406,296.8038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.796875,18000.0,0.0,0.0,0.0647651478648185,0.0,0.0,0.0,0.0,1.0,0.0083957612514495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0400930307805538,0.0949739441275596,-0.0548809170722961,0.0,6.572838901774958e-05,0.0,0.0,3.576632022857666,0.0,0.0,0.0,0.2666352987289428,4.0,0.0,1.0
828720,293.3451538085937,297.1499938964844,293.1499938964844,0.0052268495783209,-386.51947021484375,298.04913330078125,0.5445163249969482,0.050000000745058,0.045851819217205,294.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1014099121094,0.5445163249969482,0.050000000745058,0.0482841730117797,293.3756103515625,297.1499938964844,293.1499938964844,0.0110428957268595,-505.80804443359375,302.7881164550781,0.5445163249969482,0.050000000745058,0.0356625244021415,293.2136535644531,297.1499938964844,293.1499938964844,0.0811381414532661,-2043.1279296875,304.1542358398437,0.7677565217018127,0.1347389370203018,0.1288177669048309,293.4356384277344,297.1499938964844,293.1499938964844,0.0025289265904575,-963.1306762695312,294.5775146484375,0.5445163249969482,0.050000000745058,0.2290393263101577,291.080810546875,291.1499938964844,274.8324890136719,272.44580078125,286.2444152832031,294.96923828125,291.02349853515625,1.0,0.1601933985948562,0.9396997690200806,0.9396997690200806,1.0,1.0,-0.585208535194397,0.2537165284156799,0.3314920365810394,0.0842819884419441,0.0,0.0,0.0093863541260361,25.358184814453125,25.0,-253.65431213378903,-2626.640380859375,36.62893295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2135314941406,296.8038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.796875,18000.0,0.0,0.0,0.0647651478648185,0.0,0.0,0.0,0.0,1.0,0.0083957612514495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0400930307805538,0.0949739441275596,-0.0548809170722961,0.0,6.572838901774958e-05,0.0,0.0,3.576632022857666,0.0,0.0,0.0,0.2666352987289428,4.0,0.0,1.0
828780,293.34503173828125,297.1499938964844,293.1499938964844,0.005157624837011,-380.3859558105469,298.0094299316406,0.5444977879524231,0.050000000745058,0.0458519607782363,294.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5444977879524231,0.050000000745058,0.048284325748682,293.3795166015625,297.1499938964844,293.1499938964844,0.0107889594510197,-497.65716552734375,302.705322265625,0.5444977879524231,0.050000000745058,0.0356626361608505,293.21270751953125,297.1499938964844,293.1499938964844,0.079221211373806,-2003.9703369140625,304.1562805175781,0.7650249004364014,0.1333198249340057,0.1274601817131042,293.4362487792969,297.1499938964844,293.1499938964844,0.002465131226927,-934.8580932617188,294.5200500488281,0.5444977879524231,0.050000000745058,0.229040041565895,291.139892578125,291.1499938964844,274.8349609375,272.4385986328125,286.24786376953125,294.9733581542969,291.2043151855469,1.0,0.1600227952003479,0.9398730993270874,0.9398730993270874,1.0,1.0,-0.5835806131362915,0.2530092597007751,0.3305713832378387,0.0840101465582847,0.0,0.0,0.0152373118326067,25.34956359863281,25.0,216.4311065673828,-3267.682373046875,36.45548248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138977050781,302.3764038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.669921875,18000.0,0.0,0.0,0.0643627941608429,0.0,0.0,0.0,0.0,1.0,0.0050996984355151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728642791509628,0.108827143907547,-0.0359628684818744,0.0,6.532005500048399e-05,0.0,0.0,4.160068035125732,0.0,0.0,0.0,0.2692677080631256,4.0,0.0,1.0
828840,293.34503173828125,297.1499938964844,293.1499938964844,0.005157624837011,-380.3859558105469,298.0094299316406,0.5444977879524231,0.050000000745058,0.0458519607782363,294.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5444977879524231,0.050000000745058,0.048284325748682,293.3795166015625,297.1499938964844,293.1499938964844,0.0107889594510197,-497.65716552734375,302.705322265625,0.5444977879524231,0.050000000745058,0.0356626361608505,293.21270751953125,297.1499938964844,293.1499938964844,0.079221211373806,-2003.9703369140625,304.1562805175781,0.7650249004364014,0.1333198249340057,0.1274601817131042,293.4362487792969,297.1499938964844,293.1499938964844,0.002465131226927,-934.8580932617188,294.5200500488281,0.5444977879524231,0.050000000745058,0.229040041565895,291.139892578125,291.1499938964844,274.8349609375,272.4385986328125,286.24786376953125,294.9733581542969,291.2043151855469,1.0,0.1600227952003479,0.9398730993270874,0.9398730993270874,1.0,1.0,-0.5835806131362915,0.2530092597007751,0.3305713832378387,0.0840101465582847,0.0,0.0,0.0152373118326067,25.34956359863281,25.0,216.4311065673828,-3267.682373046875,36.45548248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138977050781,302.3764038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.669921875,18000.0,0.0,0.0,0.0643627941608429,0.0,0.0,0.0,0.0,1.0,0.0050996984355151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728642791509628,0.108827143907547,-0.0359628684818744,0.0,6.532005500048399e-05,0.0,0.0,4.160068035125732,0.0,0.0,0.0,0.2692677080631256,4.0,0.0,1.0
828900,293.3456420898437,297.1499938964844,293.1499938964844,0.0050980234518647,-375.0152587890625,298.03179931640625,0.5444865226745605,0.050000000745058,0.0458520501852035,294.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2472839355469,0.5444865226745605,0.050000000745058,0.0482844151556491,293.3817749023437,297.1499938964844,293.1499938964844,0.0106165651232004,-491.5269775390625,302.6735534667969,0.5444865226745605,0.050000000745058,0.0356627069413661,293.2123413085937,297.1499938964844,293.1499938964844,0.0779143273830413,-1977.05224609375,304.157470703125,0.7636624574661255,0.1325960904359817,0.1267848461866378,293.4372253417969,297.1499938964844,293.1499938964844,0.0024107098579406,-910.6327514648438,294.5584411621094,0.5444865226745605,0.050000000745058,0.2290404736995697,291.2616271972656,291.1499938964844,274.83660888671875,272.4349975585937,286.25030517578125,294.9761962890625,291.29229736328125,1.0,0.1599389612674713,0.9399598240852356,0.9399598240852356,1.0,1.0,-0.5827710032463074,0.2526555061340332,0.3301154673099518,0.0838795229792594,0.0,0.0,0.0,25.34575843811035,25.0,174.51222229003906,-2920.818115234375,36.36990737915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1429443359375,301.7494506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18094.716796875,18000.0,0.0,0.0,0.065018244087696,0.0,0.0,0.0,0.0,1.0,0.0059602675028145,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0538488999009132,0.0955836325883865,-0.041734728962183,0.0,6.59852521494031e-05,0.0,0.0,3.6429250240325928,0.0,0.0,0.0,0.2672932744026184,4.0,0.0,1.0
828960,293.34625244140625,297.1499938964844,293.1499938964844,0.0050643132999539,-373.1471557617188,298.0009155273437,0.5444690585136414,0.050000000745058,0.045852180570364,294.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2742614746094,0.5444690585136414,0.050000000745058,0.0482845567166805,293.3841857910156,297.1499938964844,293.1499938964844,0.0105490554124116,-490.30267333984375,302.6283569335937,0.5444690585136414,0.050000000745058,0.0356628075242042,293.2120666503906,297.1499938964844,293.1499938964844,0.077509231865406,-1969.6925048828125,304.1568298339844,0.7622594237327576,0.1318584978580474,0.1260930597782135,293.43817138671875,297.1499938964844,293.1499938964844,0.0023625185713171,-893.24169921875,294.51348876953125,0.5444690585136414,0.050000000745058,0.2290411442518234,291.2708740234375,291.1499938964844,274.8385009765625,272.4313659667969,286.25299072265625,294.9792175292969,291.2246398925781,1.0,0.1598556190729141,0.9400017857551576,0.9400017857551576,1.0,1.0,-0.5819420218467712,0.252291589975357,0.3296504318714142,0.0837470665574073,0.0,0.0,0.0,25.343067169189453,25.0,-126.58452606201172,-2451.811767578125,36.28362655639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307678222656,298.5289611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18061.130859375,18000.0,0.0,0.0,0.0651822090148925,0.0,0.0,0.0,0.0,1.0,0.0079272221773862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0344313941895961,0.0871421173214912,-0.052710723131895,0.0,6.615165330003947e-05,0.0,0.0,3.2898435592651367,0.0,0.0,0.0,0.2658383250236511,4.0,0.0,1.0
829020,293.3460388183594,297.1499938964844,293.1499938964844,0.0050666774623095,-376.7822265625,297.80938720703125,0.5444371104240417,0.050000000745058,0.0458524264395237,294.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.5444371104240417,0.050000000745058,0.0482848137617111,293.38824462890625,297.1499938964844,293.1499938964844,0.0105873746797442,-495.823974609375,302.5040283203125,0.5444371104240417,0.050000000745058,0.0356629975140094,293.2113037109375,297.1499938964844,293.1499938964844,0.078140914440155,-1985.81787109375,304.15362548828125,0.7594947218894958,0.1304406225681305,0.1247291266918182,293.4386291503906,297.1499938964844,293.1499938964844,0.0023148565087467,-883.4114990234375,294.218017578125,0.5444371104240417,0.050000000745058,0.2290423661470413,291.0128479003906,291.1499938964844,274.8429870605469,272.42413330078125,286.2577514648437,294.9834899902344,291.0011901855469,1.0,0.1596908867359161,0.940085768699646,0.940085768699646,1.0,1.0,-0.5803074836730957,0.2515695989131927,0.3287378847599029,0.0834957733750343,0.0,0.0,0.0218329094350337,25.337438583374023,25.0,-62.095497131347656,-3196.557861328125,36.11360549926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,299.42852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.17578125,18000.0,0.0,0.0,0.06342763453722,0.0,0.0,0.0,0.0,1.0,0.0064679058268666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0682212859392166,0.1129361242055893,-0.0447148382663726,0.0,6.437098636524752e-05,0.0,0.0,4.28795051574707,0.0,0.0,0.0,0.2691106796264648,4.0,0.0,1.0
