time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829080,293.3460388183594,297.1499938964844,293.1499938964844,0.0050666774623095,-376.7822265625,297.80938720703125,0.5444371104240417,0.050000000745058,0.0458524264395237,294.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.5444371104240417,0.050000000745058,0.0482848137617111,293.38824462890625,297.1499938964844,293.1499938964844,0.0105873746797442,-495.823974609375,302.5040283203125,0.5444371104240417,0.050000000745058,0.0356629975140094,293.2113037109375,297.1499938964844,293.1499938964844,0.078140914440155,-1985.81787109375,304.15362548828125,0.7594947218894958,0.1304406225681305,0.1247291266918182,293.4386291503906,297.1499938964844,293.1499938964844,0.0023148565087467,-883.4114990234375,294.218017578125,0.5444371104240417,0.050000000745058,0.2290423661470413,291.0128479003906,291.1499938964844,274.8429870605469,272.42413330078125,286.2577514648437,294.9834899902344,291.0011901855469,1.0,0.1596908867359161,0.940085768699646,0.940085768699646,1.0,1.0,-0.5803074836730957,0.2515695989131927,0.3287378847599029,0.0834957733750343,0.0,0.0,0.0218329094350337,25.337438583374023,25.0,-62.095497131347656,-3196.557861328125,36.11360549926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847595214844,299.42852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.17578125,18000.0,0.0,0.0,0.06342763453722,0.0,0.0,0.0,0.0,1.0,0.0064679058268666,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0682212859392166,0.1129361242055893,-0.0447148382663726,0.0,6.437098636524752e-05,0.0,0.0,4.28795051574707,0.0,0.0,0.0,0.2691106796264648,4.0,0.0,1.0
829140,293.3463439941406,297.1499938964844,293.1499938964844,0.0049610920250415,-366.38720703125,297.84649658203125,0.544421911239624,0.050000000745058,0.0458525456488132,294.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130432128906,0.544421911239624,0.050000000745058,0.0482849366962909,293.3913879394531,297.1499938964844,293.1499938964844,0.0102425878867506,-482.6226806640625,302.4410095214844,0.544421911239624,0.050000000745058,0.0356630906462669,293.2103576660156,297.1499938964844,293.1499938964844,0.0753689333796501,-1928.5072021484373,304.15704345703125,0.7569063305854797,0.1290826201438903,0.1234442144632339,293.43963623046875,297.1499938964844,293.1499938964844,0.0022288793697953,-842.8035278320312,294.2808837890625,0.544421911239624,0.050000000745058,0.2290429472923278,291.2309875488281,291.1499938964844,274.8482360839844,272.4169311523437,286.2630615234375,294.9875793457031,291.27618408203125,1.0,0.159530222415924,0.9401696920394896,0.9401696920394896,1.0,1.0,-0.5787665843963623,0.2508814930915832,0.3278850615024566,0.0832762345671653,0.0,0.0,4.810152677237056e-05,25.32944679260254,25.0,219.9934234619141,-3141.7880859375,35.95118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1791076660156,302.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.251953125,18000.0,0.0,0.0,0.0640903264284133,0.0,0.0,0.0,0.0,1.0,0.0053099845536053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0661408826708793,0.1036199331283569,-0.0374790541827678,0.0,6.504353950731456e-05,0.0,0.0,3.959538221359253,0.0,0.0,0.0,0.2684636414051056,4.0,0.0,1.0
829200,293.3463439941406,297.1499938964844,293.1499938964844,0.0049610920250415,-366.38720703125,297.84649658203125,0.544421911239624,0.050000000745058,0.0458525456488132,294.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2130432128906,0.544421911239624,0.050000000745058,0.0482849366962909,293.3913879394531,297.1499938964844,293.1499938964844,0.0102425878867506,-482.6226806640625,302.4410095214844,0.544421911239624,0.050000000745058,0.0356630906462669,293.2103576660156,297.1499938964844,293.1499938964844,0.0753689333796501,-1928.5072021484373,304.15704345703125,0.7569063305854797,0.1290826201438903,0.1234442144632339,293.43963623046875,297.1499938964844,293.1499938964844,0.0022288793697953,-842.8035278320312,294.2808837890625,0.544421911239624,0.050000000745058,0.2290429472923278,291.2309875488281,291.1499938964844,274.8482360839844,272.4169311523437,286.2630615234375,294.9875793457031,291.27618408203125,1.0,0.159530222415924,0.9401696920394896,0.9401696920394896,1.0,1.0,-0.5787665843963623,0.2508814930915832,0.3278850615024566,0.0832762345671653,0.0,0.0,4.810152677237056e-05,25.32944679260254,25.0,219.9934234619141,-3141.7880859375,35.95118713378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1791076660156,302.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.251953125,18000.0,0.0,0.0,0.0640903264284133,0.0,0.0,0.0,0.0,1.0,0.0053099845536053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0661408826708793,0.1036199331283569,-0.0374790541827678,0.0,6.504353950731456e-05,0.0,0.0,3.959538221359253,0.0,0.0,0.0,0.2684636414051056,4.0,0.0,1.0
829260,293.3471069335937,297.1499938964844,293.1499938964844,0.0049100946635007,-364.3934326171875,297.7521057128906,0.5443912744522095,0.050000000745058,0.0458527766168117,294.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.5443912744522095,0.050000000745058,0.0482851825654506,293.3941955566406,297.1499938964844,293.1499938964844,0.0101577965542674,-482.2609558105469,302.34295654296875,0.5443912744522095,0.050000000745058,0.0356632731854915,293.2096862792969,297.1499938964844,293.1499938964844,0.0749743580818176,-1922.658203125,304.1551513671875,0.7542339563369751,0.1276872307062149,0.1221261695027351,293.4409484863281,297.1499938964844,293.1499938964844,0.0021411867346614,-812.7440795898438,294.1390686035156,0.5443912744522095,0.050000000745058,0.2290441244840622,291.1813049316406,291.1499938964844,274.85406494140625,272.40972900390625,286.2693786621094,294.9926147460937,291.1150207519531,1.0,0.1593720763921737,0.9401448965072632,0.9401448965072632,1.0,1.0,-0.5771870017051697,0.2501702904701233,0.327016681432724,0.0830579400062561,0.0,0.0,0.0,25.324377059936523,25.0,-221.3028106689453,-2423.386962890625,35.788291931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18603515625,297.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6328125,18000.0,0.0,0.0,0.0640039220452308,0.0,0.0,0.0,0.0,1.0,0.0086391055956482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0334980376064777,0.0895357057452201,-0.0560376681387424,0.0,6.495584966614842e-05,0.0,0.0,3.373182773590088,0.0,0.0,0.0,0.2658275067806244,4.0,0.0,1.0
829320,293.3471069335937,297.1499938964844,293.1499938964844,0.0049100946635007,-364.3934326171875,297.7521057128906,0.5443912744522095,0.050000000745058,0.0458527766168117,294.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.19854736328125,0.5443912744522095,0.050000000745058,0.0482851825654506,293.3941955566406,297.1499938964844,293.1499938964844,0.0101577965542674,-482.2609558105469,302.34295654296875,0.5443912744522095,0.050000000745058,0.0356632731854915,293.2096862792969,297.1499938964844,293.1499938964844,0.0749743580818176,-1922.658203125,304.1551513671875,0.7542339563369751,0.1276872307062149,0.1221261695027351,293.4409484863281,297.1499938964844,293.1499938964844,0.0021411867346614,-812.7440795898438,294.1390686035156,0.5443912744522095,0.050000000745058,0.2290441244840622,291.1813049316406,291.1499938964844,274.85406494140625,272.40972900390625,286.2693786621094,294.9926147460937,291.1150207519531,1.0,0.1593720763921737,0.9401448965072632,0.9401448965072632,1.0,1.0,-0.5771870017051697,0.2501702904701233,0.327016681432724,0.0830579400062561,0.0,0.0,0.0,25.324377059936523,25.0,-221.3028106689453,-2423.386962890625,35.788291931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18603515625,297.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6328125,18000.0,0.0,0.0,0.0640039220452308,0.0,0.0,0.0,0.0,1.0,0.0086391055956482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0334980376064777,0.0895357057452201,-0.0560376681387424,0.0,6.495584966614842e-05,0.0,0.0,3.373182773590088,0.0,0.0,0.0,0.2658275067806244,4.0,0.0,1.0
829380,293.3460998535156,297.1499938964844,293.1499938964844,0.0048924344591796,-364.6150512695313,297.6105651855469,0.5443787574768066,0.050000000745058,0.0458528771996498,294.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.5443787574768066,0.050000000745058,0.048285286873579,293.3952331542969,297.1499938964844,293.1499938964844,0.0100979572162032,-482.5480651855469,302.23309326171875,0.5443787574768066,0.050000000745058,0.0356633476912975,293.20849609375,297.1499938964844,293.1499938964844,0.0746665224432945,-1918.28857421875,304.1541748046875,0.7517400979995728,0.1264165043830871,0.1208871081471443,293.44049072265625,297.1499938964844,293.1499938964844,0.0020968385506421,-798.9835205078125,293.9205627441406,0.5443787574768066,0.050000000745058,0.2290446162223816,291.0285949707031,291.1499938964844,274.8602905273437,272.40252685546875,286.2742614746094,294.99462890625,291.0799865722656,1.0,0.1592174023389816,0.9401201605796814,0.9401201605796814,1.0,1.0,-0.5757008790969849,0.2494944334030151,0.3262064456939697,0.0828676968812942,0.0,0.0,0.0237272605299949,25.31660461425781,25.0,134.2671661376953,-3249.444580078125,35.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29351806640625,301.525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.390625,18000.0,0.0,0.0,0.0624813325703144,0.0,0.0,0.0,0.0,1.0,0.0058632963337004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720761269330978,0.1131398156285286,-0.0410636886954307,0.0,6.34106108918786e-05,0.0,0.0,4.315029144287109,0.0,0.0,0.0,0.2694106996059418,4.0,0.0,1.0
829440,293.3460998535156,297.1499938964844,293.1499938964844,0.0048924344591796,-364.6150512695313,297.6105651855469,0.5443787574768066,0.050000000745058,0.0458528771996498,294.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.5443787574768066,0.050000000745058,0.048285286873579,293.3952331542969,297.1499938964844,293.1499938964844,0.0100979572162032,-482.5480651855469,302.23309326171875,0.5443787574768066,0.050000000745058,0.0356633476912975,293.20849609375,297.1499938964844,293.1499938964844,0.0746665224432945,-1918.28857421875,304.1541748046875,0.7517400979995728,0.1264165043830871,0.1208871081471443,293.44049072265625,297.1499938964844,293.1499938964844,0.0020968385506421,-798.9835205078125,293.9205627441406,0.5443787574768066,0.050000000745058,0.2290446162223816,291.0285949707031,291.1499938964844,274.8602905273437,272.40252685546875,286.2742614746094,294.99462890625,291.0799865722656,1.0,0.1592174023389816,0.9401201605796814,0.9401201605796814,1.0,1.0,-0.5757008790969849,0.2494944334030151,0.3262064456939697,0.0828676968812942,0.0,0.0,0.0237272605299949,25.31660461425781,25.0,134.2671661376953,-3249.444580078125,35.632568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29351806640625,301.525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.390625,18000.0,0.0,0.0,0.0624813325703144,0.0,0.0,0.0,0.0,1.0,0.0058632963337004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720761269330978,0.1131398156285286,-0.0410636886954307,0.0,6.34106108918786e-05,0.0,0.0,4.315029144287109,0.0,0.0,0.0,0.2694106996059418,4.0,0.0,1.0
829500,293.34600830078125,297.1499938964844,293.1499938964844,0.0048328223638236,-358.4854736328125,297.6514892578125,0.5443817973136902,0.050000000745058,0.045852854847908,294.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1580810546875,0.5443817973136902,0.050000000745058,0.0482852645218372,293.39569091796875,297.1499938964844,293.1499938964844,0.0099138095974922,-474.8197326660156,302.2115173339844,0.5443817973136902,0.050000000745058,0.0356633327901363,293.2077941894531,297.1499938964844,293.1499938964844,0.0731115266680717,-1886.124267578125,304.1562194824219,0.7505918741226196,0.1258108466863632,0.1203116923570633,293.440673828125,297.1499938964844,293.1499938964844,0.0020505096763372,-776.7230834960938,293.9864196777344,0.5443817973136902,0.050000000745058,0.2290445119142532,291.1780700683594,291.1499938964844,274.8634948730469,272.3989562988281,286.2768859863281,294.9955749511719,291.23980712890625,1.0,0.1591421216726303,0.940107762813568,0.940107762813568,1.0,1.0,-0.5750101208686829,0.2491773068904876,0.3258328437805176,0.0827860012650489,0.0,0.0,0.0071769626811146,25.311328887939453,25.0,236.8841247558593,-3222.875732421875,35.558719635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2201232910156,302.3702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.509765625,18000.0,0.0,0.0,0.0629965141415596,0.0,0.0,0.0,0.0,1.0,0.0052573368884623,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711596310138702,0.108259841799736,-0.0371002070605754,0.0,6.393345393007621e-05,0.0,0.0,4.137711524963379,0.0,0.0,0.0,0.2691870927810669,4.0,0.0,1.0
829560,293.34625244140625,297.1499938964844,293.1499938964844,0.0047795637510716,-353.7342529296875,297.6717529296875,0.5443814396858215,0.050000000745058,0.0458528585731983,294.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749328613281,0.5443814396858215,0.050000000745058,0.0482852682471275,293.3964233398437,297.1499938964844,293.1499938964844,0.0097765587270259,-469.5386352539063,302.18377685546875,0.5443814396858215,0.050000000745058,0.0356633365154266,293.20721435546875,297.1499938964844,293.1499938964844,0.0720250755548477,-1864.15234375,304.15704345703125,0.7494333982467651,0.1251927316188812,0.1197331249713897,293.4411926269531,297.1499938964844,293.1499938964844,0.0019979258067905,-754.2962646484375,294.0204772949219,0.5443814396858215,0.050000000745058,0.2290445268154144,291.2868347167969,291.1499938964844,274.86676025390625,272.3954162597656,286.2797241210937,294.9970397949219,291.3016967773437,1.0,0.1590678840875625,0.9402728080749512,0.9402728080749512,1.0,1.0,-0.5743158459663391,0.2488613575696945,0.3254545032978058,0.0827078074216842,0.0,0.0,0.0,25.306730270385746,25.0,88.4724349975586,-2601.25341796875,35.485286712646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532287597656,300.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18103.494140625,18000.0,0.0,0.0,0.0636004731059074,0.0,0.0,0.0,0.0,1.0,0.0072285612113773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0400529950857162,0.0892027020454406,-0.0491497069597244,0.0,6.454639515141025e-05,0.0,0.0,3.382588148117065,0.0,0.0,0.0,0.2663831412792206,4.0,0.0,1.0
829620,293.345703125,297.1499938964844,293.1499938964844,0.0047632022760808,-355.5833435058594,297.5090637207031,0.5443731546401978,0.050000000745058,0.0458529256284236,294.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5443731546401978,0.050000000745058,0.0482853390276432,293.3976745605469,297.1499938964844,293.1499938964844,0.0097859017550945,-473.7178649902344,302.06512451171875,0.5443731546401978,0.050000000745058,0.0356633886694908,293.2060546875,297.1499938964844,293.1499938964844,0.0725560709834098,-1877.7613525390625,304.1537780761719,0.7470967769622803,0.1239790096879005,0.1185703501105308,293.4411315917969,297.1499938964844,293.1499938964844,0.0019292420474812,-734.4585571289062,293.7694702148437,0.5443731546401978,0.050000000745058,0.2290448695421219,291.09674072265625,291.1499938964844,274.8733215332031,272.3883056640625,286.28485107421875,294.9992370605469,291.0468444824219,1.0,0.1589220017194748,0.9406028985977172,0.9406028985977172,1.0,1.0,-0.5729210376739502,0.2482268959283828,0.3246941268444061,0.0825514271855354,0.0,0.0,0.002294446574524,25.298995971679688,25.0,-228.58444213867188,-2430.015869140625,35.339542388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24102783203125,296.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.244140625,18000.0,0.0,0.0,0.0626124814152717,0.0,0.0,0.0,0.0,1.0,0.0091231213882565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0337008871138095,0.0918207541108131,-0.0581198707222938,0.0,6.354370998451486e-05,0.0,0.0,3.4569103717803955,0.0,0.0,0.0,0.2659817934036255,4.0,0.0,1.0
829680,293.345703125,297.1499938964844,293.1499938964844,0.0047632022760808,-355.5833435058594,297.5090637207031,0.5443731546401978,0.050000000745058,0.0458529256284236,294.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144104003906,0.5443731546401978,0.050000000745058,0.0482853390276432,293.3976745605469,297.1499938964844,293.1499938964844,0.0097859017550945,-473.7178649902344,302.06512451171875,0.5443731546401978,0.050000000745058,0.0356633886694908,293.2060546875,297.1499938964844,293.1499938964844,0.0725560709834098,-1877.7613525390625,304.1537780761719,0.7470967769622803,0.1239790096879005,0.1185703501105308,293.4411315917969,297.1499938964844,293.1499938964844,0.0019292420474812,-734.4585571289062,293.7694702148437,0.5443731546401978,0.050000000745058,0.2290448695421219,291.09674072265625,291.1499938964844,274.8733215332031,272.3883056640625,286.28485107421875,294.9992370605469,291.0468444824219,1.0,0.1589220017194748,0.9406028985977172,0.9406028985977172,1.0,1.0,-0.5729210376739502,0.2482268959283828,0.3246941268444061,0.0825514271855354,0.0,0.0,0.002294446574524,25.298995971679688,25.0,-228.58444213867188,-2430.015869140625,35.339542388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24102783203125,296.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.244140625,18000.0,0.0,0.0,0.0626124814152717,0.0,0.0,0.0,0.0,1.0,0.0091231213882565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0337008871138095,0.0918207541108131,-0.0581198707222938,0.0,6.354370998451486e-05,0.0,0.0,3.4569103717803955,0.0,0.0,0.0,0.2659817934036255,4.0,0.0,1.0
829740,293.3441162109375,297.1499938964844,293.1499938964844,0.0047141308896243,-351.4721984863281,297.4476013183594,0.5443858504295349,0.050000000745058,0.0458528362214565,294.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.5443858504295349,0.050000000745058,0.0482852421700954,293.39794921875,297.1499938964844,293.1499938964844,0.0096195368096232,-468.061767578125,301.9789123535156,0.5443858504295349,0.050000000745058,0.0356633178889751,293.2044372558594,297.1499938964844,293.1499938964844,0.0712867975234985,-1852.670654296875,304.1548767089844,0.7449929714202881,0.1228878274559974,0.1175127401947975,293.4400939941406,297.1499938964844,293.1499938964844,0.0018746427958831,-712.0906372070312,293.6744384765625,0.5443858504295349,0.050000000745058,0.2290444076061248,291.1010131835937,291.1499938964844,274.8797607421875,272.3812866210937,286.2890625,294.99969482421875,291.17315673828125,1.0,0.158781349658966,0.9409329891204834,0.9409329891204834,1.0,1.0,-0.5716509222984314,0.2476453930139541,0.324005514383316,0.0824192985892295,0.0,0.0,0.015892069786787,25.288074493408203,25.0,221.2213134765625,-3237.75048828125,35.20341873168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,302.1933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.9296875,18000.0,0.0,0.0,0.0618741437792778,0.0,0.0,0.0,0.0,1.0,0.0055683031678199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721915662288665,0.1113751754164695,-0.0391836054623127,0.0,6.279438821366057e-05,0.0,0.0,4.254758358001709,0.0,0.0,0.0,0.2694204449653625,4.0,0.0,1.0
829800,293.3441162109375,297.1499938964844,293.1499938964844,0.0047141308896243,-351.4721984863281,297.4476013183594,0.5443858504295349,0.050000000745058,0.0458528362214565,294.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.5443858504295349,0.050000000745058,0.0482852421700954,293.39794921875,297.1499938964844,293.1499938964844,0.0096195368096232,-468.061767578125,301.9789123535156,0.5443858504295349,0.050000000745058,0.0356633178889751,293.2044372558594,297.1499938964844,293.1499938964844,0.0712867975234985,-1852.670654296875,304.1548767089844,0.7449929714202881,0.1228878274559974,0.1175127401947975,293.4400939941406,297.1499938964844,293.1499938964844,0.0018746427958831,-712.0906372070312,293.6744384765625,0.5443858504295349,0.050000000745058,0.2290444076061248,291.1010131835937,291.1499938964844,274.8797607421875,272.3812866210937,286.2890625,294.99969482421875,291.17315673828125,1.0,0.158781349658966,0.9409329891204834,0.9409329891204834,1.0,1.0,-0.5716509222984314,0.2476453930139541,0.324005514383316,0.0824192985892295,0.0,0.0,0.015892069786787,25.288074493408203,25.0,221.2213134765625,-3237.75048828125,35.20341873168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,302.1933288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17970.9296875,18000.0,0.0,0.0,0.0618741437792778,0.0,0.0,0.0,0.0,1.0,0.0055683031678199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721915662288665,0.1113751754164695,-0.0391836054623127,0.0,6.279438821366057e-05,0.0,0.0,4.254758358001709,0.0,0.0,0.0,0.2694204449653625,4.0,0.0,1.0
829860,293.3440856933594,297.1499938964844,293.1499938964844,0.0046181380748748,-343.1385192871094,297.4761657714844,0.544393002986908,0.050000000745058,0.0458527840673923,295.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.544393002986908,0.050000000745058,0.0482851900160312,293.399169921875,297.1499938964844,293.1499938964844,0.0093839922919869,-458.9641418457031,301.9215087890625,0.544393002986908,0.050000000745058,0.0356632769107818,293.2030944824219,297.1499938964844,293.1499938964844,0.069483071565628,-1816.607177734375,304.1560363769531,0.7429248094558716,0.121778205037117,0.1164765134453773,293.4405822753906,297.1499938964844,293.1499938964844,0.0017727025551721,-669.8704833984375,293.7221984863281,0.544393002986908,0.050000000745058,0.2290441542863845,291.2860107421875,291.1499938964844,274.8859558105469,272.3743591308594,286.294189453125,295.001953125,291.2488098144531,1.0,0.1586457192897796,0.9412657022476196,0.9412657022476196,1.0,1.0,-0.5704069137573242,0.2470765560865402,0.3233303427696228,0.0822888761758804,0.0,0.0,0.0,25.27842140197754,25.0,-82.1798324584961,-2440.316650390625,35.07145309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476745605469,298.64874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.85546875,18000.0,0.0,0.0,0.0628581419587135,0.0,0.0,0.0,0.0,1.0,0.0081410408020019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0344627797603607,0.0882320180535316,-0.0537692382931709,0.0,6.379302067216486e-05,0.0,0.0,3.3318898677825928,0.0,0.0,0.0,0.2659610509872436,4.0,0.0,1.0
829920,293.3440856933594,297.1499938964844,293.1499938964844,0.0046181380748748,-343.1385192871094,297.4761657714844,0.544393002986908,0.050000000745058,0.0458527840673923,295.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2857971191406,0.544393002986908,0.050000000745058,0.0482851900160312,293.399169921875,297.1499938964844,293.1499938964844,0.0093839922919869,-458.9641418457031,301.9215087890625,0.544393002986908,0.050000000745058,0.0356632769107818,293.2030944824219,297.1499938964844,293.1499938964844,0.069483071565628,-1816.607177734375,304.1560363769531,0.7429248094558716,0.121778205037117,0.1164765134453773,293.4405822753906,297.1499938964844,293.1499938964844,0.0017727025551721,-669.8704833984375,293.7221984863281,0.544393002986908,0.050000000745058,0.2290441542863845,291.2860107421875,291.1499938964844,274.8859558105469,272.3743591308594,286.294189453125,295.001953125,291.2488098144531,1.0,0.1586457192897796,0.9412657022476196,0.9412657022476196,1.0,1.0,-0.5704069137573242,0.2470765560865402,0.3233303427696228,0.0822888761758804,0.0,0.0,0.0,25.27842140197754,25.0,-82.1798324584961,-2440.316650390625,35.07145309448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1476745605469,298.64874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.85546875,18000.0,0.0,0.0,0.0628581419587135,0.0,0.0,0.0,0.0,1.0,0.0081410408020019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0344627797603607,0.0882320180535316,-0.0537692382931709,0.0,6.379302067216486e-05,0.0,0.0,3.3318898677825928,0.0,0.0,0.0,0.2659610509872436,4.0,0.0,1.0
829980,293.3427124023437,297.1499938964844,293.1499938964844,0.0046149878762662,-346.0342712402344,297.28778076171875,0.5443913340568542,0.050000000745058,0.0458528026938438,295.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0598449707031,0.5443913340568542,0.050000000745058,0.0482852086424827,293.39990234375,297.1499938964844,293.1499938964844,0.0094065805897116,-463.7809753417969,301.79052734375,0.5443913340568542,0.050000000745058,0.035663291811943,293.2017517089844,297.1499938964844,293.1499938964844,0.0702136531472206,-1834.0767822265625,304.15289306640625,0.7408432960510254,0.1207062005996704,0.115439236164093,293.439697265625,297.1499938964844,293.1499938964844,0.0017166179604828,-654.562255859375,293.4288024902344,0.5443913340568542,0.050000000745058,0.2290442436933517,291.0464172363281,291.1499938964844,274.8916931152344,272.3675231933594,286.29833984375,295.0030822753906,291.0126647949219,1.0,0.1585136950016021,0.9415984749794006,0.9415984749794006,1.0,1.0,-0.5691621899604797,0.2465096265077591,0.3226525783538818,0.0821534842252731,0.0,0.0,0.0104447556659579,25.27045440673828,25.0,-185.9283905029297,-2722.619140625,34.94139862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749938964844,296.8349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17929.119140625,18000.0,0.0,0.0,0.0613740198314189,0.0,0.0,0.0,0.0,1.0,0.0086282575502991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0446673072874546,0.1006164625287056,-0.0559491552412509,0.0,6.228683196241036e-05,0.0,0.0,3.7923450469970703,0.0,0.0,0.0,0.2672872245311737,4.0,0.0,1.0
830040,293.3427124023437,297.1499938964844,293.1499938964844,0.0046149878762662,-346.0342712402344,297.28778076171875,0.5443913340568542,0.050000000745058,0.0458528026938438,295.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0598449707031,0.5443913340568542,0.050000000745058,0.0482852086424827,293.39990234375,297.1499938964844,293.1499938964844,0.0094065805897116,-463.7809753417969,301.79052734375,0.5443913340568542,0.050000000745058,0.035663291811943,293.2017517089844,297.1499938964844,293.1499938964844,0.0702136531472206,-1834.0767822265625,304.15289306640625,0.7408432960510254,0.1207062005996704,0.115439236164093,293.439697265625,297.1499938964844,293.1499938964844,0.0017166179604828,-654.562255859375,293.4288024902344,0.5443913340568542,0.050000000745058,0.2290442436933517,291.0464172363281,291.1499938964844,274.8916931152344,272.3675231933594,286.29833984375,295.0030822753906,291.0126647949219,1.0,0.1585136950016021,0.9415984749794006,0.9415984749794006,1.0,1.0,-0.5691621899604797,0.2465096265077591,0.3226525783538818,0.0821534842252731,0.0,0.0,0.0104447556659579,25.27045440673828,25.0,-185.9283905029297,-2722.619140625,34.94139862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2749938964844,296.8349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17929.119140625,18000.0,0.0,0.0,0.0613740198314189,0.0,0.0,0.0,0.0,1.0,0.0086282575502991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0446673072874546,0.1006164625287056,-0.0559491552412509,0.0,6.228683196241036e-05,0.0,0.0,3.7923450469970703,0.0,0.0,0.0,0.2672872245311737,4.0,0.0,1.0
830100,293.3417053222656,297.1499938964844,293.1499938964844,0.004596141166985,-344.54840087890625,297.247314453125,0.5443992614746094,0.050000000745058,0.045852743089199,295.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0261535644531,0.5443992614746094,0.050000000745058,0.0482851490378379,293.39990234375,297.1499938964844,293.1499938964844,0.0093382392078638,-461.5410461425781,301.7435607910156,0.5443992614746094,0.050000000745058,0.0356632471084594,293.2008972167969,297.1499938964844,293.1499938964844,0.0697229281067848,-1824.540771484375,304.1532897949219,0.739896833896637,0.1202177703380584,0.1149634048342704,293.43896484375,297.1499938964844,293.1499938964844,0.0016930568963289,-645.2229614257812,293.36529541015625,0.5443992614746094,0.050000000745058,0.229043960571289,291.0283203125,291.1499938964844,274.8943786621094,272.3641357421875,286.3000183105469,295.0030517578125,291.0747375488281,1.0,0.1584496647119522,0.9417648315429688,0.9417648315429688,1.0,1.0,-0.5685906410217285,0.2462478131055832,0.3223428130149841,0.0820953994989395,0.0,0.0,0.0213250163942575,25.265121459960938,25.0,132.7718505859375,-3222.13818359375,34.880165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914123535156,301.30596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.771484375,18000.0,0.0,0.0,0.0609203614294528,0.0,0.0,0.0,0.0,1.0,0.0061509362421929,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713264197111129,0.1141913011670112,-0.0428648777306079,0.0,6.182642391650006e-05,0.0,0.0,4.353148460388184,0.0,0.0,0.0,0.2694662511348724,4.0,0.0,1.0
830160,293.3412475585937,297.1499938964844,293.1499938964844,0.0045424695126712,-338.8282165527344,297.2922058105469,0.5444092750549316,0.050000000745058,0.0458526723086833,295.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5444092750549316,0.050000000745058,0.0482850708067417,293.40008544921875,297.1499938964844,293.1499938964844,0.0091769564896821,-454.0768432617188,301.72674560546875,0.5444092750549316,0.050000000745058,0.0356631875038147,293.2000732421875,297.1499938964844,293.1499938964844,0.0682939440011978,-1795.2728271484375,304.1553039550781,0.7389870285987854,0.1197328194975853,0.1145050600171089,293.4387512207031,297.1499938964844,293.1499938964844,0.0016519136261194,-625.8131713867188,293.4357604980469,0.5444092750549316,0.050000000745058,0.2290435880422592,291.1742248535156,291.1499938964844,274.8968505859375,272.3608093261719,286.3018798828125,295.0034484863281,291.2400817871094,1.0,0.1583870500326156,0.9419324398040771,0.9419324398040771,1.0,1.0,-0.5680398941040039,0.2459946721792221,0.3220452070236206,0.0820418447256088,0.0,0.0,0.0055173533037304,25.2595443725586,25.0,248.8763732910156,-3198.576904296875,34.82080841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2112731933594,302.3320007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7265625,18000.0,0.0,0.0,0.0615130625665187,0.0,0.0,0.0,0.0,1.0,0.0054654171690344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706245750188827,0.1091396808624267,-0.038515105843544,0.0,6.242794188437983e-05,0.0,0.0,4.170876502990723,0.0,0.0,0.0,0.2692430317401886,4.0,0.0,1.0
830220,293.3410339355469,297.1499938964844,293.1499938964844,0.0044723590835928,-333.911376953125,297.2606811523437,0.5444121956825256,0.050000000745058,0.0458526536822319,295.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2490539550781,0.5444121956825256,0.050000000745058,0.0482850521802902,293.4012756347656,297.1499938964844,293.1499938964844,0.0090327290818095,-449.6423950195313,301.6492919921875,0.5444121956825256,0.050000000745058,0.0356631763279438,293.1988525390625,297.1499938964844,293.1499938964844,0.0674371719360351,-1779.2677001953125,304.1547241210937,0.7370785474777222,0.1187156438827514,0.1135545000433921,293.4390563964844,297.1499938964844,293.1499938964844,0.0015551199903711,-588.9930419921875,293.3883972167969,0.5444121956825256,0.050000000745058,0.229043498635292,291.2381896972656,291.1499938964844,274.9012451171875,272.35418701171875,286.3060607910156,295.0054931640625,291.1775817871094,1.0,0.158264547586441,0.942267656326294,0.942267656326294,1.0,1.0,-0.5668989419937134,0.2454719245433807,0.321427047252655,0.081926442682743,0.0,0.0,0.0,25.251483917236328,25.0,-163.18182373046875,-2411.049072265625,34.701438903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523742675781,297.61444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.537109375,18000.0,0.0,0.0,0.0620822347700595,0.0,0.0,0.0,0.0,1.0,0.0086415531113743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0336026288568973,0.089670643210411,-0.056068018078804,0.0,6.300557288341224e-05,0.0,0.0,3.3806405067443848,0.0,0.0,0.0,0.2659132182598114,4.0,0.0,1.0
830280,293.3410339355469,297.1499938964844,293.1499938964844,0.0044723590835928,-333.911376953125,297.2606811523437,0.5444121956825256,0.050000000745058,0.0458526536822319,295.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2490539550781,0.5444121956825256,0.050000000745058,0.0482850521802902,293.4012756347656,297.1499938964844,293.1499938964844,0.0090327290818095,-449.6423950195313,301.6492919921875,0.5444121956825256,0.050000000745058,0.0356631763279438,293.1988525390625,297.1499938964844,293.1499938964844,0.0674371719360351,-1779.2677001953125,304.1547241210937,0.7370785474777222,0.1187156438827514,0.1135545000433921,293.4390563964844,297.1499938964844,293.1499938964844,0.0015551199903711,-588.9930419921875,293.3883972167969,0.5444121956825256,0.050000000745058,0.229043498635292,291.2381896972656,291.1499938964844,274.9012451171875,272.35418701171875,286.3060607910156,295.0054931640625,291.1775817871094,1.0,0.158264547586441,0.942267656326294,0.942267656326294,1.0,1.0,-0.5668989419937134,0.2454719245433807,0.321427047252655,0.081926442682743,0.0,0.0,0.0,25.251483917236328,25.0,-163.18182373046875,-2411.049072265625,34.701438903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1523742675781,297.61444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.537109375,18000.0,0.0,0.0,0.0620822347700595,0.0,0.0,0.0,0.0,1.0,0.0086415531113743,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0336026288568973,0.089670643210411,-0.056068018078804,0.0,6.300557288341224e-05,0.0,0.0,3.3806405067443848,0.0,0.0,0.0,0.2659132182598114,4.0,0.0,1.0
830340,293.33917236328125,297.1499938964844,293.1499938964844,0.0044669713824987,-336.0069274902344,297.0835266113281,0.544416069984436,0.050000000745058,0.0458526276051998,295.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.544416069984436,0.050000000745058,0.0482850261032581,293.4015808105469,297.1499938964844,293.1499938964844,0.0090285185724496,-452.841064453125,301.518310546875,0.544416069984436,0.050000000745058,0.035663153976202,293.1973876953125,297.1499938964844,293.1499938964844,0.0679458752274513,-1791.730224609375,304.15240478515625,0.7352249026298523,0.1177722588181495,0.1126328855752945,293.43768310546875,297.1499938964844,293.1499938964844,0.0015040893340483,-573.8807983398438,293.11065673828125,0.544416069984436,0.050000000745058,0.2290433645248413,291.0219116210937,291.1499938964844,274.9046630859375,272.3477478027344,286.3087463378906,295.0057373046875,291.00830078125,1.0,0.1581456214189529,0.9426028728485109,0.9426028728485109,1.0,1.0,-0.5657926797866821,0.2449643015861511,0.320828378200531,0.0818168520927429,0.0,0.0,0.0159442890435457,25.24349975585937,25.0,-77.78073120117188,-3035.73779296875,34.5858039855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841796875,298.3706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17881.03125,18000.0,0.0,0.0,0.0604912713170051,0.0,0.0,0.0,0.0,1.0,0.0075054694898426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0605457536876201,0.1110545620322227,-0.0505088120698928,0.0,6.139095057733357e-05,0.0,0.0,4.205107688903809,0.0,0.0,0.0,0.268731951713562,4.0,0.0,1.0
830400,293.33917236328125,297.1499938964844,293.1499938964844,0.0044669713824987,-336.0069274902344,297.0835266113281,0.544416069984436,0.050000000745058,0.0458526276051998,295.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0311889648437,0.544416069984436,0.050000000745058,0.0482850261032581,293.4015808105469,297.1499938964844,293.1499938964844,0.0090285185724496,-452.841064453125,301.518310546875,0.544416069984436,0.050000000745058,0.035663153976202,293.1973876953125,297.1499938964844,293.1499938964844,0.0679458752274513,-1791.730224609375,304.15240478515625,0.7352249026298523,0.1177722588181495,0.1126328855752945,293.43768310546875,297.1499938964844,293.1499938964844,0.0015040893340483,-573.8807983398438,293.11065673828125,0.544416069984436,0.050000000745058,0.2290433645248413,291.0219116210937,291.1499938964844,274.9046630859375,272.3477478027344,286.3087463378906,295.0057373046875,291.00830078125,1.0,0.1581456214189529,0.9426028728485109,0.9426028728485109,1.0,1.0,-0.5657926797866821,0.2449643015861511,0.320828378200531,0.0818168520927429,0.0,0.0,0.0159442890435457,25.24349975585937,25.0,-77.78073120117188,-3035.73779296875,34.5858039855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2841796875,298.3706970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17881.03125,18000.0,0.0,0.0,0.0604912713170051,0.0,0.0,0.0,0.0,1.0,0.0075054694898426,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0605457536876201,0.1110545620322227,-0.0505088120698928,0.0,6.139095057733357e-05,0.0,0.0,4.205107688903809,0.0,0.0,0.0,0.268731951713562,4.0,0.0,1.0
830460,293.33795166015625,297.1499938964844,293.1499938964844,0.0043807486072182,-327.0341186523437,297.13330078125,0.5444365739822388,0.050000000745058,0.0458524785935878,295.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098999023437,0.5444365739822388,0.050000000745058,0.0482848659157753,293.40185546875,297.1499938964844,293.1499938964844,0.008772088214755,-440.9127502441406,301.4726867675781,0.5444365739822388,0.050000000745058,0.0356630384922027,293.1957702636719,297.1499938964844,293.1499938964844,0.0656964480876922,-1746.1798095703125,304.1553955078125,0.7335720658302307,0.1169006451964378,0.1118047013878822,293.43701171875,297.1499938964844,293.1499938964844,0.0014321225462481,-541.5421752929688,293.18756103515625,0.5444365739822388,0.050000000745058,0.2290426194667816,291.2289123535156,291.1499938964844,274.9070129394531,272.3414611816406,286.31109619140625,295.0060119628906,291.2829895019531,1.0,0.1580319553613662,0.9429405331611632,0.9429405331611632,1.0,1.0,-0.5647974014282227,0.2445038557052612,0.320293515920639,0.0817286968231201,0.0,0.0,0.0,25.23308181762696,25.0,239.29693603515625,-2987.658447265625,34.478885650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617431640625,302.031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.955078125,18000.0,0.0,0.0,0.0613460391759872,0.0,0.0,0.0,0.0,1.0,0.0061015426181256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0589540302753448,0.101587139070034,-0.0426331087946891,0.0,6.225842662388459e-05,0.0,0.0,3.87709903717041,0.0,0.0,0.0,0.2679896056652069,4.0,0.0,1.0
830520,293.33795166015625,297.1499938964844,293.1499938964844,0.0043807486072182,-327.0341186523437,297.13330078125,0.5444365739822388,0.050000000745058,0.0458524785935878,295.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2098999023437,0.5444365739822388,0.050000000745058,0.0482848659157753,293.40185546875,297.1499938964844,293.1499938964844,0.008772088214755,-440.9127502441406,301.4726867675781,0.5444365739822388,0.050000000745058,0.0356630384922027,293.1957702636719,297.1499938964844,293.1499938964844,0.0656964480876922,-1746.1798095703125,304.1553955078125,0.7335720658302307,0.1169006451964378,0.1118047013878822,293.43701171875,297.1499938964844,293.1499938964844,0.0014321225462481,-541.5421752929688,293.18756103515625,0.5444365739822388,0.050000000745058,0.2290426194667816,291.2289123535156,291.1499938964844,274.9070129394531,272.3414611816406,286.31109619140625,295.0060119628906,291.2829895019531,1.0,0.1580319553613662,0.9429405331611632,0.9429405331611632,1.0,1.0,-0.5647974014282227,0.2445038557052612,0.320293515920639,0.0817286968231201,0.0,0.0,0.0,25.23308181762696,25.0,239.29693603515625,-2987.658447265625,34.478885650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617431640625,302.031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.955078125,18000.0,0.0,0.0,0.0613460391759872,0.0,0.0,0.0,0.0,1.0,0.0061015426181256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0589540302753448,0.101587139070034,-0.0426331087946891,0.0,6.225842662388459e-05,0.0,0.0,3.87709903717041,0.0,0.0,0.0,0.2679896056652069,4.0,0.0,1.0
830580,293.3374328613281,297.1499938964844,293.1499938964844,0.0043334299698472,-324.8952941894531,297.0467224121094,0.5444378852844238,0.050000000745058,0.0458524711430072,295.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021179199219,0.5444378852844238,0.050000000745058,0.0482848584651947,293.4029541015625,297.1499938964844,293.1499938964844,0.008692386560142,-439.9708862304688,301.3736877441406,0.5444378852844238,0.050000000745058,0.0356630310416221,293.194580078125,297.1499938964844,293.1499938964844,0.0655676275491714,-1745.32373046875,304.15362548828125,0.7318238615989685,0.1159834563732147,0.1109423115849495,293.4369812011719,297.1499938964844,293.1499938964844,0.0013434505090117,-509.82659912109375,293.0525207519531,0.5444378852844238,0.050000000745058,0.2290425896644592,291.1866149902344,291.1499938964844,274.9080505371094,272.3353881835937,286.3134765625,295.0074768066406,291.127197265625,1.0,0.1579217761754989,0.943278193473816,0.943278193473816,1.0,1.0,-0.563762366771698,0.2440281510353088,0.3197342157363891,0.0816293135285377,0.0,0.0,0.0,25.226119995117188,25.0,-189.891845703125,-2403.68603515625,34.37165451049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.157470703125,297.0682067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8046875,18000.0,0.0,0.0,0.0614572949707508,0.0,0.0,0.0,0.0,1.0,0.0089760385453701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0334457568824291,0.0909642279148101,-0.057518471032381,0.0,6.23713422100991e-05,0.0,0.0,3.4270002841949463,0.0,0.0,0.0,0.2659454941749573,4.0,0.0,1.0
830640,293.3374328613281,297.1499938964844,293.1499938964844,0.0043334299698472,-324.8952941894531,297.0467224121094,0.5444378852844238,0.050000000745058,0.0458524711430072,295.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021179199219,0.5444378852844238,0.050000000745058,0.0482848584651947,293.4029541015625,297.1499938964844,293.1499938964844,0.008692386560142,-439.9708862304688,301.3736877441406,0.5444378852844238,0.050000000745058,0.0356630310416221,293.194580078125,297.1499938964844,293.1499938964844,0.0655676275491714,-1745.32373046875,304.15362548828125,0.7318238615989685,0.1159834563732147,0.1109423115849495,293.4369812011719,297.1499938964844,293.1499938964844,0.0013434505090117,-509.82659912109375,293.0525207519531,0.5444378852844238,0.050000000745058,0.2290425896644592,291.1866149902344,291.1499938964844,274.9080505371094,272.3353881835937,286.3134765625,295.0074768066406,291.127197265625,1.0,0.1579217761754989,0.943278193473816,0.943278193473816,1.0,1.0,-0.563762366771698,0.2440281510353088,0.3197342157363891,0.0816293135285377,0.0,0.0,0.0,25.226119995117188,25.0,-189.891845703125,-2403.68603515625,34.37165451049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.157470703125,297.0682067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8046875,18000.0,0.0,0.0,0.0614572949707508,0.0,0.0,0.0,0.0,1.0,0.0089760385453701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0334457568824291,0.0909642279148101,-0.057518471032381,0.0,6.23713422100991e-05,0.0,0.0,3.4270002841949463,0.0,0.0,0.0,0.2659454941749573,4.0,0.0,1.0
830700,293.33642578125,297.1499938964844,293.1499938964844,0.0043323538266122,-326.085693359375,296.95361328125,0.5444396734237671,0.050000000745058,0.0458524599671363,295.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849304199219,0.5444396734237671,0.050000000745058,0.0482848472893238,293.403076171875,297.1499938964844,293.1499938964844,0.0086923548951745,-441.6843872070313,301.3044738769531,0.5444396734237671,0.050000000745058,0.0356630235910415,293.1938781738281,297.1499938964844,293.1499938964844,0.0658805444836616,-1752.674072265625,304.15240478515625,0.7309744954109192,0.1155577823519706,0.1105240732431411,293.4362487792969,297.1499938964844,293.1499938964844,0.0013185606803745,-502.3310852050781,292.9059143066406,0.5444396734237671,0.050000000745058,0.2290425300598144,291.071533203125,291.1499938964844,274.9080505371094,272.3323974609375,286.3139038085937,295.00738525390625,291.03546142578125,1.0,0.1578679233789444,0.9434469938278198,0.9434469938278198,1.0,1.0,-0.5632603168487549,0.2437974661588668,0.3194628655910492,0.0815812349319458,0.0,0.0,0.0038797801826149,25.222511291503903,25.0,-199.7588348388672,-2446.1513671875,34.31950378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2260437011719,296.4048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.06068891659379,0.0,0.0,0.0,0.0,1.0,0.0094470074400305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0346285216510295,0.0940603017807006,-0.0594317801296711,0.0,6.159153417684138e-05,0.0,0.0,3.5408871173858643,0.0,0.0,0.0,0.2662466168403625,4.0,0.0,1.0
830760,293.3352355957031,297.1499938964844,293.1499938964844,0.0043209791183471,-325.7132568359375,296.894287109375,0.5444483160972595,0.050000000745058,0.0458523966372013,295.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0218811035156,0.5444483160972595,0.050000000745058,0.0482847802340984,293.4029541015625,297.1499938964844,293.1499938964844,0.0086560929194092,-441.1044921875,301.24859619140625,0.5444483160972595,0.050000000745058,0.0356629751622676,293.1930236816406,297.1499938964844,293.1499938964844,0.0657797306776046,-1751.289794921875,304.1521911621094,0.7301943898200989,0.1151654794812202,0.110137328505516,293.4353332519531,297.1499938964844,293.1499938964844,0.0012933741090819,-493.3834228515625,292.8115234375,0.5444483160972595,0.050000000745058,0.2290422171354293,291.0171813964844,291.1499938964844,274.9076538085937,272.3294677734375,286.3139953613281,295.0069274902344,291.0294189453125,1.0,0.1578153520822525,0.9436168670654296,0.9436168670654296,1.0,1.0,-0.5627955794334412,0.2435828894376754,0.3192127048969269,0.0815398469567298,0.0,0.0,0.018654067069292,25.217836380004883,25.0,30.986846923828125,-3158.614990234375,34.269996643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2725524902344,299.87957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.185546875,18000.0,0.0,0.0,0.0600115843117237,0.0,0.0,0.0,0.0,1.0,0.0068321996368467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0681781247258186,0.115046702325344,-0.0468685775995254,0.0,6.090412716730498e-05,0.0,0.0,4.372949123382568,0.0,0.0,0.0,0.2693347632884979,4.0,0.0,1.0
