time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830820,293.3341979980469,297.1499938964844,293.1499938964844,0.0042290086857974,-316.0706787109375,296.9703674316406,0.5444705486297607,0.050000000745058,0.0458522327244281,295.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480163574219,0.5444705486297607,0.050000000745058,0.0482846088707447,293.4033508300781,297.1499938964844,293.1499938964844,0.0083991410210728,-428.4564514160156,301.21563720703125,0.5444705486297607,0.050000000745058,0.0356628485023975,293.19146728515625,297.1499938964844,293.1499938964844,0.063475102186203,-1704.794189453125,304.1552734375,0.7287290692329407,0.1143932193517685,0.1094105169177055,293.4348449707031,297.1499938964844,293.1499938964844,0.0012161916820332,-459.3777160644531,292.9285888671875,0.5444705486297607,0.050000000745058,0.2290413975715637,291.2646484375,291.1499938964844,274.9056091308594,272.32379150390625,286.3142395019531,295.0069885253906,291.3038635253906,1.0,0.1577140390872955,0.9439566135406494,0.9439566135406494,1.0,1.0,-0.5619218349456787,0.243178591132164,0.3187432289123535,0.0814650878310203,0.0,0.0,0.0,25.207883834838867,25.0,178.23533630371094,-2694.255859375,34.17593765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,301.125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.78125,18000.0,0.0,0.0,0.0612764619290828,0.0,0.0,0.0,0.0,1.0,0.0071221725083887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0447126701474189,0.0933135375380516,-0.0486008673906326,0.0,6.218782073119655e-05,0.0,0.0,3.5463829040527344,0.0,0.0,0.0,0.2668916583061218,4.0,0.0,1.0
830880,293.3341979980469,297.1499938964844,293.1499938964844,0.0042290086857974,-316.0706787109375,296.9703674316406,0.5444705486297607,0.050000000745058,0.0458522327244281,295.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2480163574219,0.5444705486297607,0.050000000745058,0.0482846088707447,293.4033508300781,297.1499938964844,293.1499938964844,0.0083991410210728,-428.4564514160156,301.21563720703125,0.5444705486297607,0.050000000745058,0.0356628485023975,293.19146728515625,297.1499938964844,293.1499938964844,0.063475102186203,-1704.794189453125,304.1552734375,0.7287290692329407,0.1143932193517685,0.1094105169177055,293.4348449707031,297.1499938964844,293.1499938964844,0.0012161916820332,-459.3777160644531,292.9285888671875,0.5444705486297607,0.050000000745058,0.2290413975715637,291.2646484375,291.1499938964844,274.9056091308594,272.32379150390625,286.3142395019531,295.0069885253906,291.3038635253906,1.0,0.1577140390872955,0.9439566135406494,0.9439566135406494,1.0,1.0,-0.5619218349456787,0.243178591132164,0.3187432289123535,0.0814650878310203,0.0,0.0,0.0,25.207883834838867,25.0,178.23533630371094,-2694.255859375,34.17593765258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,301.125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,18104.78125,18000.0,0.0,0.0,0.0612764619290828,0.0,0.0,0.0,0.0,1.0,0.0071221725083887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0447126701474189,0.0933135375380516,-0.0486008673906326,0.0,6.218782073119655e-05,0.0,0.0,3.5463829040527344,0.0,0.0,0.0,0.2668916583061218,4.0,0.0,1.0
830940,293.33331298828125,297.1499938964844,293.1499938964844,0.0041976845823228,-315.7630920410156,296.8437194824219,0.5444726943969727,0.050000000745058,0.0458522178232669,295.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5444726943969727,0.050000000745058,0.0482845939695835,293.404296875,297.1499938964844,293.1499938964844,0.0083570638671517,-429.6468811035156,301.0982666015625,0.5444726943969727,0.050000000745058,0.0356628373265266,293.1902770996094,297.1499938964844,293.1499938964844,0.0638325586915016,-1713.838134765625,304.1528015136719,0.7271527647972107,0.113584890961647,0.108644038438797,293.4344482421875,297.1499938964844,293.1499938964844,0.0011342910584062,-431.0303039550781,292.72900390625,0.5444726943969727,0.050000000745058,0.2290413379669189,291.147705078125,291.1499938964844,274.9017944335937,272.318359375,286.3139343261719,295.0076904296875,291.0957946777344,1.0,0.1576158255338668,0.9442963004112244,0.9442963004112244,1.0,1.0,-0.5610018968582153,0.2427578270435333,0.3182440400123596,0.0813743770122528,0.0,0.0,0.0,25.201473236083984,25.0,-195.81021118164065,-2400.65625,34.08097839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16162109375,296.77117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.537109375,18000.0,0.0,0.0,0.0610164292156696,0.0,0.0,0.0,0.0,1.0,0.0092113930732011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0334080420434474,0.091906689107418,-0.0584986433386802,0.0,6.192392174853012e-05,0.0,0.0,3.461427688598633,0.0,0.0,0.0,0.2659902572631836,4.0,0.0,1.0
831000,293.33331298828125,297.1499938964844,293.1499938964844,0.0041976845823228,-315.7630920410156,296.8437194824219,0.5444726943969727,0.050000000745058,0.0458522178232669,295.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5444726943969727,0.050000000745058,0.0482845939695835,293.404296875,297.1499938964844,293.1499938964844,0.0083570638671517,-429.6468811035156,301.0982666015625,0.5444726943969727,0.050000000745058,0.0356628373265266,293.1902770996094,297.1499938964844,293.1499938964844,0.0638325586915016,-1713.838134765625,304.1528015136719,0.7271527647972107,0.113584890961647,0.108644038438797,293.4344482421875,297.1499938964844,293.1499938964844,0.0011342910584062,-431.0303039550781,292.72900390625,0.5444726943969727,0.050000000745058,0.2290413379669189,291.147705078125,291.1499938964844,274.9017944335937,272.318359375,286.3139343261719,295.0076904296875,291.0957946777344,1.0,0.1576158255338668,0.9442963004112244,0.9442963004112244,1.0,1.0,-0.5610018968582153,0.2427578270435333,0.3182440400123596,0.0813743770122528,0.0,0.0,0.0,25.201473236083984,25.0,-195.81021118164065,-2400.65625,34.08097839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16162109375,296.77117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.537109375,18000.0,0.0,0.0,0.0610164292156696,0.0,0.0,0.0,0.0,1.0,0.0092113930732011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0334080420434474,0.091906689107418,-0.0584986433386802,0.0,6.192392174853012e-05,0.0,0.0,3.461427688598633,0.0,0.0,0.0,0.2659902572631836,4.0,0.0,1.0
831060,293.33087158203125,297.1499938964844,293.1499938964844,0.0041786399669945,-315.4164123535156,296.7175598144531,0.5444893836975098,0.050000000745058,0.0458520986139774,295.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.5444893836975098,0.050000000745058,0.0482844673097133,293.4041442871094,297.1499938964844,293.1499938964844,0.0082946820184588,-428.9243469238281,300.9808959960937,0.5444893836975098,0.050000000745058,0.0356627441942691,293.18865966796875,297.1499938964844,293.1499938964844,0.0637877881526947,-1714.2149658203125,304.1520690917969,0.7257431149482727,0.1128897964954376,0.1079556792974472,293.4326171875,297.1499938964844,293.1499938964844,0.0010847323574125,-413.5137634277344,292.5271301269531,0.5444893836975098,0.050000000745058,0.22904072701931,291.0254211425781,291.1499938964844,274.8960266113281,272.31317138671875,286.3111877441406,295.0063781738281,291.0606994628906,1.0,0.1575216203927993,0.9452197551727296,0.9452197551727296,1.0,1.0,-0.5601745843887329,0.2423891276121139,0.3177854716777801,0.0813055485486984,0.0,0.0,0.0192962251603603,25.19279670715332,25.0,109.92842864990234,-3189.1923828125,33.99296569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522888183594,300.8401184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17913.5703125,18000.0,0.0,0.0,0.0598155185580253,0.0,0.0,0.0,0.0,1.0,0.0065050800330936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704972222447395,0.115497849881649,-0.0450006313621997,0.0,6.0705147916451097e-05,0.0,0.0,4.399749755859375,0.0,0.0,0.0,0.269492506980896,4.0,0.0,1.0
831120,293.33087158203125,297.1499938964844,293.1499938964844,0.0041786399669945,-315.4164123535156,296.7175598144531,0.5444893836975098,0.050000000745058,0.0458520986139774,295.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0252990722656,0.5444893836975098,0.050000000745058,0.0482844673097133,293.4041442871094,297.1499938964844,293.1499938964844,0.0082946820184588,-428.9243469238281,300.9808959960937,0.5444893836975098,0.050000000745058,0.0356627441942691,293.18865966796875,297.1499938964844,293.1499938964844,0.0637877881526947,-1714.2149658203125,304.1520690917969,0.7257431149482727,0.1128897964954376,0.1079556792974472,293.4326171875,297.1499938964844,293.1499938964844,0.0010847323574125,-413.5137634277344,292.5271301269531,0.5444893836975098,0.050000000745058,0.22904072701931,291.0254211425781,291.1499938964844,274.8960266113281,272.31317138671875,286.3111877441406,295.0063781738281,291.0606994628906,1.0,0.1575216203927993,0.9452197551727296,0.9452197551727296,1.0,1.0,-0.5601745843887329,0.2423891276121139,0.3177854716777801,0.0813055485486984,0.0,0.0,0.0192962251603603,25.19279670715332,25.0,109.92842864990234,-3189.1923828125,33.99296569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2522888183594,300.8401184082031,278.1499938964844,0.0,18000.0,313.1499938964844,17913.5703125,18000.0,0.0,0.0,0.0598155185580253,0.0,0.0,0.0,0.0,1.0,0.0065050800330936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704972222447395,0.115497849881649,-0.0450006313621997,0.0,6.0705147916451097e-05,0.0,0.0,4.399749755859375,0.0,0.0,0.0,0.269492506980896,4.0,0.0,1.0
831180,293.3299560546875,297.1499938964844,293.1499938964844,0.0040862504392862,-305.84332275390625,296.8050842285156,0.5445128679275513,0.050000000745058,0.0458519235253334,295.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.5445128679275513,0.050000000745058,0.0482842847704887,293.4046936035156,297.1499938964844,293.1499938964844,0.0080520929768681,-416.5546569824219,300.9551086425781,0.5445128679275513,0.050000000745058,0.0356626100838184,293.1871643066406,297.1499938964844,293.1499938964844,0.0616177283227443,-1670.6685791015625,304.1549072265625,0.7244594097137451,0.1122177094221115,0.1073290407657623,293.4322509765625,297.1499938964844,293.1499938964844,0.0010034665465354,-378.8489379882813,292.66094970703125,0.5445128679275513,0.050000000745058,0.2290398627519607,291.2848205566406,291.1499938964844,274.8881530761719,272.3082275390625,286.30810546875,295.006103515625,291.3047180175781,1.0,0.1574323624372482,0.9461431503295898,0.9461431503295898,1.0,1.0,-0.5594209432601929,0.2420549541711807,0.3173660039901733,0.0812442898750305,0.0,0.0,0.0,25.183263778686523,25.0,102.11554718017578,-2546.11767578125,33.91136932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09814453125,300.2514038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18098.578125,18000.0,0.0,0.0,0.0612611547112464,0.0,0.0,0.0,0.0,1.0,0.0076842568814754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388166159391403,0.0903801769018173,-0.0515635572373867,0.0,6.217227928573266e-05,0.0,0.0,3.4255828857421875,0.0,0.0,0.0,0.2664526998996734,4.0,0.0,1.0
831240,293.3299560546875,297.1499938964844,293.1499938964844,0.0040862504392862,-305.84332275390625,296.8050842285156,0.5445128679275513,0.050000000745058,0.0458519235253334,295.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713317871094,0.5445128679275513,0.050000000745058,0.0482842847704887,293.4046936035156,297.1499938964844,293.1499938964844,0.0080520929768681,-416.5546569824219,300.9551086425781,0.5445128679275513,0.050000000745058,0.0356626100838184,293.1871643066406,297.1499938964844,293.1499938964844,0.0616177283227443,-1670.6685791015625,304.1549072265625,0.7244594097137451,0.1122177094221115,0.1073290407657623,293.4322509765625,297.1499938964844,293.1499938964844,0.0010034665465354,-378.8489379882813,292.66094970703125,0.5445128679275513,0.050000000745058,0.2290398627519607,291.2848205566406,291.1499938964844,274.8881530761719,272.3082275390625,286.30810546875,295.006103515625,291.3047180175781,1.0,0.1574323624372482,0.9461431503295898,0.9461431503295898,1.0,1.0,-0.5594209432601929,0.2420549541711807,0.3173660039901733,0.0812442898750305,0.0,0.0,0.0,25.183263778686523,25.0,102.11554718017578,-2546.11767578125,33.91136932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09814453125,300.2514038085937,278.1499938964844,0.0,18000.0,313.1499938964844,18098.578125,18000.0,0.0,0.0,0.0612611547112464,0.0,0.0,0.0,0.0,1.0,0.0076842568814754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388166159391403,0.0903801769018173,-0.0515635572373867,0.0,6.217227928573266e-05,0.0,0.0,3.4255828857421875,0.0,0.0,0.0,0.2664526998996734,4.0,0.0,1.0
831300,293.3296203613281,297.1499938964844,293.1499938964844,0.0040656356140971,-305.22393798828125,296.7537841796875,0.5445149540901184,0.050000000745058,0.0458519086241722,295.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2566223144531,0.5445149540901184,0.050000000745058,0.0482842698693275,293.4052734375,297.1499938964844,293.1499938964844,0.0080246301367878,-416.757568359375,300.90045166015625,0.5445149540901184,0.050000000745058,0.0356625951826572,293.18658447265625,297.1499938964844,293.1499938964844,0.061787586659193,-1674.913818359375,304.1536865234375,0.7237587571144104,0.1118595451116561,0.1069941148161888,293.43218994140625,297.1499938964844,293.1499938964844,0.000955966184847,-361.9169921875,292.5793762207031,0.5445149540901184,0.050000000745058,0.2290397882461547,291.2476501464844,291.1499938964844,274.8833312988281,272.3058776855469,286.3063049316406,295.00634765625,291.19024658203125,1.0,0.1573888212442398,0.94660484790802,0.94660484790802,1.0,1.0,-0.5590189099311829,0.2418788820505142,0.3171400129795074,0.0812047645449638,0.0,0.0,0.0,25.180145263671875,25.0,-143.89852905273438,-2400.690185546875,33.86975860595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1046142578125,297.6609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.818359375,18000.0,0.0,0.0,0.0613076910376548,0.0,0.0,0.0,0.0,1.0,0.0087501350790262,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0336251296103,0.0901829302310943,-0.0565578043460845,0.0,6.221951480256394e-05,0.0,0.0,3.4004886150360107,0.0,0.0,0.0,0.2659729421138763,4.0,0.0,1.0
831360,293.32867431640625,297.1499938964844,293.1499938964844,0.0040655015036463,-306.6296081542969,296.6522521972656,0.5445167422294617,0.050000000745058,0.0458518974483013,295.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5445167422294617,0.050000000745058,0.0482842586934566,293.405517578125,297.1499938964844,293.1499938964844,0.0080289999023079,-418.8425903320313,300.8232727050781,0.5445167422294617,0.050000000745058,0.0356625877320766,293.1859436035156,297.1499938964844,293.1499938964844,0.0622771866619586,-1685.6795654296875,304.1521301269531,0.7230638265609741,0.1115225553512573,0.1066635251045227,293.4315185546875,297.1499938964844,293.1499938964844,0.0009270439622923,-352.59478759765625,292.4181213378906,0.5445167422294617,0.050000000745058,0.22903972864151,291.1205444335937,291.1499938964844,274.8779602050781,272.3035888671875,286.3038024902344,295.0059814453125,291.0749816894531,1.0,0.1573459804058075,0.947132408618927,0.947132408618927,1.0,1.0,-0.5586220622062683,0.2417072206735611,0.316914826631546,0.0811646878719329,0.0,0.0,0.0,25.177106857299805,25.0,-196.6104736328125,-2399.4501953125,33.828765869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1646423339844,296.5987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.025390625,18000.0,0.0,0.0,0.0607421956956386,0.0,0.0,0.0,0.0,1.0,0.0093734944239258,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0333943255245685,0.0925483182072639,-0.0591539964079856,0.0,6.164560909382999e-05,0.0,0.0,3.485081911087036,0.0,0.0,0.0,0.2660275995731354,4.0,0.0,1.0
831420,293.3260803222656,297.1499938964844,293.1499938964844,0.0040411571972072,-305.30322265625,296.5516052246094,0.544538676738739,0.050000000745058,0.0458517372608184,295.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.544538676738739,0.050000000745058,0.0482840873301029,293.4052734375,297.1499938964844,293.1499938964844,0.0079467063769698,-416.5240173339844,300.7144775390625,0.544538676738739,0.050000000745058,0.0356624610722065,293.1842956542969,297.1499938964844,293.1499938964844,0.0620185621082782,-1681.42041015625,304.1520080566406,0.7218701839447021,0.1109473556280136,0.1060899570584297,293.4295654296875,297.1499938964844,293.1499938964844,0.0008785314857959,-334.60137939453125,292.254150390625,0.544538676738739,0.050000000745058,0.2290389239788055,291.0416564941406,291.1499938964844,274.86529541015625,272.2992248535156,286.2972412109375,295.00396728515625,291.09454345703125,1.0,0.1572638303041458,0.948187530040741,0.948187530040741,1.0,1.0,-0.5579321384429932,0.241410881280899,0.3165212869644165,0.0810981914401054,0.0,0.0,0.0186541229486465,25.1680908203125,25.0,163.85208129882812,-3192.731201171875,33.7540397644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283935546875,301.4287414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.005859375,18000.0,0.0,0.0,0.0598246343433856,0.0,0.0,0.0,0.0,1.0,0.0062927189283072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710620433092117,0.1148077696561813,-0.0437457300722599,0.0,6.071439929655753e-05,0.0,0.0,4.3785014152526855,0.0,0.0,0.0,0.2695484757423401,4.0,0.0,1.0
831480,293.3260803222656,297.1499938964844,293.1499938964844,0.0040411571972072,-305.30322265625,296.5516052246094,0.544538676738739,0.050000000745058,0.0458517372608184,295.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03680419921875,0.544538676738739,0.050000000745058,0.0482840873301029,293.4052734375,297.1499938964844,293.1499938964844,0.0079467063769698,-416.5240173339844,300.7144775390625,0.544538676738739,0.050000000745058,0.0356624610722065,293.1842956542969,297.1499938964844,293.1499938964844,0.0620185621082782,-1681.42041015625,304.1520080566406,0.7218701839447021,0.1109473556280136,0.1060899570584297,293.4295654296875,297.1499938964844,293.1499938964844,0.0008785314857959,-334.60137939453125,292.254150390625,0.544538676738739,0.050000000745058,0.2290389239788055,291.0416564941406,291.1499938964844,274.86529541015625,272.2992248535156,286.2972412109375,295.00396728515625,291.09454345703125,1.0,0.1572638303041458,0.948187530040741,0.948187530040741,1.0,1.0,-0.5579321384429932,0.241410881280899,0.3165212869644165,0.0810981914401054,0.0,0.0,0.0186541229486465,25.1680908203125,25.0,163.85208129882812,-3192.731201171875,33.7540397644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283935546875,301.4287414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17934.005859375,18000.0,0.0,0.0,0.0598246343433856,0.0,0.0,0.0,0.0,1.0,0.0062927189283072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710620433092117,0.1148077696561813,-0.0437457300722599,0.0,6.071439929655753e-05,0.0,0.0,4.3785014152526855,0.0,0.0,0.0,0.2695484757423401,4.0,0.0,1.0
831540,293.3251953125,297.1499938964844,293.1499938964844,0.0039516980759799,-296.25457763671875,296.63946533203125,0.5445625185966492,0.050000000745058,0.0458515621721744,295.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832946777344,0.5445625185966492,0.050000000745058,0.048283901065588,293.4059753417969,297.1499938964844,293.1499938964844,0.0077256625518202,-405.0262756347656,300.691162109375,0.5445625185966492,0.050000000745058,0.0356623269617557,293.1828308105469,297.1499938964844,293.1499938964844,0.0601001493632793,-1643.141845703125,304.1543884277344,0.7207669615745544,0.1103759929537773,0.1055623963475227,293.4292907714844,297.1499938964844,293.1499938964844,0.0007938832859508,-299.7257385253906,292.3871765136719,0.5445625185966492,0.050000000745058,0.2290380448102951,291.29296875,291.1499938964844,274.8500061035156,272.2951354980469,286.2901916503906,295.0032958984375,291.2926940917969,1.0,0.1571864634752273,0.9492425918579102,0.9492425918579102,1.0,1.0,-0.55729740858078,0.2411425113677978,0.3161548972129822,0.0810316577553749,0.0,0.0,0.0,25.158971786499023,25.0,34.87110900878906,-2475.42626953125,33.684600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0798645019531,299.56854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.96484375,18000.0,0.0,0.0,0.0613266378641128,0.0,0.0,0.0,0.0,1.0,0.0080037144944071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0362847000360488,0.0894287377595901,-0.0531440377235412,0.0,6.223874515853822e-05,0.0,0.0,3.3839328289031982,0.0,0.0,0.0,0.2662400007247925,4.0,0.0,1.0
831600,293.3251953125,297.1499938964844,293.1499938964844,0.0039516980759799,-296.25457763671875,296.63946533203125,0.5445625185966492,0.050000000745058,0.0458515621721744,295.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2832946777344,0.5445625185966492,0.050000000745058,0.048283901065588,293.4059753417969,297.1499938964844,293.1499938964844,0.0077256625518202,-405.0262756347656,300.691162109375,0.5445625185966492,0.050000000745058,0.0356623269617557,293.1828308105469,297.1499938964844,293.1499938964844,0.0601001493632793,-1643.141845703125,304.1543884277344,0.7207669615745544,0.1103759929537773,0.1055623963475227,293.4292907714844,297.1499938964844,293.1499938964844,0.0007938832859508,-299.7257385253906,292.3871765136719,0.5445625185966492,0.050000000745058,0.2290380448102951,291.29296875,291.1499938964844,274.8500061035156,272.2951354980469,286.2901916503906,295.0032958984375,291.2926940917969,1.0,0.1571864634752273,0.9492425918579102,0.9492425918579102,1.0,1.0,-0.55729740858078,0.2411425113677978,0.3161548972129822,0.0810316577553749,0.0,0.0,0.0,25.158971786499023,25.0,34.87110900878906,-2475.42626953125,33.684600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0798645019531,299.56854248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.96484375,18000.0,0.0,0.0,0.0613266378641128,0.0,0.0,0.0,0.0,1.0,0.0080037144944071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0362847000360488,0.0894287377595901,-0.0531440377235412,0.0,6.223874515853822e-05,0.0,0.0,3.3839328289031982,0.0,0.0,0.0,0.2662400007247925,4.0,0.0,1.0
831660,293.3235168457031,297.1499938964844,293.1499938964844,0.0039386944845318,-297.734130859375,296.46929931640625,0.5445689558982849,0.050000000745058,0.0458515137434005,295.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5445689558982849,0.050000000745058,0.0482838526368141,293.4066467285156,297.1499938964844,293.1499938964844,0.0077122282236814,-407.8431396484375,300.547607421875,0.5445689558982849,0.050000000745058,0.0356622897088527,293.1815795898437,297.1499938964844,293.1499938964844,0.0609567500650882,-1661.9073486328125,304.1515197753906,0.7195627093315125,0.109796866774559,0.1050010472536087,293.4282531738281,297.1499938964844,293.1499938964844,0.0007226642919704,-275.0649108886719,292.11474609375,0.5445689558982849,0.050000000745058,0.2290378212928772,291.0982971191406,291.1499938964844,274.8326721191406,272.2906188964844,286.2822570800781,295.0023193359375,291.0572814941406,1.0,0.1571118533611297,0.9495086073875428,0.9495086073875428,1.0,1.0,-0.5566232800483704,0.2408472746610641,0.3157760202884674,0.0809377953410148,0.0,0.0,0.0,25.152891159057617,25.0,-197.8453521728516,-2400.084716796875,33.6143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16680908203125,296.48199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1015625,18000.0,0.0,0.0,0.0606201849877834,0.0,0.0,0.0,0.0,1.0,0.0094853900372982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0333999134600162,0.0929964110255241,-0.0595964938402175,0.0,6.15217795711942e-05,0.0,0.0,3.5016586780548096,0.0,0.0,0.0,0.2660567760467529,4.0,0.0,1.0
831720,293.3235168457031,297.1499938964844,293.1499938964844,0.0039386944845318,-297.734130859375,296.46929931640625,0.5445689558982849,0.050000000745058,0.0458515137434005,295.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5445689558982849,0.050000000745058,0.0482838526368141,293.4066467285156,297.1499938964844,293.1499938964844,0.0077122282236814,-407.8431396484375,300.547607421875,0.5445689558982849,0.050000000745058,0.0356622897088527,293.1815795898437,297.1499938964844,293.1499938964844,0.0609567500650882,-1661.9073486328125,304.1515197753906,0.7195627093315125,0.109796866774559,0.1050010472536087,293.4282531738281,297.1499938964844,293.1499938964844,0.0007226642919704,-275.0649108886719,292.11474609375,0.5445689558982849,0.050000000745058,0.2290378212928772,291.0982971191406,291.1499938964844,274.8326721191406,272.2906188964844,286.2822570800781,295.0023193359375,291.0572814941406,1.0,0.1571118533611297,0.9495086073875428,0.9495086073875428,1.0,1.0,-0.5566232800483704,0.2408472746610641,0.3157760202884674,0.0809377953410148,0.0,0.0,0.0,25.152891159057617,25.0,-197.8453521728516,-2400.084716796875,33.6143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16680908203125,296.48199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.1015625,18000.0,0.0,0.0,0.0606201849877834,0.0,0.0,0.0,0.0,1.0,0.0094853900372982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0333999134600162,0.0929964110255241,-0.0595964938402175,0.0,6.15217795711942e-05,0.0,0.0,3.5016586780548096,0.0,0.0,0.0,0.2660567760467529,4.0,0.0,1.0
831780,293.32080078125,297.1499938964844,293.1499938964844,0.0039087668992578,-295.4097900390625,296.3973999023437,0.5445972681045532,0.050000000745058,0.0458513051271438,294.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.5445972681045532,0.050000000745058,0.0482836328446865,293.4062194824219,297.1499938964844,293.1499938964844,0.0076116123236715,-403.9261169433594,300.4503173828125,0.5445972681045532,0.050000000745058,0.0356621257960796,293.17987060546875,297.1499938964844,293.1499938964844,0.0604781135916709,-1652.9248046875,304.1519775390625,0.7185953259468079,0.1093423217535018,0.1045431420207023,293.4261779785156,297.1499938964844,293.1499938964844,0.0006751677719876,-256.8473205566406,291.9936828613281,0.5445972681045532,0.050000000745058,0.2290367782115936,291.06610107421875,291.1499938964844,274.8139953613281,272.2848815917969,286.27294921875,294.9996337890625,291.13201904296875,1.0,0.1570416986942291,0.9497746229171752,0.9497746229171752,1.0,1.0,-0.5560717582702637,0.2406021803617477,0.3154695928096771,0.0808703601360321,0.0,0.0,0.0169548206031322,25.14349174499512,25.0,203.3142547607422,-3194.800048828125,33.55282211303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998291015625,301.8432922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17953.13671875,18000.0,0.0,0.0,0.0600389875471591,0.0,0.0,0.0,0.0,1.0,0.0060645351186394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714463293552398,0.1138031110167503,-0.0423567779362201,0.0,6.09319395152852e-05,0.0,0.0,4.344339847564697,0.0,0.0,0.0,0.2695508599281311,4.0,0.0,1.0
831840,293.32080078125,297.1499938964844,293.1499938964844,0.0039087668992578,-295.4097900390625,296.3973999023437,0.5445972681045532,0.050000000745058,0.0458513051271438,294.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.5445972681045532,0.050000000745058,0.0482836328446865,293.4062194824219,297.1499938964844,293.1499938964844,0.0076116123236715,-403.9261169433594,300.4503173828125,0.5445972681045532,0.050000000745058,0.0356621257960796,293.17987060546875,297.1499938964844,293.1499938964844,0.0604781135916709,-1652.9248046875,304.1519775390625,0.7185953259468079,0.1093423217535018,0.1045431420207023,293.4261779785156,297.1499938964844,293.1499938964844,0.0006751677719876,-256.8473205566406,291.9936828613281,0.5445972681045532,0.050000000745058,0.2290367782115936,291.06610107421875,291.1499938964844,274.8139953613281,272.2848815917969,286.27294921875,294.9996337890625,291.13201904296875,1.0,0.1570416986942291,0.9497746229171752,0.9497746229171752,1.0,1.0,-0.5560717582702637,0.2406021803617477,0.3154695928096771,0.0808703601360321,0.0,0.0,0.0169548206031322,25.14349174499512,25.0,203.3142547607422,-3194.800048828125,33.55282211303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998291015625,301.8432922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17953.13671875,18000.0,0.0,0.0,0.0600389875471591,0.0,0.0,0.0,0.0,1.0,0.0060645351186394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714463293552398,0.1138031110167503,-0.0423567779362201,0.0,6.09319395152852e-05,0.0,0.0,4.344339847564697,0.0,0.0,0.0,0.2695508599281311,4.0,0.0,1.0
831900,293.3201904296875,297.1499938964844,293.1499938964844,0.0038622408173978,-290.37554931640625,296.4606018066406,0.5446141958236694,0.050000000745058,0.045851182192564,294.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2010192871094,0.5446141958236694,0.050000000745058,0.048283502459526,293.4063720703125,297.1499938964844,293.1499938964844,0.0074931238777935,-397.23150634765625,300.44927978515625,0.5446141958236694,0.050000000745058,0.0356620289385318,293.1790771484375,297.1499938964844,293.1499938964844,0.0593570545315742,-1630.4149169921875,304.1536560058594,0.7181640863418579,0.1091203391551971,0.1043381839990615,293.4259033203125,297.1499938964844,293.1499938964844,0.0006367414025589,-240.8494415283203,292.0894470214844,0.5446141958236694,0.050000000745058,0.2290361523628235,291.2196044921875,291.1499938964844,274.8041687011719,272.28155517578125,286.2684326171875,294.99884033203125,291.2765808105469,1.0,0.157008558511734,0.9499076008796692,0.9499076008796692,1.0,1.0,-0.5558246374130249,0.2404913306236267,0.3153333067893982,0.0808431506156921,0.0,0.0,0.0,25.138473510742188,25.0,243.93826293945312,-2990.6083984375,33.52449417114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103820800781,302.0458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.32421875,18000.0,0.0,0.0,0.0609225295484066,0.0,0.0,0.0,0.0,1.0,0.0061438102275133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0598885491490364,0.1027857512235641,-0.0428971983492374,0.0,6.182862125569955e-05,0.0,0.0,3.9237122535705566,0.0,0.0,0.0,0.2681406736373901,4.0,0.0,1.0
831960,293.31988525390625,297.1499938964844,293.1499938964844,0.0038248049095273,-287.23907470703125,296.47528076171875,0.5446243286132812,0.050000000745058,0.045851107686758,294.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28692626953125,0.5446243286132812,0.050000000745058,0.0482834242284297,293.4068603515625,297.1499938964844,293.1499938964844,0.0074171312153339,-393.7821044921875,300.4247741699219,0.5446243286132812,0.050000000745058,0.0356619730591774,293.1784362792969,297.1499938964844,293.1499938964844,0.0589106455445289,-1621.8369140625,304.1537475585937,0.7176889181137085,0.1088765636086463,0.1041174009442329,293.4259338378906,297.1499938964844,293.1499938964844,0.0005874408525414,-221.86708068847656,292.109619140625,0.5446243286132812,0.050000000745058,0.2290357798337936,291.2919921875,291.1499938964844,274.79400634765625,272.2779541015625,286.2642517089844,294.9985046386719,291.2717590332031,1.0,0.1569762080907821,0.94956636428833,0.94956636428833,1.0,1.0,-0.555558979511261,0.2403651773929596,0.3151938319206238,0.0808047205209732,0.0,0.0,0.0,25.134660720825195,25.0,-26.347257614135746,-2436.938232421875,33.49556350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0650939941406,298.9825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18072.0703125,18000.0,0.0,0.0,0.0615146905183792,0.0,0.0,0.0,0.0,1.0,0.0082183582708239,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0349551923573017,0.0891166627407074,-0.0541614741086959,0.0,6.242959352675825e-05,0.0,0.0,3.3679747581481934,0.0,0.0,0.0,0.2661085724830627,4.0,0.0,1.0
832020,293.3178100585937,297.1499938964844,293.1499938964844,0.0038173787761479,-289.1482849121094,296.293212890625,0.5446380972862244,0.050000000745058,0.0458510071039199,294.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.5446380972862244,0.050000000745058,0.0482833161950111,293.4071044921875,297.1499938964844,293.1499938964844,0.0074082734063267,-396.8036804199219,300.2719421386719,0.5446380972862244,0.050000000745058,0.0356618948280811,293.1771240234375,297.1499938964844,293.1499938964844,0.0599134154617786,-1643.2781982421875,304.15087890625,0.7167120575904846,0.1084244027733802,0.1036700159311294,293.42449951171875,297.1499938964844,293.1499938964844,0.0004975175252184,-173.50381469726562,291.8158264160156,0.5446380972862244,0.050000000745058,0.229035273194313,291.0766906738281,291.1499938964844,274.7726745605469,272.2698059082031,286.2548522949219,294.99664306640625,291.0392761230469,1.0,0.1569135636091232,0.9488838315010072,0.9488838315010072,1.0,1.0,-0.5550211071968079,0.2401091009378433,0.3149120211601257,0.0807253271341323,0.0,0.0,0.0025805789045989,25.12826919555664,25.0,-199.30178833007807,-2418.737060546875,33.43829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1699523925781,296.39801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.271484375,18000.0,0.0,0.0,0.060638602823019,0.0,0.0,0.0,0.0,1.0,0.0095292208716273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0339549258351326,0.0937168821692466,-0.0597619526088237,0.0,6.154047150630504e-05,0.0,0.0,3.528332233428955,0.0,0.0,0.0,0.2661648690700531,4.0,0.0,1.0
832080,293.3178100585937,297.1499938964844,293.1499938964844,0.0038173787761479,-289.1482849121094,296.293212890625,0.5446380972862244,0.050000000745058,0.0458510071039199,294.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.5446380972862244,0.050000000745058,0.0482833161950111,293.4071044921875,297.1499938964844,293.1499938964844,0.0074082734063267,-396.8036804199219,300.2719421386719,0.5446380972862244,0.050000000745058,0.0356618948280811,293.1771240234375,297.1499938964844,293.1499938964844,0.0599134154617786,-1643.2781982421875,304.15087890625,0.7167120575904846,0.1084244027733802,0.1036700159311294,293.42449951171875,297.1499938964844,293.1499938964844,0.0004975175252184,-173.50381469726562,291.8158264160156,0.5446380972862244,0.050000000745058,0.229035273194313,291.0766906738281,291.1499938964844,274.7726745605469,272.2698059082031,286.2548522949219,294.99664306640625,291.0392761230469,1.0,0.1569135636091232,0.9488838315010072,0.9488838315010072,1.0,1.0,-0.5550211071968079,0.2401091009378433,0.3149120211601257,0.0807253271341323,0.0,0.0,0.0025805789045989,25.12826919555664,25.0,-199.30178833007807,-2418.737060546875,33.43829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1699523925781,296.39801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.271484375,18000.0,0.0,0.0,0.060638602823019,0.0,0.0,0.0,0.0,1.0,0.0095292208716273,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0339549258351326,0.0937168821692466,-0.0597619526088237,0.0,6.154047150630504e-05,0.0,0.0,3.528332233428955,0.0,0.0,0.0,0.2661648690700531,4.0,0.0,1.0
832140,293.3150329589844,297.1499938964844,293.1499938964844,0.0037810364738106,-285.7137451171875,296.2572631835937,0.5446756482124329,0.050000000745058,0.0458507277071476,294.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08660888671875,0.5446756482124329,0.050000000745058,0.0482830256223678,293.4064025878906,297.1499938964844,293.1499938964844,0.0072897337377071,-391.1770324707031,300.19171142578125,0.5446756482124329,0.050000000745058,0.0356616787612438,293.17535400390625,297.1499938964844,293.1499938964844,0.0591808892786502,-1628.8966064453125,304.1520080566406,0.7160047292709351,0.1080953925848007,0.1033357977867126,293.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8716735839844,0.5446756482124329,0.050000000745058,0.229033887386322,291.10107421875,291.1499938964844,274.75,272.2604675292969,286.2441711425781,294.99334716796875,291.1733703613281,1.0,0.1568557471036911,0.948201298713684,0.948201298713684,1.0,1.0,-0.5546174049377441,0.2399087995290756,0.3147086203098297,0.0806742757558822,0.0,0.0,0.0137353604659438,25.11825561523437,25.0,230.81198120117188,-3192.8203125,33.39042663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167236328125,302.1285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.00390625,18000.0,0.0,0.0,0.0604585483670234,0.0,0.0,0.0,0.0,1.0,0.0058286562561988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715224742889404,0.1124005243182182,-0.0408780537545681,0.0,6.135774310678244e-05,0.0,0.0,4.293828964233398,0.0,0.0,0.0,0.2695034444332123,4.0,0.0,1.0
832200,293.3150329589844,297.1499938964844,293.1499938964844,0.0037810364738106,-285.7137451171875,296.2572631835937,0.5446756482124329,0.050000000745058,0.0458507277071476,294.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08660888671875,0.5446756482124329,0.050000000745058,0.0482830256223678,293.4064025878906,297.1499938964844,293.1499938964844,0.0072897337377071,-391.1770324707031,300.19171142578125,0.5446756482124329,0.050000000745058,0.0356616787612438,293.17535400390625,297.1499938964844,293.1499938964844,0.0591808892786502,-1628.8966064453125,304.1520080566406,0.7160047292709351,0.1080953925848007,0.1033357977867126,293.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8716735839844,0.5446756482124329,0.050000000745058,0.229033887386322,291.10107421875,291.1499938964844,274.75,272.2604675292969,286.2441711425781,294.99334716796875,291.1733703613281,1.0,0.1568557471036911,0.948201298713684,0.948201298713684,1.0,1.0,-0.5546174049377441,0.2399087995290756,0.3147086203098297,0.0806742757558822,0.0,0.0,0.0137353604659438,25.11825561523437,25.0,230.81198120117188,-3192.8203125,33.39042663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.167236328125,302.1285705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.00390625,18000.0,0.0,0.0,0.0604585483670234,0.0,0.0,0.0,0.0,1.0,0.0058286562561988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0715224742889404,0.1124005243182182,-0.0408780537545681,0.0,6.135774310678244e-05,0.0,0.0,4.293828964233398,0.0,0.0,0.0,0.2695034444332123,4.0,0.0,1.0
832260,293.31494140625,297.1499938964844,293.1499938964844,0.0037031807005405,-278.64569091796875,296.3095397949219,0.5446931719779968,0.050000000745058,0.0458506010472774,294.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2810974121094,0.5446931719779968,0.050000000745058,0.0482828877866268,293.407958984375,297.1499938964844,293.1499938964844,0.0071225524879992,-382.7408142089844,300.1540832519531,0.5446931719779968,0.050000000745058,0.0356615781784057,293.1743469238281,297.1499938964844,293.1499938964844,0.0580366440117359,-1606.4517822265625,304.1530456542969,0.715191125869751,0.1076564714312553,0.1029665172100067,293.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.59918212890625,0.5446931719779968,0.050000000745058,0.2290332317352295,291.2805480957031,291.1499938964844,274.7260131835937,272.2499389648437,286.2337341308594,294.9921569824219,291.2407531738281,1.0,0.1568015962839126,0.948354721069336,0.948354721069336,1.0,1.0,-0.5541730523109436,0.239705353975296,0.3144677281379699,0.0806286409497261,0.0,0.0,0.0,25.11188316345215,25.0,-85.91166687011719,-2414.76806640625,33.3421745300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0563659667969,298.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.017578125,18000.0,0.0,0.0,0.0618008263409137,0.0,0.0,0.0,0.0,1.0,0.0084013612940907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0341686606407165,0.0891705304384231,-0.0550018735229969,0.0,6.271998427109793e-05,0.0,0.0,3.36643123626709,0.0,0.0,0.0,0.2660125195980072,4.0,0.0,1.0
832320,293.31494140625,297.1499938964844,293.1499938964844,0.0037031807005405,-278.64569091796875,296.3095397949219,0.5446931719779968,0.050000000745058,0.0458506010472774,294.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2810974121094,0.5446931719779968,0.050000000745058,0.0482828877866268,293.407958984375,297.1499938964844,293.1499938964844,0.0071225524879992,-382.7408142089844,300.1540832519531,0.5446931719779968,0.050000000745058,0.0356615781784057,293.1743469238281,297.1499938964844,293.1499938964844,0.0580366440117359,-1606.4517822265625,304.1530456542969,0.715191125869751,0.1076564714312553,0.1029665172100067,293.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.59918212890625,0.5446931719779968,0.050000000745058,0.2290332317352295,291.2805480957031,291.1499938964844,274.7260131835937,272.2499389648437,286.2337341308594,294.9921569824219,291.2407531738281,1.0,0.1568015962839126,0.948354721069336,0.948354721069336,1.0,1.0,-0.5541730523109436,0.239705353975296,0.3144677281379699,0.0806286409497261,0.0,0.0,0.0,25.11188316345215,25.0,-85.91166687011719,-2414.76806640625,33.3421745300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0563659667969,298.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18057.017578125,18000.0,0.0,0.0,0.0618008263409137,0.0,0.0,0.0,0.0,1.0,0.0084013612940907,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0341686606407165,0.0891705304384231,-0.0550018735229969,0.0,6.271998427109793e-05,0.0,0.0,3.36643123626709,0.0,0.0,0.0,0.2660125195980072,4.0,0.0,1.0
832380,293.3132019042969,297.1499938964844,293.1499938964844,0.0036987368948757,-280.7048645019531,296.1180725097656,0.5446923971176147,0.050000000745058,0.045850608497858,294.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.5446923971176147,0.050000000745058,0.0482828952372074,293.40850830078125,297.1499938964844,293.1499938964844,0.0071127503179013,-385.6283874511719,299.9915466308594,0.5446923971176147,0.050000000745058,0.035661581903696,293.17333984375,297.1499938964844,293.1499938964844,0.0590573512017726,-1628.123046875,304.150390625,0.7142282724380493,0.1072424799203872,0.1025439426302909,293.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1339416503906,0.5446923971176147,0.050000000745058,0.229033276438713,291.05303955078125,291.1499938964844,274.7006530761719,272.2381896972656,286.22186279296875,294.9899597167969,291.0190734863281,1.0,0.1567483246326446,0.9485081434249878,0.9485081434249878,1.0,1.0,-0.5536659955978394,0.2394769638776779,0.3141890168190002,0.0805686488747596,0.0,0.0,0.0077258073724806,25.108612060546875,25.0,-191.50152587890625,-2581.635986328125,33.29093551635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788635253906,296.5181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.2265625,18000.0,0.0,0.0,0.0607350505888462,0.0,0.0,0.0,0.0,1.0,0.0091687245294451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0396482236683368,0.0979405492544174,-0.0582923218607902,0.0,6.163835496408865e-05,0.0,0.0,3.688746690750122,0.0,0.0,0.0,0.2668461203575134,4.0,0.0,1.0
832440,293.3132019042969,297.1499938964844,293.1499938964844,0.0036987368948757,-280.7048645019531,296.1180725097656,0.5446923971176147,0.050000000745058,0.045850608497858,294.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.5446923971176147,0.050000000745058,0.0482828952372074,293.40850830078125,297.1499938964844,293.1499938964844,0.0071127503179013,-385.6283874511719,299.9915466308594,0.5446923971176147,0.050000000745058,0.035661581903696,293.17333984375,297.1499938964844,293.1499938964844,0.0590573512017726,-1628.123046875,304.150390625,0.7142282724380493,0.1072424799203872,0.1025439426302909,293.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1339416503906,0.5446923971176147,0.050000000745058,0.229033276438713,291.05303955078125,291.1499938964844,274.7006530761719,272.2381896972656,286.22186279296875,294.9899597167969,291.0190734863281,1.0,0.1567483246326446,0.9485081434249878,0.9485081434249878,1.0,1.0,-0.5536659955978394,0.2394769638776779,0.3141890168190002,0.0805686488747596,0.0,0.0,0.0077258073724806,25.108612060546875,25.0,-191.50152587890625,-2581.635986328125,33.29093551635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1788635253906,296.5181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.2265625,18000.0,0.0,0.0,0.0607350505888462,0.0,0.0,0.0,0.0,1.0,0.0091687245294451,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0396482236683368,0.0979405492544174,-0.0582923218607902,0.0,6.163835496408865e-05,0.0,0.0,3.688746690750122,0.0,0.0,0.0,0.2668461203575134,4.0,0.0,1.0
832500,293.31170654296875,297.1499938964844,293.1499938964844,0.0036895184312015,-280.1182556152344,296.0722045898437,0.5447041988372803,0.050000000745058,0.0458505190908908,294.98760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0193786621094,0.5447041988372803,0.050000000745058,0.0482828058302402,293.4080810546875,297.1499938964844,293.1499938964844,0.0070749958977103,-384.249267578125,299.9364318847656,0.5447041988372803,0.050000000745058,0.0356615148484706,293.17254638671875,297.1499938964844,293.1499938964844,0.058974090963602,-1626.6990966796875,304.1505126953125,0.7138715386390686,0.1071028560400009,0.1023828908801078,293.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.45574951171875,0.5447041988372803,0.050000000745058,0.2290328443050384,291.018310546875,291.1499938964844,274.6875,272.2318420410156,286.2153625488281,294.9881591796875,291.0500793457031,1.0,0.1567231118679046,0.9485848546028136,0.9485848546028136,1.0,1.0,-0.5534718632698059,0.2393876910209655,0.3140841722488403,0.0805507823824882,0.0,0.0,0.0206827521324157,25.105024337768555,25.0,95.8041000366211,-3187.540771484375,33.269134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074279785156,300.8369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17913.7890625,18000.0,0.0,0.0,0.0603428743779659,0.0,0.0,0.0,0.0,1.0,0.0064542819745838,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706951469182968,0.1153932958841323,-0.0446981526911258,0.0,6.124034553067759e-05,0.0,0.0,4.396021842956543,0.0,0.0,0.0,0.2694793343544006,4.0,0.0,1.0
832560,293.3104858398437,297.1499938964844,293.1499938964844,0.003654547734186,-276.02215576171875,296.1251525878906,0.5447283983230591,0.050000000745058,0.0458503402769565,294.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268920898437,0.5447283983230591,0.050000000745058,0.048282615840435,293.4075622558594,297.1499938964844,293.1499938964844,0.006976609583944,-378.20599365234375,299.9336853027344,0.5447283983230591,0.050000000745058,0.0356613770127296,293.171630859375,297.1499938964844,293.1499938964844,0.0579845234751701,-1606.73828125,304.1522216796875,0.7136472463607788,0.1070004478096962,0.1022741347551345,293.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5751953125,0.5447283983230591,0.050000000745058,0.2290319353342056,291.14459228515625,291.1499938964844,274.67401123046875,272.2252197265625,286.2087707519531,294.98638916015625,291.21453857421875,1.0,0.1566994935274124,0.9487577080726624,0.9487577080726624,1.0,1.0,-0.5533396601676941,0.2393258064985275,0.3140138387680053,0.0805472806096077,0.0,0.0,0.0090563930571079,25.099485397338867,25.0,244.83938598632807,-3184.676025390625,33.25137710571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1337280273437,302.2892150878906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.240234375,18000.0,0.0,0.0,0.0610307268798351,0.0,0.0,0.0,0.0,1.0,0.0056095547042787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711394846439361,0.1106067150831222,-0.0394672341644763,0.0,6.19384300080128e-05,0.0,0.0,4.227177143096924,0.0,0.0,0.0,0.2693870663642883,4.0,0.0,1.0
