time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832620,293.30938720703125,297.1499938964844,293.1499938964844,0.0035907302517443,-270.76629638671875,296.14215087890625,0.5447632670402527,0.050000000745058,0.0458500832319259,294.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.5447632670402527,0.050000000745058,0.0482823438942432,293.4075927734375,297.1499938964844,293.1499938964844,0.0068488768301904,-372.22802734375,299.88134765625,0.5447632670402527,0.050000000745058,0.0356611758470535,293.17022705078125,297.1499938964844,293.1499938964844,0.0574190318584442,-1595.8736572265625,304.1522216796875,0.7131397724151611,0.1067350208759307,0.1020383909344673,293.41998291015625,297.1499938964844,293.1499938964844,7.200102845672518e-05,-0.0,291.54473876953125,0.5447632670402527,0.050000000745058,0.2290306538343429,291.25653076171875,291.1499938964844,274.64599609375,272.2110290527344,286.1957092285156,294.9840087890625,291.201416015625,1.0,0.1566554307937622,0.9491033554077148,0.9491033554077148,1.0,1.0,-0.5530543327331543,0.2391939312219619,0.3138603866100311,0.0805351436138153,0.0,0.0,0.0,25.09090805053711,25.0,-138.78573608398438,-2405.037841796875,33.216251373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0560913085937,297.88916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.513671875,18000.0,0.0,0.0,0.0621267706155777,0.0,0.0,0.0,0.0,1.0,0.0085610086098313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0337507985532283,0.0894670858979225,-0.0557162910699844,0.0,6.305077113211155e-05,0.0,0.0,3.374666690826416,0.0,0.0,0.0,0.2659491002559662,4.0,0.0,1.0
832680,293.30938720703125,297.1499938964844,293.1499938964844,0.0035907302517443,-270.76629638671875,296.14215087890625,0.5447632670402527,0.050000000745058,0.0458500832319259,294.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.5447632670402527,0.050000000745058,0.0482823438942432,293.4075927734375,297.1499938964844,293.1499938964844,0.0068488768301904,-372.22802734375,299.88134765625,0.5447632670402527,0.050000000745058,0.0356611758470535,293.17022705078125,297.1499938964844,293.1499938964844,0.0574190318584442,-1595.8736572265625,304.1522216796875,0.7131397724151611,0.1067350208759307,0.1020383909344673,293.41998291015625,297.1499938964844,293.1499938964844,7.200102845672518e-05,-0.0,291.54473876953125,0.5447632670402527,0.050000000745058,0.2290306538343429,291.25653076171875,291.1499938964844,274.64599609375,272.2110290527344,286.1957092285156,294.9840087890625,291.201416015625,1.0,0.1566554307937622,0.9491033554077148,0.9491033554077148,1.0,1.0,-0.5530543327331543,0.2391939312219619,0.3138603866100311,0.0805351436138153,0.0,0.0,0.0,25.09090805053711,25.0,-138.78573608398438,-2405.037841796875,33.216251373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0560913085937,297.88916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.513671875,18000.0,0.0,0.0,0.0621267706155777,0.0,0.0,0.0,0.0,1.0,0.0085610086098313,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0337507985532283,0.0894670858979225,-0.0557162910699844,0.0,6.305077113211155e-05,0.0,0.0,3.374666690826416,0.0,0.0,0.0,0.2659491002559662,4.0,0.0,1.0
832740,293.3056945800781,297.1499938964844,293.1499938964844,0.0035923651885241,-273.1029357910156,295.95440673828125,0.5448079109191895,0.050000000745058,0.0458497516810894,294.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.5448079109191895,0.050000000745058,0.0482819937169551,293.40545654296875,297.1499938964844,293.1499938964844,0.0068433964625,-375.04833984375,299.7212219238281,0.5448079109191895,0.050000000745058,0.0356609188020229,293.1683044433594,297.1499938964844,293.1499938964844,0.0585902556777,-1620.0587158203125,304.14959716796875,0.7127878665924072,0.1066083237528801,0.1018662229180336,293.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298889160156,0.5448079109191895,0.050000000745058,0.2290289998054504,291.0276184082031,291.1499938964844,274.6166687011719,272.19561767578125,286.1805114746094,294.9790344238281,291.00213623046875,1.0,0.1566156297922134,0.949449062347412,0.949449062347412,1.0,1.0,-0.5528445839881897,0.2390946745872497,0.3137498795986175,0.0805362686514854,0.0,0.0,0.0140357222408056,25.08096694946289,25.0,-133.7859649658203,-2911.540771484375,33.18702697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,297.5896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17890.41796875,18000.0,0.0,0.0,0.060885239392519,0.0,0.0,0.0,0.0,1.0,0.0080149229615926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0545216128230094,0.107597142457962,-0.0530755333602428,0.0,6.179077900014818e-05,0.0,0.0,4.065340995788574,0.0,0.0,0.0,0.2682723999023437,4.0,0.0,1.0
832800,293.3056945800781,297.1499938964844,293.1499938964844,0.0035923651885241,-273.1029357910156,295.95440673828125,0.5448079109191895,0.050000000745058,0.0458497516810894,294.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0384216308594,0.5448079109191895,0.050000000745058,0.0482819937169551,293.40545654296875,297.1499938964844,293.1499938964844,0.0068433964625,-375.04833984375,299.7212219238281,0.5448079109191895,0.050000000745058,0.0356609188020229,293.1683044433594,297.1499938964844,293.1499938964844,0.0585902556777,-1620.0587158203125,304.14959716796875,0.7127878665924072,0.1066083237528801,0.1018662229180336,293.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2298889160156,0.5448079109191895,0.050000000745058,0.2290289998054504,291.0276184082031,291.1499938964844,274.6166687011719,272.19561767578125,286.1805114746094,294.9790344238281,291.00213623046875,1.0,0.1566156297922134,0.949449062347412,0.949449062347412,1.0,1.0,-0.5528445839881897,0.2390946745872497,0.3137498795986175,0.0805362686514854,0.0,0.0,0.0140357222408056,25.08096694946289,25.0,-133.7859649658203,-2911.540771484375,33.18702697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,297.5896911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17890.41796875,18000.0,0.0,0.0,0.060885239392519,0.0,0.0,0.0,0.0,1.0,0.0080149229615926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0545216128230094,0.107597142457962,-0.0530755333602428,0.0,6.179077900014818e-05,0.0,0.0,4.065340995788574,0.0,0.0,0.0,0.2682723999023437,4.0,0.0,1.0
832860,293.3017578125,297.1499938964844,293.1499938964844,0.0035417540930211,-267.3188781738281,296.01373291015625,0.5448916554450989,0.050000000745058,0.0458491295576095,294.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5448916554450989,0.050000000745058,0.0482813417911529,293.40240478515625,297.1499938964844,293.1499938964844,0.0066958204843103,-366.1105041503906,299.6967163085937,0.5448916554450989,0.050000000745058,0.0356604345142841,293.1658020019531,297.1499938964844,293.1499938964844,0.0573739819228649,-1595.2470703125,304.15185546875,0.7129150629043579,0.1066557019948959,0.101881705224514,293.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5448916554450989,0.050000000745058,0.2290259003639221,291.19122314453125,291.1499938964844,274.58599853515625,272.17901611328125,286.1643371582031,294.9730224609375,291.250732421875,1.0,0.156583771109581,0.9497933387756348,0.9497933387756348,1.0,1.0,-0.5528572797775269,0.2390889376401901,0.3137683272361755,0.0805821344256401,0.0,0.0,0.0032775790896266,25.06505584716797,25.0,241.9304656982422,-3155.903564453125,33.17326736450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0984191894531,302.3178405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.125,18000.0,0.0,0.0,0.061742078512907,0.0,0.0,0.0,0.0,1.0,0.0054764905944466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0693299025297164,0.1079275831580162,-0.0385976769030094,0.0,6.26603577984497e-05,0.0,0.0,4.125420093536377,0.0,0.0,0.0,0.2690687477588653,4.0,0.0,1.0
832920,293.3017578125,297.1499938964844,293.1499938964844,0.0035417540930211,-267.3188781738281,296.01373291015625,0.5448916554450989,0.050000000745058,0.0458491295576095,294.9723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.5448916554450989,0.050000000745058,0.0482813417911529,293.40240478515625,297.1499938964844,293.1499938964844,0.0066958204843103,-366.1105041503906,299.6967163085937,0.5448916554450989,0.050000000745058,0.0356604345142841,293.1658020019531,297.1499938964844,293.1499938964844,0.0573739819228649,-1595.2470703125,304.15185546875,0.7129150629043579,0.1066557019948959,0.101881705224514,293.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.5448916554450989,0.050000000745058,0.2290259003639221,291.19122314453125,291.1499938964844,274.58599853515625,272.17901611328125,286.1643371582031,294.9730224609375,291.250732421875,1.0,0.156583771109581,0.9497933387756348,0.9497933387756348,1.0,1.0,-0.5528572797775269,0.2390889376401901,0.3137683272361755,0.0805821344256401,0.0,0.0,0.0032775790896266,25.06505584716797,25.0,241.9304656982422,-3155.903564453125,33.17326736450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0984191894531,302.3178405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.125,18000.0,0.0,0.0,0.061742078512907,0.0,0.0,0.0,0.0,1.0,0.0054764905944466,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0693299025297164,0.1079275831580162,-0.0385976769030094,0.0,6.26603577984497e-05,0.0,0.0,4.125420093536377,0.0,0.0,0.0,0.2690687477588653,4.0,0.0,1.0
832980,293.2993469238281,297.1499938964844,293.1499938964844,0.0034952780697494,-264.2034606933594,295.9841003417969,0.5449578166007996,0.050000000745058,0.0458486378192901,294.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290344238281,0.5449578166007996,0.050000000745058,0.0482808239758014,293.4009094238281,297.1499938964844,293.1499938964844,0.0066084112040698,-362.8595886230469,299.62261962890625,0.5449578166007996,0.050000000745058,0.0356600508093833,293.16387939453125,297.1499938964844,293.1499938964844,0.0575543120503425,-1599.0302734375,304.1507263183594,0.7130107879638672,0.1066456064581871,0.1018919646739959,293.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290344238281,0.5449578166007996,0.050000000745058,0.2290234416723251,291.2168273925781,291.1499938964844,274.5539855957031,272.1611633300781,286.1484680175781,294.9685974121094,291.15264892578125,1.0,0.156558409333229,0.9501376748085022,0.9501376748085022,1.0,1.0,-0.5528650283813477,0.2390823364257812,0.313782662153244,0.0806241929531097,0.0,0.0,0.0,25.05256080627441,25.0,-185.5799102783203,-2403.78662109375,33.1622428894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633850097656,297.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.03515625,18000.0,0.0,0.0,0.0624792538583278,0.0,0.0,0.0,0.0,1.0,0.0087133748456835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0335399247705936,0.0899237990379333,-0.0563838742673397,0.0,6.340850086417049e-05,0.0,0.0,3.3894200325012207,0.0,0.0,0.0,0.2659115493297577,4.0,0.0,1.0
833040,293.2993469238281,297.1499938964844,293.1499938964844,0.0034952780697494,-264.2034606933594,295.9841003417969,0.5449578166007996,0.050000000745058,0.0458486378192901,294.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290344238281,0.5449578166007996,0.050000000745058,0.0482808239758014,293.4009094238281,297.1499938964844,293.1499938964844,0.0066084112040698,-362.8595886230469,299.62261962890625,0.5449578166007996,0.050000000745058,0.0356600508093833,293.16387939453125,297.1499938964844,293.1499938964844,0.0575543120503425,-1599.0302734375,304.1507263183594,0.7130107879638672,0.1066456064581871,0.1018919646739959,293.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290344238281,0.5449578166007996,0.050000000745058,0.2290234416723251,291.2168273925781,291.1499938964844,274.5539855957031,272.1611633300781,286.1484680175781,294.9685974121094,291.15264892578125,1.0,0.156558409333229,0.9501376748085022,0.9501376748085022,1.0,1.0,-0.5528650283813477,0.2390823364257812,0.313782662153244,0.0806241929531097,0.0,0.0,0.0,25.05256080627441,25.0,-185.5799102783203,-2403.78662109375,33.1622428894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0633850097656,297.40777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.03515625,18000.0,0.0,0.0,0.0624792538583278,0.0,0.0,0.0,0.0,1.0,0.0087133748456835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0335399247705936,0.0899237990379333,-0.0563838742673397,0.0,6.340850086417049e-05,0.0,0.0,3.3894200325012207,0.0,0.0,0.0,0.2659115493297577,4.0,0.0,1.0
833100,293.29754638671875,297.1499938964844,293.1499938964844,0.0034998191986232,-265.805419921875,295.87811279296875,0.5449827313423157,0.050000000745058,0.0458484552800655,294.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.5449827313423157,0.050000000745058,0.0482806302607059,293.39990234375,297.1499938964844,293.1499938964844,0.006612388882786,-364.7664794921875,299.5344543457031,0.5449827313423157,0.050000000745058,0.035659909248352,293.1629943847656,297.1499938964844,293.1499938964844,0.0583218485116958,-1614.6583251953125,304.14923095703125,0.7130177617073059,0.1066458821296691,0.1018833070993423,293.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09820556640625,0.5449827313423157,0.050000000745058,0.2290225178003311,291.0825500488281,291.1499938964844,274.5375061035156,272.1517944335937,286.1399230957031,294.9658203125,291.0350952148437,1.0,0.156547337770462,0.9503098130226136,0.9503098130226136,1.0,1.0,-0.5528528690338135,0.2390730679035186,0.3137798011302948,0.0806403011083602,0.0,0.0,0.0036949387285858,25.047771453857425,25.0,-224.5133209228516,-2434.41748046875,33.15658950805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1360778808594,296.4692077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2421875,18000.0,0.0,0.0,0.0618558153510093,0.0,0.0,0.0,0.0,1.0,0.009276901371777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0342796184122562,0.0930302962660789,-0.058750681579113,0.0,6.277579086599872e-05,0.0,0.0,3.502262830734253,0.0,0.0,0.0,0.2661418616771698,4.0,0.0,1.0
833160,293.2955322265625,297.1499938964844,293.1499938964844,0.0034984506200999,-266.2442932128906,295.8099060058594,0.5450115203857422,0.050000000745058,0.0458482392132282,294.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140075683594,0.5450115203857422,0.050000000745058,0.048280406743288,293.398681640625,297.1499938964844,293.1499938964844,0.0065946341492235,-364.75244140625,299.46728515625,0.5450115203857422,0.050000000745058,0.0356597416102886,293.1619873046875,297.1499938964844,293.1499938964844,0.0586685761809349,-1621.6539306640625,304.14874267578125,0.7130818963050842,0.1066763252019882,0.1018974557518959,293.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0140075683594,0.5450115203857422,0.050000000745058,0.2290214598178863,291.0069580078125,291.1499938964844,274.5206604003906,272.1421203613281,286.13104248046875,294.962646484375,291.0120849609375,1.0,0.1565376222133636,0.9504806995391846,0.9504806995391846,1.0,1.0,-0.5528678297996521,0.2390755116939544,0.3137923181056976,0.0806610807776451,0.0,0.0,0.0213099382817745,25.042430877685547,25.0,4.211688041687012,-3177.141357421875,33.15298080444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942138671875,299.9726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9765625,18000.0,0.0,0.0,0.0612309612333774,0.0,0.0,0.0,0.0,1.0,0.0066004507243633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695152357220649,0.1150429025292396,-0.0455276668071746,0.0,6.214164022821933e-05,0.0,0.0,4.374509334564209,0.0,0.0,0.0,0.2693575620651245,4.0,0.0,1.0
833220,293.29302978515625,297.1499938964844,293.1499938964844,0.0034363735467195,-259.18914794921875,295.9123840332031,0.5450724959373474,0.050000000745058,0.0458477884531021,294.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.5450724959373474,0.050000000745058,0.0482799299061298,293.3970642089844,297.1499938964844,293.1499938964844,0.0064324289560317,-354.4273681640625,299.4680480957031,0.5450724959373474,0.050000000745058,0.0356593914330005,293.1601257324219,297.1499938964844,293.1499938964844,0.0572133064270019,-1591.8873291015625,304.1515808105469,0.713317334651947,0.1067481338977813,0.1019703596830368,293.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.5450724959373474,0.050000000745058,0.2290191948413849,291.2364196777344,291.1499938964844,274.4859924316406,272.121826171875,286.1134338378906,294.9573059082031,291.2799377441406,1.0,0.1565223932266235,0.950822412967682,0.950822412967682,1.0,1.0,-0.5529510974884033,0.2391038984060287,0.3138471841812134,0.0807109549641609,0.0,0.0,0.0,25.031450271606445,25.0,211.027099609375,-2973.6533203125,33.15053176879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0577392578125,301.9906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18077.130859375,18000.0,0.0,0.0,0.0626502335071563,0.0,0.0,0.0,0.0,1.0,0.0059338584542274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0585091672837734,0.1000884622335434,-0.0415792949497699,0.0,6.358202517731115e-05,0.0,0.0,3.819807767868042,0.0,0.0,0.0,0.2678605616092682,4.0,0.0,1.0
833280,293.29302978515625,297.1499938964844,293.1499938964844,0.0034363735467195,-259.18914794921875,295.9123840332031,0.5450724959373474,0.050000000745058,0.0458477884531021,294.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.5450724959373474,0.050000000745058,0.0482799299061298,293.3970642089844,297.1499938964844,293.1499938964844,0.0064324289560317,-354.4273681640625,299.4680480957031,0.5450724959373474,0.050000000745058,0.0356593914330005,293.1601257324219,297.1499938964844,293.1499938964844,0.0572133064270019,-1591.8873291015625,304.1515808105469,0.713317334651947,0.1067481338977813,0.1019703596830368,293.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206420898437,0.5450724959373474,0.050000000745058,0.2290191948413849,291.2364196777344,291.1499938964844,274.4859924316406,272.121826171875,286.1134338378906,294.9573059082031,291.2799377441406,1.0,0.1565223932266235,0.950822412967682,0.950822412967682,1.0,1.0,-0.5529510974884033,0.2391038984060287,0.3138471841812134,0.0807109549641609,0.0,0.0,0.0,25.031450271606445,25.0,211.027099609375,-2973.6533203125,33.15053176879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0577392578125,301.9906311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18077.130859375,18000.0,0.0,0.0,0.0626502335071563,0.0,0.0,0.0,0.0,1.0,0.0059338584542274,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0585091672837734,0.1000884622335434,-0.0415792949497699,0.0,6.358202517731115e-05,0.0,0.0,3.819807767868042,0.0,0.0,0.0,0.2678605616092682,4.0,0.0,1.0
833340,293.29132080078125,297.1499938964844,293.1499938964844,0.0034055653959512,-258.1180725097656,295.8201599121094,0.5451046824455261,0.050000000745058,0.045847550034523,294.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5451046824455261,0.050000000745058,0.0482796765863895,293.3966064453125,297.1499938964844,293.1499938964844,0.0063782609067857,-353.7299499511719,299.3568115234375,0.5451046824455261,0.050000000745058,0.0356592051684856,293.1589050292969,297.1499938964844,293.1499938964844,0.0579626820981502,-1607.2032470703125,304.1496276855469,0.7133625745773315,0.1067400351166725,0.1019748449325561,293.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5451046824455261,0.050000000745058,0.2290180027484893,291.1622314453125,291.1499938964844,274.45001220703125,272.1003112792969,286.0958251953125,294.9532470703125,291.0970764160156,1.0,0.1565101593732834,0.9511641263961792,0.9511641263961792,1.0,1.0,-0.5529542565345764,0.2391011267900467,0.3138531148433685,0.0807390511035919,0.0,0.0,0.0,25.02545547485352,25.0,-223.2679748535156,-2407.27197265625,33.14518737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770874023437,296.968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0,18000.0,0.0,0.0,0.062895193696022,0.0,0.0,0.0,0.0,1.0,0.0088688489049673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0334436222910881,0.0904959216713905,-0.0570522993803024,0.0,6.383062282111496e-05,0.0,0.0,3.408952713012696,0.0,0.0,0.0,0.2658931910991668,4.0,0.0,1.0
833400,293.29132080078125,297.1499938964844,293.1499938964844,0.0034055653959512,-258.1180725097656,295.8201599121094,0.5451046824455261,0.050000000745058,0.045847550034523,294.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5451046824455261,0.050000000745058,0.0482796765863895,293.3966064453125,297.1499938964844,293.1499938964844,0.0063782609067857,-353.7299499511719,299.3568115234375,0.5451046824455261,0.050000000745058,0.0356592051684856,293.1589050292969,297.1499938964844,293.1499938964844,0.0579626820981502,-1607.2032470703125,304.1496276855469,0.7133625745773315,0.1067400351166725,0.1019748449325561,293.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5451046824455261,0.050000000745058,0.2290180027484893,291.1622314453125,291.1499938964844,274.45001220703125,272.1003112792969,286.0958251953125,294.9532470703125,291.0970764160156,1.0,0.1565101593732834,0.9511641263961792,0.9511641263961792,1.0,1.0,-0.5529542565345764,0.2391011267900467,0.3138531148433685,0.0807390511035919,0.0,0.0,0.0,25.02545547485352,25.0,-223.2679748535156,-2407.27197265625,33.14518737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0770874023437,296.968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.0,18000.0,0.0,0.0,0.062895193696022,0.0,0.0,0.0,0.0,1.0,0.0088688489049673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0334436222910881,0.0904959216713905,-0.0570522993803024,0.0,6.383062282111496e-05,0.0,0.0,3.408952713012696,0.0,0.0,0.0,0.2658931910991668,4.0,0.0,1.0
833460,293.2879638671875,297.1499938964844,293.1499938964844,0.0034030063543468,-258.7918701171875,295.69061279296875,0.5451421737670898,0.050000000745058,0.0458472743630409,294.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.5451421737670898,0.050000000745058,0.0482793860137462,293.3948974609375,297.1499938964844,293.1499938964844,0.0063386913388967,-353.1777648925781,299.2236328125,0.5451421737670898,0.050000000745058,0.0356589891016483,293.15740966796875,297.1499938964844,293.1499938964844,0.0585544966161251,-1619.065673828125,304.1489562988281,0.7135064005851746,0.1068188920617103,0.1020194292068481,293.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.5451421737670898,0.050000000745058,0.2290166169404983,291.02276611328125,291.1499938964844,274.41265869140625,272.0775756835937,286.0762634277344,294.94732666015625,291.07452392578125,1.0,0.1565008461475372,0.9518885016441344,0.9518885016441344,1.0,1.0,-0.5530050992965698,0.2391269654035568,0.3138781785964966,0.0807775780558586,0.0,0.0,0.0247469488531351,25.01871490478516,25.0,135.01995849609375,-3224.760009765625,33.14365768432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1676940917969,301.62139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.818359375,18000.0,0.0,0.0,0.0620043613016605,0.0,0.0,0.0,0.0,1.0,0.0058811055496335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723633766174316,0.11354810744524,-0.0411847308278083,0.0,6.292654143180698e-05,0.0,0.0,4.33241081237793,0.0,0.0,0.0,0.2694898247718811,4.0,0.0,1.0
833520,293.2879638671875,297.1499938964844,293.1499938964844,0.0034030063543468,-258.7918701171875,295.69061279296875,0.5451421737670898,0.050000000745058,0.0458472743630409,294.94647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.5451421737670898,0.050000000745058,0.0482793860137462,293.3948974609375,297.1499938964844,293.1499938964844,0.0063386913388967,-353.1777648925781,299.2236328125,0.5451421737670898,0.050000000745058,0.0356589891016483,293.15740966796875,297.1499938964844,293.1499938964844,0.0585544966161251,-1619.065673828125,304.1489562988281,0.7135064005851746,0.1068188920617103,0.1020194292068481,293.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.5451421737670898,0.050000000745058,0.2290166169404983,291.02276611328125,291.1499938964844,274.41265869140625,272.0775756835937,286.0762634277344,294.94732666015625,291.07452392578125,1.0,0.1565008461475372,0.9518885016441344,0.9518885016441344,1.0,1.0,-0.5530050992965698,0.2391269654035568,0.3138781785964966,0.0807775780558586,0.0,0.0,0.0247469488531351,25.01871490478516,25.0,135.01995849609375,-3224.760009765625,33.14365768432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1676940917969,301.62139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17938.818359375,18000.0,0.0,0.0,0.0620043613016605,0.0,0.0,0.0,0.0,1.0,0.0058811055496335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723633766174316,0.11354810744524,-0.0411847308278083,0.0,6.292654143180698e-05,0.0,0.0,4.33241081237793,0.0,0.0,0.0,0.2694898247718811,4.0,0.0,1.0
833580,293.286376953125,297.1499938964844,293.1499938964844,0.0033352624159306,-251.49755859375,295.8065490722656,0.5451869964599609,0.050000000745058,0.045846939086914,294.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579650878906,0.5451869964599609,0.050000000745058,0.0482790358364582,293.3941650390625,297.1499938964844,293.1499938964844,0.0061806319281458,-343.0882873535156,299.2342529296875,0.5451869964599609,0.050000000745058,0.0356587320566177,293.1560363769531,297.1499938964844,293.1499938964844,0.0571967251598835,-1591.2889404296875,304.1514587402344,0.7137898206710815,0.1069134697318077,0.1021211519837379,293.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579650878906,0.5451869964599609,0.050000000745058,0.2290149629116058,291.26922607421875,291.1499938964844,274.3739929199219,272.0535888671875,286.05682373046875,294.942626953125,291.29107666015625,1.0,0.1564956456422805,0.9526128172874452,0.9526128172874452,1.0,1.0,-0.5531240701675415,0.2391837984323501,0.3139402866363525,0.0808250159025192,0.0,0.0,0.0,25.010984420776367,25.0,117.95396423339844,-2676.116943359375,33.147640228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0224914550781,300.9393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18108.716796875,18000.0,0.0,0.0,0.0636836066842079,0.0,0.0,0.0,0.0,1.0,0.0068615111522376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0436424687504768,0.090767040848732,-0.0471245720982551,0.0,6.463075987994671e-05,0.0,0.0,3.44773530960083,0.0,0.0,0.0,0.2666427493095398,4.0,0.0,1.0
833640,293.286376953125,297.1499938964844,293.1499938964844,0.0033352624159306,-251.49755859375,295.8065490722656,0.5451869964599609,0.050000000745058,0.045846939086914,294.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579650878906,0.5451869964599609,0.050000000745058,0.0482790358364582,293.3941650390625,297.1499938964844,293.1499938964844,0.0061806319281458,-343.0882873535156,299.2342529296875,0.5451869964599609,0.050000000745058,0.0356587320566177,293.1560363769531,297.1499938964844,293.1499938964844,0.0571967251598835,-1591.2889404296875,304.1514587402344,0.7137898206710815,0.1069134697318077,0.1021211519837379,293.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2579650878906,0.5451869964599609,0.050000000745058,0.2290149629116058,291.26922607421875,291.1499938964844,274.3739929199219,272.0535888671875,286.05682373046875,294.942626953125,291.29107666015625,1.0,0.1564956456422805,0.9526128172874452,0.9526128172874452,1.0,1.0,-0.5531240701675415,0.2391837984323501,0.3139402866363525,0.0808250159025192,0.0,0.0,0.0,25.010984420776367,25.0,117.95396423339844,-2676.116943359375,33.147640228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0224914550781,300.9393615722656,278.1499938964844,0.0,18000.0,313.1499938964844,18108.716796875,18000.0,0.0,0.0,0.0636836066842079,0.0,0.0,0.0,0.0,1.0,0.0068615111522376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0436424687504768,0.090767040848732,-0.0471245720982551,0.0,6.463075987994671e-05,0.0,0.0,3.44773530960083,0.0,0.0,0.0,0.2666427493095398,4.0,0.0,1.0
833700,293.2857666015625,297.1499938964844,293.1499938964844,0.0033167472574859,-250.6924743652344,295.76885986328125,0.545198917388916,0.050000000745058,0.0458468534052372,294.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.545198917388916,0.050000000745058,0.0482789427042007,293.3941345214844,297.1499938964844,293.1499938964844,0.0061508533544838,-342.5321960449219,299.1829528808594,0.545198917388916,0.050000000745058,0.035658661276102,293.1555480957031,297.1499938964844,293.1499938964844,0.0575753524899482,-1598.9940185546875,304.1504821777344,0.7138562798500061,0.1069303005933761,0.1021443828940391,293.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.545198917388916,0.050000000745058,0.22901451587677,291.2447509765625,291.1499938964844,274.3541564941406,272.0411376953125,286.0470275878906,294.940673828125,291.18585205078125,1.0,0.1564937531948089,0.9529749751091005,0.9529749751091005,1.0,1.0,-0.5531511306762695,0.2391998171806335,0.3139513432979584,0.0808394104242324,0.0,0.0,0.0,25.00889587402344,25.0,-167.48944091796875,-2419.316162109375,33.14823532104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276794433594,297.94366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.580078125,18000.0,0.0,0.0,0.0638974010944366,0.0,0.0,0.0,0.0,1.0,0.0082904873415827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0338506028056144,0.0883083790540695,-0.0544577725231647,0.0,6.484774348791689e-05,0.0,0.0,3.3310256004333496,0.0,0.0,0.0,0.2658528387546539,4.0,0.0,1.0
833760,293.28448486328125,297.1499938964844,293.1499938964844,0.003320982446894,-252.401107788086,295.6545104980469,0.5452089905738831,0.050000000745058,0.0458467788994312,294.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.5452089905738831,0.050000000745058,0.0482788644731044,293.3937072753906,297.1499938964844,293.1499938964844,0.0061560813337564,-344.67047119140625,299.0857238769531,0.5452089905738831,0.050000000745058,0.0356586053967475,293.155029296875,297.1499938964844,293.1499938964844,0.0584924407303333,-1617.6141357421875,304.14874267578125,0.7139138579368591,0.1069613397121429,0.1021646633744239,293.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176452636719,0.5452089905738831,0.050000000745058,0.2290141433477401,291.09979248046875,291.1499938964844,274.3340148925781,272.02838134765625,286.0367126464844,294.93817138671875,291.04022216796875,1.0,0.156492218375206,0.9533461928367616,0.9533461928367616,1.0,1.0,-0.5531747937202454,0.2392153590917587,0.3139594197273254,0.0808513388037681,0.0,0.0,0.0038562950212508,25.007116317749023,25.0,-249.0636444091797,-2439.101318359375,33.14879608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1012878417969,296.6165466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6796875,18000.0,0.0,0.0,0.0633383020758628,0.0,0.0,0.0,0.0,1.0,0.0089737642556428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0342109762132167,0.0916966497898101,-0.0574856773018837,0.0,6.428032065741718e-05,0.0,0.0,3.452257871627808,0.0,0.0,0.0,0.2660318911075592,4.0,0.0,1.0
833820,293.28131103515625,297.1499938964844,293.1499938964844,0.0033043280709534,-250.7579040527344,295.6064147949219,0.5452488660812378,0.050000000745058,0.0458464846014976,294.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.5452488660812378,0.050000000745058,0.0482785552740097,293.3919677734375,297.1499938964844,293.1499938964844,0.0060802125371992,-340.6964111328125,298.9996337890625,0.5452488660812378,0.050000000745058,0.035658374428749,293.1535949707031,297.1499938964844,293.1499938964844,0.0583536140620708,-1614.416748046875,304.1496276855469,0.714244544506073,0.1071240007877349,0.102289855480194,293.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.5452488660812378,0.050000000745058,0.2290126830339431,291.0842590332031,291.1499938964844,274.29266357421875,272.0019226074219,286.0149230957031,294.931884765625,291.1527099609375,1.0,0.1564918458461761,0.9540886878967284,0.9540886878967284,1.0,1.0,-0.5533222556114197,0.2392905950546264,0.3140316307544708,0.0808908492326736,0.0,0.0,0.021320603787899,25.00040054321289,25.0,196.7050323486328,-3244.260986328125,33.156429290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,302.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.78515625,18000.0,0.0,0.0,0.0631051287055015,0.0,0.0,0.0,0.0,1.0,0.0053299479186534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734573602676391,0.1110510155558586,-0.0375936590135097,0.0,6.404368468793109e-05,0.0,0.0,4.244367599487305,0.0,0.0,0.0,0.2694687247276306,4.0,0.0,1.0
833880,293.28131103515625,297.1499938964844,293.1499938964844,0.0033043280709534,-250.7579040527344,295.6064147949219,0.5452488660812378,0.050000000745058,0.0458464846014976,294.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.5452488660812378,0.050000000745058,0.0482785552740097,293.3919677734375,297.1499938964844,293.1499938964844,0.0060802125371992,-340.6964111328125,298.9996337890625,0.5452488660812378,0.050000000745058,0.035658374428749,293.1535949707031,297.1499938964844,293.1499938964844,0.0583536140620708,-1614.416748046875,304.1496276855469,0.714244544506073,0.1071240007877349,0.102289855480194,293.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.5452488660812378,0.050000000745058,0.2290126830339431,291.0842590332031,291.1499938964844,274.29266357421875,272.0019226074219,286.0149230957031,294.931884765625,291.1527099609375,1.0,0.1564918458461761,0.9540886878967284,0.9540886878967284,1.0,1.0,-0.5533222556114197,0.2392905950546264,0.3140316307544708,0.0808908492326736,0.0,0.0,0.021320603787899,25.00040054321289,25.0,196.7050323486328,-3244.260986328125,33.156429290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125244140625,302.2752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17972.78515625,18000.0,0.0,0.0,0.0631051287055015,0.0,0.0,0.0,0.0,1.0,0.0053299479186534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734573602676391,0.1110510155558586,-0.0375936590135097,0.0,6.404368468793109e-05,0.0,0.0,4.244367599487305,0.0,0.0,0.0,0.2694687247276306,4.0,0.0,1.0
833940,293.2800598144531,297.1499938964844,293.1499938964844,0.0032417364418506,-244.60386657714844,295.6919250488281,0.5452880859375,0.050000000745058,0.0458461940288543,294.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.5452880859375,0.050000000745058,0.0482782498002052,293.3914489746094,297.1499938964844,293.1499938964844,0.005946647375822,-332.5692138671875,298.9947509765625,0.5452880859375,0.050000000745058,0.0356581509113311,293.1524353027344,297.1499938964844,293.1499938964844,0.0574938356876373,-1596.709716796875,304.1510314941406,0.7146356701850891,0.1072672381997108,0.1024423018097877,293.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.5452880859375,0.050000000745058,0.2290112227201461,291.2785949707031,291.1499938964844,274.25,271.9742431640625,285.993408203125,294.9271545410156,291.2680053710937,1.0,0.1564949750900268,0.9548311829566956,0.9548311829566956,1.0,1.0,-0.5535025000572205,0.2393827140331268,0.3141197562217712,0.0809299349784851,0.0,0.0,0.0,24.993974685668945,25.0,-17.047502517700195,-2511.96630859375,33.167442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033874511719,299.6591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.083984375,18000.0,0.0,0.0,0.0647109374403953,0.0,0.0,0.0,0.0,1.0,0.0074494495056569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0369596630334854,0.0872627645730972,-0.0503031052649021,0.0,6.567337550222874e-05,0.0,0.0,3.302512884140014,0.0,0.0,0.0,0.2660695910453796,4.0,0.0,1.0
834000,293.2800598144531,297.1499938964844,293.1499938964844,0.0032417364418506,-244.60386657714844,295.6919250488281,0.5452880859375,0.050000000745058,0.0458461940288543,294.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.5452880859375,0.050000000745058,0.0482782498002052,293.3914489746094,297.1499938964844,293.1499938964844,0.005946647375822,-332.5692138671875,298.9947509765625,0.5452880859375,0.050000000745058,0.0356581509113311,293.1524353027344,297.1499938964844,293.1499938964844,0.0574938356876373,-1596.709716796875,304.1510314941406,0.7146356701850891,0.1072672381997108,0.1024423018097877,293.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2735595703125,0.5452880859375,0.050000000745058,0.2290112227201461,291.2785949707031,291.1499938964844,274.25,271.9742431640625,285.993408203125,294.9271545410156,291.2680053710937,1.0,0.1564949750900268,0.9548311829566956,0.9548311829566956,1.0,1.0,-0.5535025000572205,0.2393827140331268,0.3141197562217712,0.0809299349784851,0.0,0.0,0.0,24.993974685668945,25.0,-17.047502517700195,-2511.96630859375,33.167442321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033874511719,299.6591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.083984375,18000.0,0.0,0.0,0.0647109374403953,0.0,0.0,0.0,0.0,1.0,0.0074494495056569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0369596630334854,0.0872627645730972,-0.0503031052649021,0.0,6.567337550222874e-05,0.0,0.0,3.302512884140014,0.0,0.0,0.0,0.2660695910453796,4.0,0.0,1.0
834060,293.27752685546875,297.1499938964844,293.1499938964844,0.0032418146729469,-247.00787353515625,295.4954833984375,0.5453119874000549,0.050000000745058,0.04584601521492,294.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.5453119874000549,0.050000000745058,0.0482780635356903,293.390380859375,297.1499938964844,293.1499938964844,0.0059423455968499,-335.6306457519531,298.81689453125,0.5453119874000549,0.050000000745058,0.0356580130755901,293.15142822265625,297.1499938964844,293.1499938964844,0.0591813698410987,-1630.8681640625,304.1478881835937,0.714929461479187,0.1074082925915718,0.102559857070446,293.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.5453119874000549,0.050000000745058,0.2290103435516357,291.038330078125,291.1499938964844,274.2059936523437,271.9453125,285.97088623046875,294.9216613769531,290.99102783203125,1.0,0.1564997434616089,0.9550579190254213,0.9550579190254213,1.0,1.0,-0.5536418557167053,0.2394534945487976,0.3141883909702301,0.0809438154101371,0.0,0.0,0.016319241374731,24.990102767944336,25.0,-201.8135681152344,-2942.556884765625,33.176998138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,297.5903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17886.66015625,18000.0,0.0,0.0,0.0637823268771171,0.0,0.0,0.0,0.0,1.0,0.0074901538901031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0551727600395679,0.1055623888969421,-0.0503896251320838,0.0,6.473094981629401e-05,0.0,0.0,3.986989974975586,0.0,0.0,0.0,0.2681498229503631,4.0,0.0,1.0
834120,293.27752685546875,297.1499938964844,293.1499938964844,0.0032418146729469,-247.00787353515625,295.4954833984375,0.5453119874000549,0.050000000745058,0.04584601521492,294.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.5453119874000549,0.050000000745058,0.0482780635356903,293.390380859375,297.1499938964844,293.1499938964844,0.0059423455968499,-335.6306457519531,298.81689453125,0.5453119874000549,0.050000000745058,0.0356580130755901,293.15142822265625,297.1499938964844,293.1499938964844,0.0591813698410987,-1630.8681640625,304.1478881835937,0.714929461479187,0.1074082925915718,0.102559857070446,293.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0553894042969,0.5453119874000549,0.050000000745058,0.2290103435516357,291.038330078125,291.1499938964844,274.2059936523437,271.9453125,285.97088623046875,294.9216613769531,290.99102783203125,1.0,0.1564997434616089,0.9550579190254213,0.9550579190254213,1.0,1.0,-0.5536418557167053,0.2394534945487976,0.3141883909702301,0.0809438154101371,0.0,0.0,0.016319241374731,24.990102767944336,25.0,-201.8135681152344,-2942.556884765625,33.176998138427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,297.5903625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17886.66015625,18000.0,0.0,0.0,0.0637823268771171,0.0,0.0,0.0,0.0,1.0,0.0074901538901031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0551727600395679,0.1055623888969421,-0.0503896251320838,0.0,6.473094981629401e-05,0.0,0.0,3.986989974975586,0.0,0.0,0.0,0.2681498229503631,4.0,0.0,1.0
834180,293.27459716796875,297.1499938964844,293.1499938964844,0.0032084204722195,-243.0121154785156,295.5352478027344,0.54535973072052,0.050000000745058,0.0458456650376319,294.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.54535973072052,0.050000000745058,0.0482776910066604,293.388427734375,297.1499938964844,293.1499938964844,0.005834633950144,-328.5935363769531,298.7857971191406,0.54535973072052,0.050000000745058,0.035657737404108,293.1499938964844,297.1499938964844,293.1499938964844,0.0583881847560405,-1614.136962890625,304.1500549316406,0.7154884338378906,0.1076662540435791,0.1027836203575134,293.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.54535973072052,0.050000000745058,0.2290085852146148,291.1531066894531,291.1499938964844,274.1606750488281,271.9151306152344,285.9471130371094,294.9148864746094,291.2093200683594,1.0,0.1565081924200058,0.9552846550941468,0.9552846550941468,1.0,1.0,-0.5539070963859558,0.2395802289247512,0.3143268525600433,0.0809754356741905,0.0,0.0,0.0149720199406147,24.982431411743164,25.0,206.1061248779297,-3239.089599609375,33.19489669799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0822448730469,302.44580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5703125,18000.0,0.0,0.0,0.0643636360764503,0.0,0.0,0.0,0.0,1.0,0.0049810889177024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728843286633491,0.1079532951116561,-0.035068966448307,0.0,6.532090628752485e-05,0.0,0.0,4.128421783447266,0.0,0.0,0.0,0.2692425847053528,4.0,0.0,1.0
834240,293.27459716796875,297.1499938964844,293.1499938964844,0.0032084204722195,-243.0121154785156,295.5352478027344,0.54535973072052,0.050000000745058,0.0458456650376319,294.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.54535973072052,0.050000000745058,0.0482776910066604,293.388427734375,297.1499938964844,293.1499938964844,0.005834633950144,-328.5935363769531,298.7857971191406,0.54535973072052,0.050000000745058,0.035657737404108,293.1499938964844,297.1499938964844,293.1499938964844,0.0583881847560405,-1614.136962890625,304.1500549316406,0.7154884338378906,0.1076662540435791,0.1027836203575134,293.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.54535973072052,0.050000000745058,0.2290085852146148,291.1531066894531,291.1499938964844,274.1606750488281,271.9151306152344,285.9471130371094,294.9148864746094,291.2093200683594,1.0,0.1565081924200058,0.9552846550941468,0.9552846550941468,1.0,1.0,-0.5539070963859558,0.2395802289247512,0.3143268525600433,0.0809754356741905,0.0,0.0,0.0149720199406147,24.982431411743164,25.0,206.1061248779297,-3239.089599609375,33.19489669799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0822448730469,302.44580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5703125,18000.0,0.0,0.0,0.0643636360764503,0.0,0.0,0.0,0.0,1.0,0.0049810889177024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728843286633491,0.1079532951116561,-0.035068966448307,0.0,6.532090628752485e-05,0.0,0.0,4.128421783447266,0.0,0.0,0.0,0.2692425847053528,4.0,0.0,1.0
834300,293.27392578125,297.1499938964844,293.1499938964844,0.0031783715821802,-240.01646423339844,295.5809020996094,0.5453818440437317,0.050000000745058,0.0458455011248588,294.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.5453818440437317,0.050000000745058,0.0482775196433067,293.3879699707031,297.1499938964844,293.1499938964844,0.0057704937644302,-324.5718688964844,298.78662109375,0.5453818440437317,0.050000000745058,0.0356576107442379,293.1494140625,297.1499938964844,293.1499938964844,0.057975523173809,-1605.5401611328125,304.1507873535156,0.7157780528068542,0.1077809408307075,0.1029013618826866,293.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.5453818440437317,0.050000000745058,0.2290077656507492,291.25152587890625,291.1499938964844,274.13751220703125,271.89959716796875,285.9353942871094,294.9122009277344,291.27667236328125,1.0,0.1565137803554535,0.9553980231285096,0.9553980231285096,1.0,1.0,-0.5540468692779541,0.2396479994058609,0.314398854970932,0.0809896066784858,0.0,0.0,0.0,24.978954315185547,25.0,154.4878387451172,-2955.644775390625,33.20486068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.014404296875,301.8195495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.03125,18000.0,0.0,0.0,0.0652487650513649,0.0,0.0,0.0,0.0,1.0,0.0056905192323029,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0565883591771125,0.0965941101312637,-0.0400057546794414,0.0,6.621920329052955e-05,0.0,0.0,3.683670043945313,0.0,0.0,0.0,0.2674903571605682,4.0,0.0,1.0
834360,293.27325439453125,297.1499938964844,293.1499938964844,0.0031581467483192,-238.7038726806641,295.56591796875,0.5453972220420837,0.050000000745058,0.0458453856408596,294.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610168457031,0.5453972220420837,0.050000000745058,0.0482774004340171,293.3876647949219,297.1499938964844,293.1499938964844,0.0057330834679305,-323.0765075683594,298.7493896484375,0.5453972220420837,0.050000000745058,0.0356575213372707,293.14892578125,297.1499938964844,293.1499938964844,0.0581870228052139,-1609.7059326171875,304.15020751953125,0.7160194516181946,0.107879564166069,0.1030012369155883,293.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610168457031,0.5453972220420837,0.050000000745058,0.2290071994066238,291.25830078125,291.1499938964844,274.114013671875,271.8837280273437,285.9236145019531,294.90966796875,291.214599609375,1.0,0.1565197855234146,0.9552856087684632,0.9552856087684632,1.0,1.0,-0.5541656613349915,0.2397046536207199,0.3144609928131103,0.0809936374425888,0.0,0.0,0.0,24.976606369018555,25.0,-135.28997802734375,-2454.164794921875,33.21390914916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00250244140625,298.62030029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18065.39453125,18000.0,0.0,0.0,0.0656661987304687,0.0,0.0,0.0,0.0,1.0,0.0077876122668385,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0346849299967289,0.0866980552673339,-0.052013125270605,0.0,6.664284592261538e-05,0.0,0.0,3.2738850116729736,0.0,0.0,0.0,0.2658236622810364,4.0,0.0,1.0
