time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834420,293.2699890136719,297.1499938964844,293.1499938964844,0.0031685794238001,-241.7350311279297,295.3576965332031,0.5454291701316833,0.050000000745058,0.0458451509475708,294.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00885009765625,0.5454291701316833,0.050000000745058,0.0482771508395671,293.3856811523437,297.1499938964844,293.1499938964844,0.0057342392392456,-326.1719665527344,298.5618591308594,0.5454291701316833,0.050000000745058,0.0356573387980461,293.1477966308594,297.1499938964844,293.1499938964844,0.0599111914634704,-1644.4342041015625,304.1473999023437,0.716540515422821,0.1081379801034927,0.1032182574272155,293.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00885009765625,0.5454291701316833,0.050000000745058,0.2290060222148895,290.9970092773437,291.1499938964844,274.0660095214844,271.8510437011719,285.8985290527344,294.90283203125,290.9934997558594,1.0,0.1565334349870681,0.9550608396530152,0.9550608396530152,1.0,1.0,-0.5544238686561584,0.23982934653759,0.3145945072174072,0.080998308956623,0.0,0.0,0.0279045552015304,24.971725463867188,25.0,-29.712114334106445,-3230.1083984375,33.23379135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15252685546875,300.4422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.2890625,18000.0,0.0,0.0,0.0644589886069297,0.0,0.0,0.0,0.0,1.0,0.0059623187407851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711905136704444,0.1128438115119934,-0.0416532941162586,0.0,6.541767652379349e-05,0.0,0.0,4.294989109039307,0.0,0.0,0.0,0.2691681385040283,4.0,0.0,1.0
834480,293.2699890136719,297.1499938964844,293.1499938964844,0.0031685794238001,-241.7350311279297,295.3576965332031,0.5454291701316833,0.050000000745058,0.0458451509475708,294.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.00885009765625,0.5454291701316833,0.050000000745058,0.0482771508395671,293.3856811523437,297.1499938964844,293.1499938964844,0.0057342392392456,-326.1719665527344,298.5618591308594,0.5454291701316833,0.050000000745058,0.0356573387980461,293.1477966308594,297.1499938964844,293.1499938964844,0.0599111914634704,-1644.4342041015625,304.1473999023437,0.716540515422821,0.1081379801034927,0.1032182574272155,293.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00885009765625,0.5454291701316833,0.050000000745058,0.2290060222148895,290.9970092773437,291.1499938964844,274.0660095214844,271.8510437011719,285.8985290527344,294.90283203125,290.9934997558594,1.0,0.1565334349870681,0.9550608396530152,0.9550608396530152,1.0,1.0,-0.5544238686561584,0.23982934653759,0.3145945072174072,0.080998308956623,0.0,0.0,0.0279045552015304,24.971725463867188,25.0,-29.712114334106445,-3230.1083984375,33.23379135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15252685546875,300.4422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17903.2890625,18000.0,0.0,0.0,0.0644589886069297,0.0,0.0,0.0,0.0,1.0,0.0059623187407851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711905136704444,0.1128438115119934,-0.0416532941162586,0.0,6.541767652379349e-05,0.0,0.0,4.294989109039307,0.0,0.0,0.0,0.2691681385040283,4.0,0.0,1.0
834540,293.267333984375,297.1499938964844,293.1499938964844,0.0031218214426189,-236.2032470703125,295.4594116210937,0.5454840660095215,0.050000000745058,0.0458447448909282,294.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5454840660095215,0.050000000745058,0.0482767224311828,293.383544921875,297.1499938964844,293.1499938964844,0.005610104650259,-317.5220031738281,298.57281494140625,0.5454840660095215,0.050000000745058,0.0356570221483707,293.1463317871094,297.1499938964844,293.1499938964844,0.0588081777095794,-1621.1856689453125,304.15008544921875,0.7173243165016174,0.1084910109639167,0.103543683886528,293.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5454840660095215,0.050000000745058,0.2290039956569671,291.199951171875,291.1499938964844,274.01666259765625,271.817138671875,285.8726806640625,294.8955993652344,291.2385559082031,1.0,0.1565513610839843,0.9548360109329224,0.9548360109329224,1.0,1.0,-0.5548105835914612,0.2400116920471191,0.3147988617420196,0.0810209065675735,0.0,0.0,0.01008843164891,24.96323204040528,25.0,185.4628295898437,-3226.767822265625,33.26246643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0469055175781,302.3993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.39453125,18000.0,0.0,0.0,0.0656712651252746,0.0,0.0,0.0,0.0,1.0,0.0047791018150746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717108249664306,0.1051504164934158,-0.0334395915269851,0.0,6.664798274869099e-05,0.0,0.0,4.020509243011475,0.0,0.0,0.0,0.2689781785011291,4.0,0.0,1.0
834600,293.267333984375,297.1499938964844,293.1499938964844,0.0031218214426189,-236.2032470703125,295.4594116210937,0.5454840660095215,0.050000000745058,0.0458447448909282,294.8947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5454840660095215,0.050000000745058,0.0482767224311828,293.383544921875,297.1499938964844,293.1499938964844,0.005610104650259,-317.5220031738281,298.57281494140625,0.5454840660095215,0.050000000745058,0.0356570221483707,293.1463317871094,297.1499938964844,293.1499938964844,0.0588081777095794,-1621.1856689453125,304.15008544921875,0.7173243165016174,0.1084910109639167,0.103543683886528,293.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.185791015625,0.5454840660095215,0.050000000745058,0.2290039956569671,291.199951171875,291.1499938964844,274.01666259765625,271.817138671875,285.8726806640625,294.8955993652344,291.2385559082031,1.0,0.1565513610839843,0.9548360109329224,0.9548360109329224,1.0,1.0,-0.5548105835914612,0.2400116920471191,0.3147988617420196,0.0810209065675735,0.0,0.0,0.01008843164891,24.96323204040528,25.0,185.4628295898437,-3226.767822265625,33.26246643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0469055175781,302.3993225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18012.39453125,18000.0,0.0,0.0,0.0656712651252746,0.0,0.0,0.0,0.0,1.0,0.0047791018150746,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717108249664306,0.1051504164934158,-0.0334395915269851,0.0,6.664798274869099e-05,0.0,0.0,4.020509243011475,0.0,0.0,0.0,0.2689781785011291,4.0,0.0,1.0
834660,293.2655944824219,297.1499938964844,293.1499938964844,0.0030847468879073,-233.63282775878903,295.438232421875,0.5455220937728882,0.050000000745058,0.0458444654941558,294.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.5455220937728882,0.050000000745058,0.0482764281332492,293.3822631835937,297.1499938964844,293.1499938964844,0.0055363057181239,-314.24560546875,298.5050964355469,0.5455220937728882,0.050000000745058,0.0356568060815334,293.1452941894531,297.1499938964844,293.1499938964844,0.0591937936842441,-1628.5615234375,304.1492614746094,0.7180200219154358,0.1087928414344787,0.1038397774100303,293.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.5455220937728882,0.050000000745058,0.2290025949478149,291.2215576171875,291.1499938964844,273.96600341796875,271.7819519042969,285.8464660644531,294.8895568847656,291.1582336425781,1.0,0.156572163105011,0.955060601234436,0.955060601234436,1.0,1.0,-0.5551632642745972,0.2401912212371826,0.3149720430374145,0.0810339078307151,0.0,0.0,0.0,24.957651138305664,25.0,-212.0551147460937,-2442.8994140625,33.290679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111083984375,297.9783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.62890625,18000.0,0.0,0.0,0.0666055381298065,0.0,0.0,0.0,0.0,1.0,0.0079541923478245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0340038649737834,0.0868262201547622,-0.0528223514556884,0.0,6.75961491651833e-05,0.0,0.0,3.274904489517212,0.0,0.0,0.0,0.2657199203968048,4.0,0.0,1.0
834720,293.2655944824219,297.1499938964844,293.1499938964844,0.0030847468879073,-233.63282775878903,295.438232421875,0.5455220937728882,0.050000000745058,0.0458444654941558,294.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.5455220937728882,0.050000000745058,0.0482764281332492,293.3822631835937,297.1499938964844,293.1499938964844,0.0055363057181239,-314.24560546875,298.5050964355469,0.5455220937728882,0.050000000745058,0.0356568060815334,293.1452941894531,297.1499938964844,293.1499938964844,0.0591937936842441,-1628.5615234375,304.1492614746094,0.7180200219154358,0.1087928414344787,0.1038397774100303,293.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2306823730469,0.5455220937728882,0.050000000745058,0.2290025949478149,291.2215576171875,291.1499938964844,273.96600341796875,271.7819519042969,285.8464660644531,294.8895568847656,291.1582336425781,1.0,0.156572163105011,0.955060601234436,0.955060601234436,1.0,1.0,-0.5551632642745972,0.2401912212371826,0.3149720430374145,0.0810339078307151,0.0,0.0,0.0,24.957651138305664,25.0,-212.0551147460937,-2442.8994140625,33.290679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111083984375,297.9783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.62890625,18000.0,0.0,0.0,0.0666055381298065,0.0,0.0,0.0,0.0,1.0,0.0079541923478245,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0340038649737834,0.0868262201547622,-0.0528223514556884,0.0,6.75961491651833e-05,0.0,0.0,3.274904489517212,0.0,0.0,0.0,0.2657199203968048,4.0,0.0,1.0
834780,293.2617492675781,297.1499938964844,293.1499938964844,0.0030978771392256,-236.18711853027344,295.2603759765625,0.5455636382102966,0.050000000745058,0.0458441562950611,294.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035095214844,0.5455636382102966,0.050000000745058,0.0482761040329933,293.37945556640625,297.1499938964844,293.1499938964844,0.0055279000662267,-315.9425964355469,298.3354797363281,0.5455636382102966,0.050000000745058,0.0356565676629543,293.1439819335937,297.1499938964844,293.1499938964844,0.0605869255959987,-1656.3363037109375,304.1473999023437,0.7187869548797607,0.1091762036085128,0.1041686087846756,293.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035095214844,0.5455636382102966,0.050000000745058,0.2290010601282119,291.001953125,291.1499938964844,273.9140014648437,271.7455139160156,285.8182678222656,294.8815002441406,291.042724609375,1.0,0.1565955877304077,0.9552851915359496,0.9552851915359496,1.0,1.0,-0.555554986000061,0.240391805768013,0.3151631951332092,0.0810452550649643,0.0,0.0,0.0332735143601894,24.951549530029297,25.0,73.69528198242188,-3283.009521484375,33.32212448120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395263671875,301.701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.232421875,18000.0,0.0,0.0,0.0655478090047836,0.0,0.0,0.0,0.0,1.0,0.0053365202620625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739521235227584,0.1115562990307807,-0.037604171782732,0.0,6.652269075857475e-05,0.0,0.0,4.25646448135376,0.0,0.0,0.0,0.2693838477134704,4.0,0.0,1.0
834840,293.2617492675781,297.1499938964844,293.1499938964844,0.0030978771392256,-236.18711853027344,295.2603759765625,0.5455636382102966,0.050000000745058,0.0458441562950611,294.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035095214844,0.5455636382102966,0.050000000745058,0.0482761040329933,293.37945556640625,297.1499938964844,293.1499938964844,0.0055279000662267,-315.9425964355469,298.3354797363281,0.5455636382102966,0.050000000745058,0.0356565676629543,293.1439819335937,297.1499938964844,293.1499938964844,0.0605869255959987,-1656.3363037109375,304.1473999023437,0.7187869548797607,0.1091762036085128,0.1041686087846756,293.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035095214844,0.5455636382102966,0.050000000745058,0.2290010601282119,291.001953125,291.1499938964844,273.9140014648437,271.7455139160156,285.8182678222656,294.8815002441406,291.042724609375,1.0,0.1565955877304077,0.9552851915359496,0.9552851915359496,1.0,1.0,-0.555554986000061,0.240391805768013,0.3151631951332092,0.0810452550649643,0.0,0.0,0.0332735143601894,24.951549530029297,25.0,73.69528198242188,-3283.009521484375,33.32212448120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1395263671875,301.701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.232421875,18000.0,0.0,0.0,0.0655478090047836,0.0,0.0,0.0,0.0,1.0,0.0053365202620625,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739521235227584,0.1115562990307807,-0.037604171782732,0.0,6.652269075857475e-05,0.0,0.0,4.25646448135376,0.0,0.0,0.0,0.2693838477134704,4.0,0.0,1.0
834900,293.2602233886719,297.1499938964844,293.1499938964844,0.0030736026819795,-233.20465087890625,295.3271789550781,0.5455949306488037,0.050000000745058,0.0458439253270626,294.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.5455949306488037,0.050000000745058,0.0482758618891239,293.3779602050781,297.1499938964844,293.1499938964844,0.0054649519734084,-311.3282470703125,298.3533935546875,0.5455949306488037,0.050000000745058,0.03565638884902,293.1431884765625,297.1499938964844,293.1499938964844,0.0599600560963153,-1643.0281982421875,304.1490173339844,0.7192853093147278,0.1094088852405548,0.1043814420700073,293.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.5455949306488037,0.050000000745058,0.2289998978376388,291.1233215332031,291.1499938964844,273.88751220703125,271.7268371582031,285.80389404296875,294.8772888183594,291.1774597167969,1.0,0.1566091328859329,0.9553974866867064,0.9553974866867064,1.0,1.0,-0.5558082461357117,0.2405176013708114,0.315290629863739,0.0810594782233238,0.0,0.0,0.0232112575322389,24.946836471557617,25.0,177.60302734375,-3290.053466796875,33.34173583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0851745605469,302.50494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.001953125,18000.0,0.0,0.0,0.0661612376570701,0.0,0.0,0.0,0.0,1.0,0.0047260844148695,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747503414750099,0.1077412962913513,-0.0329909548163414,0.0,6.714525079587474e-05,0.0,0.0,4.121556282043457,0.0,0.0,0.0,0.2692786753177643,4.0,0.0,1.0
834960,293.2591247558594,297.1499938964844,293.1499938964844,0.0030472541693598,-230.5148468017578,295.3762512207031,0.5456245541572571,0.050000000745058,0.0458437092602252,294.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2089538574219,0.5456245541572571,0.050000000745058,0.0482756309211254,293.3767395019531,297.1499938964844,293.1499938964844,0.0054087745957076,-307.6277770996094,298.3602294921875,0.5456245541572571,0.050000000745058,0.0356562174856662,293.1424865722656,297.1499938964844,293.1499938964844,0.0596339292824268,-1635.950439453125,304.1497497558594,0.7197866439819336,0.1096320450305938,0.1045973971486091,293.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2089538574219,0.5456245541572571,0.050000000745058,0.2289988100528717,291.219482421875,291.1499938964844,273.86065673828125,271.70782470703125,285.7895202636719,294.8735046386719,291.2451477050781,1.0,0.1566237062215805,0.9555638432502748,0.9555638432502748,1.0,1.0,-0.5560653209686279,0.2406468838453292,0.3154184520244598,0.0810730159282684,0.0,0.0,0.0085921129211783,24.94246864318848,25.0,155.10877990722656,-3225.651123046875,33.3620491027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0228881835937,302.31414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.890625,18000.0,0.0,0.0,0.0669779330492019,0.0,0.0,0.0,0.0,1.0,0.0046360199339687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710523873567581,0.1032632887363433,-0.0322109051048755,0.0,6.797408423153684e-05,0.0,0.0,3.9470698833465576,0.0,0.0,0.0,0.2687864899635315,4.0,0.0,1.0
835020,293.2568359375,297.1499938964844,293.1499938964844,0.0030192888807505,-228.9633636474609,295.32958984375,0.5456697940826416,0.050000000745058,0.0458433739840984,294.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084655761719,0.5456697940826416,0.050000000745058,0.0482752807438373,293.37432861328125,297.1499938964844,293.1499938964844,0.0053516686893999,-305.5469970703125,298.27838134765625,0.5456697940826416,0.050000000745058,0.0356559567153453,293.1413269042969,297.1499938964844,293.1499938964844,0.060363870114088,-1650.1822509765625,304.1484680175781,0.7207114696502686,0.110058344900608,0.1050025671720504,293.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084655761719,0.5456697940826416,0.050000000745058,0.228997141122818,291.1969909667969,291.1499938964844,273.8059997558594,271.6688842773437,285.7601013183594,294.8658142089844,291.1284484863281,1.0,0.1566549688577652,0.9558965563774108,0.9558965563774108,1.0,1.0,-0.5565484166145325,0.2408959120512008,0.3156525492668152,0.0810862854123115,0.0,0.0,0.0,24.93610382080078,25.0,-246.92149353027344,-2450.478759765625,33.4019889831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0124206542969,297.80816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.025390625,18000.0,0.0,0.0,0.0677056312561035,0.0,0.0,0.0,0.0,1.0,0.00791772082448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0339410789310932,0.0865738615393638,-0.0526327863335609,0.0,6.871260848129168e-05,0.0,0.0,3.264378786087036,0.0,0.0,0.0,0.2656641006469726,4.0,0.0,1.0
835080,293.2568359375,297.1499938964844,293.1499938964844,0.0030192888807505,-228.9633636474609,295.32958984375,0.5456697940826416,0.050000000745058,0.0458433739840984,294.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084655761719,0.5456697940826416,0.050000000745058,0.0482752807438373,293.37432861328125,297.1499938964844,293.1499938964844,0.0053516686893999,-305.5469970703125,298.27838134765625,0.5456697940826416,0.050000000745058,0.0356559567153453,293.1413269042969,297.1499938964844,293.1499938964844,0.060363870114088,-1650.1822509765625,304.1484680175781,0.7207114696502686,0.110058344900608,0.1050025671720504,293.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2084655761719,0.5456697940826416,0.050000000745058,0.228997141122818,291.1969909667969,291.1499938964844,273.8059997558594,271.6688842773437,285.7601013183594,294.8658142089844,291.1284484863281,1.0,0.1566549688577652,0.9558965563774108,0.9558965563774108,1.0,1.0,-0.5565484166145325,0.2408959120512008,0.3156525492668152,0.0810862854123115,0.0,0.0,0.0,24.93610382080078,25.0,-246.92149353027344,-2450.478759765625,33.4019889831543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0124206542969,297.80816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.025390625,18000.0,0.0,0.0,0.0677056312561035,0.0,0.0,0.0,0.0,1.0,0.00791772082448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0339410789310932,0.0865738615393638,-0.0526327863335609,0.0,6.871260848129168e-05,0.0,0.0,3.264378786087036,0.0,0.0,0.0,0.2656641006469726,4.0,0.0,1.0
835140,293.25244140625,297.1499938964844,293.1499938964844,0.0030320594087243,-231.00439453125,295.1845397949219,0.5457257032394409,0.050000000745058,0.0458429642021656,294.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.5457257032394409,0.050000000745058,0.0482748486101627,293.370361328125,297.1499938964844,293.1499938964844,0.0053371409885585,-306.26544189453125,298.1310729980469,0.5457257032394409,0.050000000745058,0.0356556363403797,293.1397705078125,297.1499938964844,293.1499938964844,0.0615581683814525,-1673.684814453125,304.1472473144531,0.7217755317687988,0.1105917394161224,0.1054704338312149,293.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.5457257032394409,0.050000000745058,0.2289950847625732,291.0210266113281,291.1499938964844,273.75,271.6286926269531,285.7287292480469,294.8559875488281,291.0726623535156,1.0,0.1566898226737976,0.956229329109192,0.956229329109192,1.0,1.0,-0.5571060180664062,0.2411803901195526,0.3159256279468536,0.0811054334044456,0.0,0.0,0.0347560532391071,24.9281063079834,25.0,97.99465942382812,-3316.500244140625,33.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120361328125,302.0946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17954.744140625,18000.0,0.0,0.0,0.066855251789093,0.0,0.0,0.0,0.0,1.0,0.0049550728872418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753664523363113,0.1102011203765869,-0.0348346680402755,0.0,6.784957804484293e-05,0.0,0.0,4.209877967834473,0.0,0.0,0.0,0.269369900226593,4.0,0.0,1.0
835200,293.25244140625,297.1499938964844,293.1499938964844,0.0030320594087243,-231.00439453125,295.1845397949219,0.5457257032394409,0.050000000745058,0.0458429642021656,294.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.5457257032394409,0.050000000745058,0.0482748486101627,293.370361328125,297.1499938964844,293.1499938964844,0.0053371409885585,-306.26544189453125,298.1310729980469,0.5457257032394409,0.050000000745058,0.0356556363403797,293.1397705078125,297.1499938964844,293.1499938964844,0.0615581683814525,-1673.684814453125,304.1472473144531,0.7217755317687988,0.1105917394161224,0.1054704338312149,293.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.5457257032394409,0.050000000745058,0.2289950847625732,291.0210266113281,291.1499938964844,273.75,271.6286926269531,285.7287292480469,294.8559875488281,291.0726623535156,1.0,0.1566898226737976,0.956229329109192,0.956229329109192,1.0,1.0,-0.5571060180664062,0.2411803901195526,0.3159256279468536,0.0811054334044456,0.0,0.0,0.0347560532391071,24.9281063079834,25.0,97.99465942382812,-3316.500244140625,33.447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.120361328125,302.0946350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17954.744140625,18000.0,0.0,0.0,0.066855251789093,0.0,0.0,0.0,0.0,1.0,0.0049550728872418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753664523363113,0.1102011203765869,-0.0348346680402755,0.0,6.784957804484293e-05,0.0,0.0,4.209877967834473,0.0,0.0,0.0,0.269369900226593,4.0,0.0,1.0
835260,293.2494812011719,297.1499938964844,293.1499938964844,0.0029859186615794,-225.9850006103516,295.2904052734375,0.5457968711853027,0.050000000745058,0.0458424389362335,294.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074890136719,0.5457968711853027,0.050000000745058,0.0482742935419082,293.3670654296875,297.1499938964844,293.1499938964844,0.0052312975749373,-298.9405517578125,298.153564453125,0.5457968711853027,0.050000000745058,0.0356552302837371,293.1381530761719,297.1499938964844,293.1499938964844,0.0609062612056732,-1659.18310546875,304.149169921875,0.7230380773544312,0.1111786216497421,0.1060278117656707,293.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074890136719,0.5457968711853027,0.050000000745058,0.2289924770593643,291.21563720703125,291.1499938964844,273.6933288574219,271.5877990722656,285.6975402832031,294.8469543457031,291.2342834472656,1.0,0.1567299515008926,0.9565587043762208,0.9565587043762208,1.0,1.0,-0.5577700138092041,0.2415105998516082,0.3162593841552734,0.0811437591910362,0.0,0.0,0.0111958114430308,24.917949676513672,25.0,128.98570251464844,-3244.7666015625,33.50117111206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118408203125,302.2891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.541015625,18000.0,0.0,0.0,0.0682746991515159,0.0,0.0,0.0,0.0,1.0,0.0044938684441149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714395567774772,0.1023762747645378,-0.0309367217123508,0.0,6.929013761691749e-05,0.0,0.0,3.912989377975464,0.0,0.0,0.0,0.268713504076004,4.0,0.0,1.0
835320,293.2494812011719,297.1499938964844,293.1499938964844,0.0029859186615794,-225.9850006103516,295.2904052734375,0.5457968711853027,0.050000000745058,0.0458424389362335,294.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074890136719,0.5457968711853027,0.050000000745058,0.0482742935419082,293.3670654296875,297.1499938964844,293.1499938964844,0.0052312975749373,-298.9405517578125,298.153564453125,0.5457968711853027,0.050000000745058,0.0356552302837371,293.1381530761719,297.1499938964844,293.1499938964844,0.0609062612056732,-1659.18310546875,304.149169921875,0.7230380773544312,0.1111786216497421,0.1060278117656707,293.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074890136719,0.5457968711853027,0.050000000745058,0.2289924770593643,291.21563720703125,291.1499938964844,273.6933288574219,271.5877990722656,285.6975402832031,294.8469543457031,291.2342834472656,1.0,0.1567299515008926,0.9565587043762208,0.9565587043762208,1.0,1.0,-0.5577700138092041,0.2415105998516082,0.3162593841552734,0.0811437591910362,0.0,0.0,0.0111958114430308,24.917949676513672,25.0,128.98570251464844,-3244.7666015625,33.50117111206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118408203125,302.2891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.541015625,18000.0,0.0,0.0,0.0682746991515159,0.0,0.0,0.0,0.0,1.0,0.0044938684441149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714395567774772,0.1023762747645378,-0.0309367217123508,0.0,6.929013761691749e-05,0.0,0.0,3.912989377975464,0.0,0.0,0.0,0.268713504076004,4.0,0.0,1.0
835380,293.2467956542969,297.1499938964844,293.1499938964844,0.0029611820355057,-224.39422607421875,295.2610168457031,0.5458504557609558,0.050000000745058,0.0458420440554618,294.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186279296875,0.5458504557609558,0.050000000745058,0.0482738800346851,293.3642578125,297.1499938964844,293.1499938964844,0.0051741274073719,-296.42681884765625,298.0846862792969,0.5458504557609558,0.050000000745058,0.0356549248099327,293.13690185546875,297.1499938964844,293.1499938964844,0.0615456961095333,-1671.3619384765625,304.1482849121094,0.7242088317871094,0.111732579767704,0.1065546497702598,293.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186279296875,0.5458504557609558,0.050000000745058,0.2289904952049255,291.2120361328125,291.1499938964844,273.6366577148437,271.5468444824219,285.6666564941406,294.8385009765625,291.1640625,1.0,0.1567734628915786,0.9568880796432496,0.9568880796432496,1.0,1.0,-0.5583985447883606,0.2418250739574432,0.3165734708309173,0.0811767950654029,0.0,0.0,0.0004217973619233,24.91098594665528,25.0,-194.0660400390625,-2509.032958984375,33.55453872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872131347656,298.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09765625,18000.0,0.0,0.0,0.0691890493035316,0.0,0.0,0.0,0.0,1.0,0.0073903095908463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0356294773519039,0.0855668187141418,-0.0499373413622379,0.0,7.02180914231576e-05,0.0,0.0,3.231204032897949,0.0,0.0,0.0,0.2657161951065063,4.0,0.0,1.0
835440,293.2467956542969,297.1499938964844,293.1499938964844,0.0029611820355057,-224.39422607421875,295.2610168457031,0.5458504557609558,0.050000000745058,0.0458420440554618,294.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186279296875,0.5458504557609558,0.050000000745058,0.0482738800346851,293.3642578125,297.1499938964844,293.1499938964844,0.0051741274073719,-296.42681884765625,298.0846862792969,0.5458504557609558,0.050000000745058,0.0356549248099327,293.13690185546875,297.1499938964844,293.1499938964844,0.0615456961095333,-1671.3619384765625,304.1482849121094,0.7242088317871094,0.111732579767704,0.1065546497702598,293.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2186279296875,0.5458504557609558,0.050000000745058,0.2289904952049255,291.2120361328125,291.1499938964844,273.6366577148437,271.5468444824219,285.6666564941406,294.8385009765625,291.1640625,1.0,0.1567734628915786,0.9568880796432496,0.9568880796432496,1.0,1.0,-0.5583985447883606,0.2418250739574432,0.3165734708309173,0.0811767950654029,0.0,0.0,0.0004217973619233,24.91098594665528,25.0,-194.0660400390625,-2509.032958984375,33.55453872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9872131347656,298.65576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09765625,18000.0,0.0,0.0,0.0691890493035316,0.0,0.0,0.0,0.0,1.0,0.0073903095908463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0356294773519039,0.0855668187141418,-0.0499373413622379,0.0,7.02180914231576e-05,0.0,0.0,3.231204032897949,0.0,0.0,0.0,0.2657161951065063,4.0,0.0,1.0
835500,293.24468994140625,297.1499938964844,293.1499938964844,0.0029682710301131,-226.24362182617188,295.1498107910156,0.5458769798278809,0.050000000745058,0.0458418503403663,294.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.5458769798278809,0.050000000745058,0.0482736751437187,293.36236572265625,297.1499938964844,293.1499938964844,0.0051808836869895,-298.5043029785156,297.9841613769531,0.5458769798278809,0.050000000745058,0.0356547720730304,293.13623046875,297.1499938964844,293.1499938964844,0.0627553984522819,-1695.7918701171875,304.1463928222656,0.7248067855834961,0.1120324805378913,0.1068255305290222,293.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860595703125,0.5458769798278809,0.050000000745058,0.2289895266294479,291.0666198730469,291.1499938964844,273.6083374023437,271.5263671875,285.65087890625,294.833740234375,291.0038146972656,1.0,0.156796395778656,0.957052767276764,0.957052767276764,1.0,1.0,-0.5587217807769775,0.2419857531785965,0.3167360126972198,0.0811958834528923,0.0,0.0,0.0201355703175067,24.90764045715332,25.0,-214.6809844970703,-3122.265380859375,33.58223342895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07525634765625,298.87457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.978515625,18000.0,0.0,0.0,0.0685541033744812,0.0,0.0,0.0,0.0,1.0,0.0061177602037787,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0630275979638099,0.1055869981646537,-0.0425593964755535,0.0,6.957369623705745e-05,0.0,0.0,4.000051021575928,0.0,0.0,0.0,0.268372893333435,4.0,0.0,1.0
835560,293.2422790527344,297.1499938964844,293.1499938964844,0.0029754482675343,-226.8038482666016,295.107421875,0.545910656452179,0.050000000745058,0.0458416007459163,294.826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.545910656452179,0.050000000745058,0.0482734143733978,293.3600769042969,297.1499938964844,293.1499938964844,0.0051664849743247,-297.8005065917969,297.9309997558594,0.545910656452179,0.050000000745058,0.0356545783579349,293.1353759765625,297.1499938964844,293.1499938964844,0.0630382448434829,-1700.9552001953125,304.1465759277344,0.725476086139679,0.1123720780014991,0.1071277856826782,293.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196533203125,0.545910656452179,0.050000000745058,0.2289882898330688,291.01959228515625,291.1499938964844,273.5799865722656,271.505859375,285.6348571777344,294.8283996582031,291.0578918457031,1.0,0.1568205058574676,0.9572156071662904,0.9572156071662904,1.0,1.0,-0.5590821504592896,0.242161676287651,0.3169204890727997,0.0812232345342636,0.0,0.0,0.0348785184323787,24.90320587158203,25.0,54.30999755859375,-3321.209716796875,33.61246109008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10382080078125,301.94012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.978515625,18000.0,0.0,0.0,0.0683690756559372,0.0,0.0,0.0,0.0,1.0,0.0048774401657283,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748183280229568,0.1090248897671699,-0.0342065617442131,0.0,6.93859183229506e-05,0.0,0.0,4.162600517272949,0.0,0.0,0.0,0.2692262232303619,4.0,0.0,1.0
835620,293.2388916015625,297.1499938964844,293.1499938964844,0.0029374316800385,-222.5644378662109,295.2024230957031,0.5459871292114258,0.050000000745058,0.0458410382270813,294.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5459871292114258,0.050000000745058,0.0482728220522403,293.35626220703125,297.1499938964844,293.1499938964844,0.0050739450380206,-291.3033752441406,297.9498291015625,0.5459871292114258,0.050000000745058,0.03565414249897,293.1337585449219,297.1499938964844,293.1499938964844,0.0625756978988647,-1690.073486328125,304.1484069824219,0.7269400954246521,0.1130751296877861,0.1077909395098686,293.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5459871292114258,0.050000000745058,0.2289854735136032,291.1900939941406,291.1499938964844,273.5233459472656,271.4647827148437,285.6024475097656,294.8172912597656,291.2079162597656,1.0,0.1568727046251297,0.9575414061546326,0.9575414061546326,1.0,1.0,-0.5598726868629456,0.2425418347120285,0.3173308968544006,0.0812944322824478,0.0,0.0,0.0169884525239467,24.89315414428711,25.0,111.14527893066406,-3282.06494140625,33.678524017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017333984375,302.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.662109375,18000.0,0.0,0.0,0.0695829764008522,0.0,0.0,0.0,0.0,1.0,0.0043650050647556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727463662624359,0.1024869307875633,-0.0297405701130628,0.0,7.061787619022653e-05,0.0,0.0,3.918229579925537,0.0,0.0,0.0,0.268764466047287,4.0,0.0,1.0
835680,293.2388916015625,297.1499938964844,293.1499938964844,0.0029374316800385,-222.5644378662109,295.2024230957031,0.5459871292114258,0.050000000745058,0.0458410382270813,294.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5459871292114258,0.050000000745058,0.0482728220522403,293.35626220703125,297.1499938964844,293.1499938964844,0.0050739450380206,-291.3033752441406,297.9498291015625,0.5459871292114258,0.050000000745058,0.03565414249897,293.1337585449219,297.1499938964844,293.1499938964844,0.0625756978988647,-1690.073486328125,304.1484069824219,0.7269400954246521,0.1130751296877861,0.1077909395098686,293.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5459871292114258,0.050000000745058,0.2289854735136032,291.1900939941406,291.1499938964844,273.5233459472656,271.4647827148437,285.6024475097656,294.8172912597656,291.2079162597656,1.0,0.1568727046251297,0.9575414061546326,0.9575414061546326,1.0,1.0,-0.5598726868629456,0.2425418347120285,0.3173308968544006,0.0812944322824478,0.0,0.0,0.0169884525239467,24.89315414428711,25.0,111.14527893066406,-3282.06494140625,33.678524017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017333984375,302.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.662109375,18000.0,0.0,0.0,0.0695829764008522,0.0,0.0,0.0,0.0,1.0,0.0043650050647556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727463662624359,0.1024869307875633,-0.0297405701130628,0.0,7.061787619022653e-05,0.0,0.0,3.918229579925537,0.0,0.0,0.0,0.268764466047287,4.0,0.0,1.0
835740,293.2360534667969,297.1499938964844,293.1499938964844,0.0029146280139684,-220.7023162841797,295.2001342773437,0.5460472106933594,0.050000000745058,0.045840598642826,294.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200927734375,0.5460472106933594,0.050000000745058,0.048272356390953,293.3531188964844,297.1499938964844,293.1499938964844,0.005013464950025,-288.02716064453125,297.9015808105469,0.5460472106933594,0.050000000745058,0.0356537960469722,293.13250732421875,297.1499938964844,293.1499938964844,0.06299988925457,-1697.631103515625,304.148193359375,0.7283247113227844,0.1137406006455421,0.1084280461072921,293.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200927734375,0.5460472106933594,0.050000000745058,0.2289832681417465,291.2198181152344,291.1499938964844,273.4666748046875,271.42364501953125,285.5455322265625,294.76422119140625,291.21240234375,1.0,0.1569283753633499,0.95786714553833,0.95786714553833,1.0,1.0,-0.5606331825256348,0.2429085969924926,0.3177245557308197,0.0813612043857574,0.0,0.0,0.0045481072738766,24.88611221313477,25.0,-11.824349403381348,-3027.512451171875,33.744659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96600341796875,301.2156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.02734375,18000.0,0.0,0.0,0.0707536488771438,0.0,0.0,0.0,0.0,1.0,0.0052309180609881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.057812362909317,0.0946878492832183,-0.0368754900991916,0.0,7.180596003308892e-05,0.0,0.0,3.603149175643921,0.0,0.0,0.0,0.2673956751823425,4.0,0.0,1.0
835800,293.2360534667969,297.1499938964844,293.1499938964844,0.0029146280139684,-220.7023162841797,295.2001342773437,0.5460472106933594,0.050000000745058,0.045840598642826,294.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200927734375,0.5460472106933594,0.050000000745058,0.048272356390953,293.3531188964844,297.1499938964844,293.1499938964844,0.005013464950025,-288.02716064453125,297.9015808105469,0.5460472106933594,0.050000000745058,0.0356537960469722,293.13250732421875,297.1499938964844,293.1499938964844,0.06299988925457,-1697.631103515625,304.148193359375,0.7283247113227844,0.1137406006455421,0.1084280461072921,293.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200927734375,0.5460472106933594,0.050000000745058,0.2289832681417465,291.2198181152344,291.1499938964844,273.4666748046875,271.42364501953125,285.5455322265625,294.76422119140625,291.21240234375,1.0,0.1569283753633499,0.95786714553833,0.95786714553833,1.0,1.0,-0.5606331825256348,0.2429085969924926,0.3177245557308197,0.0813612043857574,0.0,0.0,0.0045481072738766,24.88611221313477,25.0,-11.824349403381348,-3027.512451171875,33.744659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96600341796875,301.2156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.02734375,18000.0,0.0,0.0,0.0707536488771438,0.0,0.0,0.0,0.0,1.0,0.0052309180609881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.057812362909317,0.0946878492832183,-0.0368754900991916,0.0,7.180596003308892e-05,0.0,0.0,3.603149175643921,0.0,0.0,0.0,0.2673956751823425,4.0,0.0,1.0
835860,293.2325439453125,297.1499938964844,293.1499938964844,0.0029126990120857,-221.65750122070312,295.09381103515625,0.5460991263389587,0.050000000745058,0.0458402149379253,294.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5460991263389587,0.050000000745058,0.0482719540596008,293.3497009277344,297.1499938964844,293.1499938964844,0.0049900878220796,-288.2623596191406,297.7802734375,0.5460991263389587,0.050000000745058,0.0356535017490386,293.13134765625,297.1499938964844,293.1499938964844,0.0643792003393173,-1725.0050048828125,304.146484375,0.7296794056892395,0.1144166365265846,0.1090578734874725,293.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5460991263389587,0.050000000745058,0.2289813607931137,291.09552001953125,291.1499938964844,273.4100036621094,271.3824157714844,285.4888610839844,294.7096862792969,291.07293701171875,1.0,0.1569866091012954,0.9581892490386964,0.9581892490386964,1.0,1.0,-0.5613853931427002,0.2432711869478225,0.3181142210960388,0.0814277827739715,0.0,0.0,0.0184356197714805,24.88061141967773,25.0,-92.62857818603516,-3234.290771484375,33.81157684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0325622558594,300.80474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.56640625,18000.0,0.0,0.0,0.0707237720489502,0.0,0.0,0.0,0.0,1.0,0.0050980760715901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.068606786429882,0.1044837236404419,-0.0358769297599792,0.0,7.177564111771062e-05,0.0,0.0,3.9757890701293945,0.0,0.0,0.0,0.2685319185256958,4.0,0.0,1.0
835920,293.2325439453125,297.1499938964844,293.1499938964844,0.0029126990120857,-221.65750122070312,295.09381103515625,0.5460991263389587,0.050000000745058,0.0458402149379253,294.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5460991263389587,0.050000000745058,0.0482719540596008,293.3497009277344,297.1499938964844,293.1499938964844,0.0049900878220796,-288.2623596191406,297.7802734375,0.5460991263389587,0.050000000745058,0.0356535017490386,293.13134765625,297.1499938964844,293.1499938964844,0.0643792003393173,-1725.0050048828125,304.146484375,0.7296794056892395,0.1144166365265846,0.1090578734874725,293.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5460991263389587,0.050000000745058,0.2289813607931137,291.09552001953125,291.1499938964844,273.4100036621094,271.3824157714844,285.4888610839844,294.7096862792969,291.07293701171875,1.0,0.1569866091012954,0.9581892490386964,0.9581892490386964,1.0,1.0,-0.5613853931427002,0.2432711869478225,0.3181142210960388,0.0814277827739715,0.0,0.0,0.0184356197714805,24.88061141967773,25.0,-92.62857818603516,-3234.290771484375,33.81157684326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0325622558594,300.80474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17944.56640625,18000.0,0.0,0.0,0.0707237720489502,0.0,0.0,0.0,0.0,1.0,0.0050980760715901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.068606786429882,0.1044837236404419,-0.0358769297599792,0.0,7.177564111771062e-05,0.0,0.0,3.9757890701293945,0.0,0.0,0.0,0.2685319185256958,4.0,0.0,1.0
835980,293.2289733886719,297.1499938964844,293.1499938964844,0.0028984027449041,-220.0953826904297,295.1025695800781,0.5461606383323669,0.050000000745058,0.0458397641777992,294.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5461606383323669,0.050000000745058,0.0482714772224426,293.3459777832031,297.1499938964844,293.1499938964844,0.0049328915774822,-284.6861877441406,297.7406616210937,0.5461606383323669,0.050000000745058,0.0356531478464603,293.13006591796875,297.1499938964844,293.1499938964844,0.0645938888192176,-1728.0699462890625,304.1473388671875,0.731149435043335,0.1151510253548622,0.1097417548298835,293.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5461606383323669,0.050000000745058,0.2289791107177734,291.1350402832031,291.1499938964844,273.35333251953125,271.3411560058594,285.4333801269531,294.6575927734375,291.1498107910156,1.0,0.1570481359958648,0.9585113525390624,0.9585113525390624,1.0,1.0,-0.5622018575668335,0.2436598688364029,0.3185420036315918,0.0815095007419586,0.0,0.0,0.0200391672551631,24.873804092407227,25.0,46.15140151977539,-3306.3798828125,33.883506774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0170593261719,302.1434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.328125,18000.0,0.0,0.0,0.0713444054126739,0.0,0.0,0.0,0.0,1.0,0.0044038840569555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727010741829872,0.102792739868164,-0.0300916656851768,0.0,7.240549894049764e-05,0.0,0.0,3.927264451980591,0.0,0.0,0.0,0.2687293887138366,4.0,0.0,1.0
836040,293.2289733886719,297.1499938964844,293.1499938964844,0.0028984027449041,-220.0953826904297,295.1025695800781,0.5461606383323669,0.050000000745058,0.0458397641777992,294.7889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5461606383323669,0.050000000745058,0.0482714772224426,293.3459777832031,297.1499938964844,293.1499938964844,0.0049328915774822,-284.6861877441406,297.7406616210937,0.5461606383323669,0.050000000745058,0.0356531478464603,293.13006591796875,297.1499938964844,293.1499938964844,0.0645938888192176,-1728.0699462890625,304.1473388671875,0.731149435043335,0.1151510253548622,0.1097417548298835,293.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5461606383323669,0.050000000745058,0.2289791107177734,291.1350402832031,291.1499938964844,273.35333251953125,271.3411560058594,285.4333801269531,294.6575927734375,291.1498107910156,1.0,0.1570481359958648,0.9585113525390624,0.9585113525390624,1.0,1.0,-0.5622018575668335,0.2436598688364029,0.3185420036315918,0.0815095007419586,0.0,0.0,0.0200391672551631,24.873804092407227,25.0,46.15140151977539,-3306.3798828125,33.883506774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0170593261719,302.1434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.328125,18000.0,0.0,0.0,0.0713444054126739,0.0,0.0,0.0,0.0,1.0,0.0044038840569555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727010741829872,0.102792739868164,-0.0300916656851768,0.0,7.240549894049764e-05,0.0,0.0,3.927264451980591,0.0,0.0,0.0,0.2687293887138366,4.0,0.0,1.0
836100,293.2274780273437,297.1499938964844,293.1499938964844,0.0028874545823782,-219.1213836669922,295.109130859375,0.5461903214454651,0.050000000745058,0.0458395443856716,294.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5461903214454651,0.050000000745058,0.0482712499797344,293.3443298339844,297.1499938964844,293.1499938964844,0.0049027535133063,-282.9349365234375,297.7225952148437,0.5461903214454651,0.050000000745058,0.0356529802083969,293.1294860839844,297.1499938964844,293.1499938964844,0.0647721141576767,-1731.101318359375,304.1474914550781,0.7318921685218811,0.1155158802866935,0.1100890338420867,293.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5461903214454651,0.050000000745058,0.2289780229330063,291.1584167480469,291.1499938964844,273.32501220703125,271.32049560546875,285.40447998046875,294.62939453125,291.16259765625,1.0,0.1570800691843032,0.9586724042892456,0.9586724042892456,1.0,1.0,-0.5626165866851807,0.2438566386699676,0.318759948015213,0.0815523713827133,0.0,0.0,0.0169977154582738,24.87067413330078,25.0,31.801700592041016,-3292.5888671875,33.92040252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958190917969,302.0690002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.486328125,18000.0,0.0,0.0,0.0718447789549827,0.0,0.0,0.0,0.0,1.0,0.0043497970327734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717535391449928,0.1013345122337341,-0.0295809730887413,0.0,7.291331712622195e-05,0.0,0.0,3.870577812194824,0.0,0.0,0.0,0.2685749232769012,4.0,0.0,1.0
836160,293.2260437011719,297.1499938964844,293.1499938964844,0.0028794324025511,-218.50558471679688,295.1024475097656,0.5462172031402588,0.050000000745058,0.0458393469452858,294.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5462172031402588,0.050000000745058,0.0482710413634777,293.3427734375,297.1499938964844,293.1499938964844,0.0048772040754556,-281.5957946777344,297.6951599121094,0.5462172031402588,0.050000000745058,0.0356528274714946,293.12896728515625,297.1499938964844,293.1499938964844,0.0650532096624374,-1736.287109375,304.1474304199219,0.7326217889785767,0.1158768162131309,0.110431857407093,293.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5462172031402588,0.050000000745058,0.2289770394563675,291.1625061035156,291.1499938964844,273.2966613769531,271.2998352050781,285.3756408691406,294.60125732421875,291.1614990234375,1.0,0.1571125835180282,0.9588320851325988,0.9588320851325988,1.0,1.0,-0.5630261301994324,0.24405138194561,0.3189747631549835,0.0815938115119934,0.0,0.0,0.0156858321279287,24.86804580688477,25.0,11.946389198303224,-3285.207763671875,33.957305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9805908203125,301.9760131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.833984375,18000.0,0.0,0.0,0.0723219215869903,0.0,0.0,0.0,0.0,1.0,0.0043343901634216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711531117558479,0.1005823165178299,-0.0294292047619819,0.0,7.33975539333187e-05,0.0,0.0,3.840419054031372,0.0,0.0,0.0,0.268471211194992,4.0,0.0,1.0
