time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836220,293.2230834960937,297.1499938964844,293.1499938964844,0.0028671876061707,-217.6858673095703,295.0762939453125,0.5462663173675537,0.050000000745058,0.0458389855921268,294.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5462663173675537,0.050000000745058,0.0482706613838672,293.3396301269531,297.1499938964844,293.1499938964844,0.0048314617015421,-279.34869384765625,297.63134765625,0.5462663173675537,0.050000000745058,0.0356525443494319,293.1280212402344,297.1499938964844,293.1499938964844,0.0657129883766174,-1748.7099609375,304.1471862792969,0.7340689897537231,0.1166020408272743,0.1111155077815055,293.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5462663173675537,0.050000000745058,0.228975236415863,291.15106201171875,291.1499938964844,273.239990234375,271.2584228515625,285.3186340332031,294.5462951660156,291.1476135253906,1.0,0.1571791619062423,0.9591513872146606,0.9591513872146606,1.0,1.0,-0.5638431906700134,0.244442880153656,0.3194003105163574,0.0816699340939521,0.0,0.0,0.0161802321672439,24.86359214782715,25.0,-13.41762924194336,-3289.71826171875,34.03177261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662475585937,301.897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.005859375,18000.0,0.0,0.0,0.0731774643063545,0.0,0.0,0.0,0.0,1.0,0.004309335257858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710160806775093,0.100200317800045,-0.0291842371225357,0.0,7.426582305924967e-05,0.0,0.0,3.8246142864227295,0.0,0.0,0.0,0.2684075236320495,4.0,0.0,1.0
836280,293.2230834960937,297.1499938964844,293.1499938964844,0.0028671876061707,-217.6858673095703,295.0762939453125,0.5462663173675537,0.050000000745058,0.0458389855921268,294.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5462663173675537,0.050000000745058,0.0482706613838672,293.3396301269531,297.1499938964844,293.1499938964844,0.0048314617015421,-279.34869384765625,297.63134765625,0.5462663173675537,0.050000000745058,0.0356525443494319,293.1280212402344,297.1499938964844,293.1499938964844,0.0657129883766174,-1748.7099609375,304.1471862792969,0.7340689897537231,0.1166020408272743,0.1111155077815055,293.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5462663173675537,0.050000000745058,0.228975236415863,291.15106201171875,291.1499938964844,273.239990234375,271.2584228515625,285.3186340332031,294.5462951660156,291.1476135253906,1.0,0.1571791619062423,0.9591513872146606,0.9591513872146606,1.0,1.0,-0.5638431906700134,0.244442880153656,0.3194003105163574,0.0816699340939521,0.0,0.0,0.0161802321672439,24.86359214782715,25.0,-13.41762924194336,-3289.71826171875,34.03177261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9662475585937,301.897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.005859375,18000.0,0.0,0.0,0.0731774643063545,0.0,0.0,0.0,0.0,1.0,0.004309335257858,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0710160806775093,0.100200317800045,-0.0291842371225357,0.0,7.426582305924967e-05,0.0,0.0,3.8246142864227295,0.0,0.0,0.0,0.2684075236320495,4.0,0.0,1.0
836340,293.2200622558594,297.1499938964844,293.1499938964844,0.0028567800763994,-217.0392608642578,295.0475158691406,0.5463144183158875,0.050000000745058,0.0458386354148387,294.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5463144183158875,0.050000000745058,0.0482702888548374,293.33642578125,297.1499938964844,293.1499938964844,0.0047882921062409,-277.2691650390625,297.56597900390625,0.5463144183158875,0.050000000745058,0.0356522724032402,293.1271057128906,297.1499938964844,293.1499938964844,0.0664137080311775,-1761.9866943359375,304.14697265625,0.7355412840843201,0.1173461824655532,0.1118136867880821,293.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5463144183158875,0.050000000745058,0.2289734631776809,291.1341552734375,291.1499938964844,273.1833190917969,271.2169494628906,285.262451171875,294.4931640625,291.1303100585937,1.0,0.1572477966547012,0.9594706296920776,0.9594706296920776,1.0,1.0,-0.5646777749061584,0.2448467761278152,0.319830983877182,0.0817385017871856,0.0,0.0,0.0194073785096406,24.85931205749512,25.0,-23.22501373291016,-3309.579345703125,34.10821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644775390625,301.9223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.935546875,18000.0,0.0,0.0,0.0739363431930542,0.0,0.0,0.0,0.0,1.0,0.0042482614517211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717262774705886,0.1003237888216972,-0.0285975057631731,0.0,7.50359904486686e-05,0.0,0.0,3.829912185668945,0.0,0.0,0.0,0.268442153930664,4.0,0.0,1.0
836400,293.2200622558594,297.1499938964844,293.1499938964844,0.0028567800763994,-217.0392608642578,295.0475158691406,0.5463144183158875,0.050000000745058,0.0458386354148387,294.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5463144183158875,0.050000000745058,0.0482702888548374,293.33642578125,297.1499938964844,293.1499938964844,0.0047882921062409,-277.2691650390625,297.56597900390625,0.5463144183158875,0.050000000745058,0.0356522724032402,293.1271057128906,297.1499938964844,293.1499938964844,0.0664137080311775,-1761.9866943359375,304.14697265625,0.7355412840843201,0.1173461824655532,0.1118136867880821,293.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5463144183158875,0.050000000745058,0.2289734631776809,291.1341552734375,291.1499938964844,273.1833190917969,271.2169494628906,285.262451171875,294.4931640625,291.1303100585937,1.0,0.1572477966547012,0.9594706296920776,0.9594706296920776,1.0,1.0,-0.5646777749061584,0.2448467761278152,0.319830983877182,0.0817385017871856,0.0,0.0,0.0194073785096406,24.85931205749512,25.0,-23.22501373291016,-3309.579345703125,34.10821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644775390625,301.9223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.935546875,18000.0,0.0,0.0,0.0739363431930542,0.0,0.0,0.0,0.0,1.0,0.0042482614517211,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717262774705886,0.1003237888216972,-0.0285975057631731,0.0,7.50359904486686e-05,0.0,0.0,3.829912185668945,0.0,0.0,0.0,0.268442153930664,4.0,0.0,1.0
836460,293.2169189453125,297.1499938964844,293.1499938964844,0.0028473730199038,-216.46453857421875,295.0199584960937,0.5463637709617615,0.050000000745058,0.0458382703363895,294.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5463637709617615,0.050000000745058,0.0482699088752269,293.33319091796875,297.1499938964844,293.1499938964844,0.0047461315989494,-275.2274780273437,297.5015563964844,0.5463637709617615,0.050000000745058,0.0356519892811775,293.12615966796875,297.1499938964844,293.1499938964844,0.0671310275793075,-1775.600830078125,304.14678955078125,0.7370563745498657,0.1181138604879379,0.1125336363911628,293.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5463637709617615,0.050000000745058,0.2289716601371765,291.1171264648437,291.1499938964844,273.1266784667969,271.1754150390625,285.2074584960937,294.4422912597656,291.1137390136719,1.0,0.157318577170372,0.9597868323326112,0.9597868323326112,1.0,1.0,-0.5655383467674255,0.2452655583620071,0.3202727735042572,0.0818034932017326,0.0,0.0,0.0249487459659576,24.854877471923828,25.0,-23.33973693847656,-3341.37060546875,34.1871452331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967529296875,302.0201110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.80859375,18000.0,0.0,0.0,0.0746421962976455,0.0,0.0,0.0,0.0,1.0,0.0041309781372547,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731345638632774,0.1005895063281059,-0.0274549424648284,0.0,7.575233757961541e-05,0.0,0.0,3.84185242652893,0.0,0.0,0.0,0.2685277760028839,4.0,0.0,1.0
836520,293.2169189453125,297.1499938964844,293.1499938964844,0.0028473730199038,-216.46453857421875,295.0199584960937,0.5463637709617615,0.050000000745058,0.0458382703363895,294.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5463637709617615,0.050000000745058,0.0482699088752269,293.33319091796875,297.1499938964844,293.1499938964844,0.0047461315989494,-275.2274780273437,297.5015563964844,0.5463637709617615,0.050000000745058,0.0356519892811775,293.12615966796875,297.1499938964844,293.1499938964844,0.0671310275793075,-1775.600830078125,304.14678955078125,0.7370563745498657,0.1181138604879379,0.1125336363911628,293.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.5463637709617615,0.050000000745058,0.2289716601371765,291.1171264648437,291.1499938964844,273.1266784667969,271.1754150390625,285.2074584960937,294.4422912597656,291.1137390136719,1.0,0.157318577170372,0.9597868323326112,0.9597868323326112,1.0,1.0,-0.5655383467674255,0.2452655583620071,0.3202727735042572,0.0818034932017326,0.0,0.0,0.0249487459659576,24.854877471923828,25.0,-23.33973693847656,-3341.37060546875,34.1871452331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967529296875,302.0201110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.80859375,18000.0,0.0,0.0,0.0746421962976455,0.0,0.0,0.0,0.0,1.0,0.0041309781372547,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731345638632774,0.1005895063281059,-0.0274549424648284,0.0,7.575233757961541e-05,0.0,0.0,3.84185242652893,0.0,0.0,0.0,0.2685277760028839,4.0,0.0,1.0
836580,293.2137756347656,297.1499938964844,293.1499938964844,0.0028384502511471,-215.8934020996093,294.9961242675781,0.5464145541191101,0.050000000745058,0.0458378978073596,294.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.5464145541191101,0.050000000745058,0.0482695139944553,293.3300170898437,297.1499938964844,293.1499938964844,0.0047039329074323,-273.1317138671875,297.4397888183594,0.5464145541191101,0.050000000745058,0.0356516987085342,293.125244140625,297.1499938964844,293.1499938964844,0.0678404495120048,-1789.0423583984375,304.14666748046875,0.7386142611503601,0.1189034506678581,0.1132749989628791,293.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.5464145541191101,0.050000000745058,0.2289697974920272,291.10382080078125,291.1499938964844,273.07000732421875,271.1338195800781,285.154052734375,294.3942565917969,291.1015625,1.0,0.1573915928602218,0.9601030349731444,0.9601030349731444,1.0,1.0,-0.566424548625946,0.2456962168216705,0.3207283318042755,0.0818713381886482,0.0,0.0,0.0320577472448349,24.8503360748291,25.0,-17.217906951904297,-3381.845458984375,34.26858901977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9699401855469,302.17071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25,18000.0,0.0,0.0,0.075342372059822,0.0,0.0,0.0,0.0,1.0,0.0039601065218448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750949382781982,0.1008485257625579,-0.0257535856217145,0.0,7.646292942808941e-05,0.0,0.0,3.854398250579834,0.0,0.0,0.0,0.2686401605606079,4.0,0.0,1.0
836640,293.2137756347656,297.1499938964844,293.1499938964844,0.0028384502511471,-215.8934020996093,294.9961242675781,0.5464145541191101,0.050000000745058,0.0458378978073596,294.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.5464145541191101,0.050000000745058,0.0482695139944553,293.3300170898437,297.1499938964844,293.1499938964844,0.0047039329074323,-273.1317138671875,297.4397888183594,0.5464145541191101,0.050000000745058,0.0356516987085342,293.125244140625,297.1499938964844,293.1499938964844,0.0678404495120048,-1789.0423583984375,304.14666748046875,0.7386142611503601,0.1189034506678581,0.1132749989628791,293.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.5464145541191101,0.050000000745058,0.2289697974920272,291.10382080078125,291.1499938964844,273.07000732421875,271.1338195800781,285.154052734375,294.3942565917969,291.1015625,1.0,0.1573915928602218,0.9601030349731444,0.9601030349731444,1.0,1.0,-0.566424548625946,0.2456962168216705,0.3207283318042755,0.0818713381886482,0.0,0.0,0.0320577472448349,24.8503360748291,25.0,-17.217906951904297,-3381.845458984375,34.26858901977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9699401855469,302.17071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25,18000.0,0.0,0.0,0.075342372059822,0.0,0.0,0.0,0.0,1.0,0.0039601065218448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750949382781982,0.1008485257625579,-0.0257535856217145,0.0,7.646292942808941e-05,0.0,0.0,3.854398250579834,0.0,0.0,0.0,0.2686401605606079,4.0,0.0,1.0
836700,293.2121887207031,297.1499938964844,293.1499938964844,0.0028340546414256,-215.59503173828125,294.9861145019531,0.5464403629302979,0.050000000745058,0.0458377115428447,294.73760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.5464403629302979,0.050000000745058,0.0482693165540695,293.3285217285156,297.1499938964844,293.1499938964844,0.0046826563775539,-272.04833984375,297.41021728515625,0.5464403629302979,0.050000000745058,0.0356515534222126,293.12481689453125,297.1499938964844,293.1499938964844,0.0681865960359573,-1795.583251953125,304.1466369628906,0.7394070029258728,0.1193050816655159,0.1136525943875312,293.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.5464403629302979,0.050000000745058,0.228968858718872,291.0992736816406,291.1499938964844,273.0416564941406,271.1130065917969,285.1280212402344,294.3713684082031,291.09771728515625,1.0,0.1574289351701736,0.9602611064910888,0.9602611064910888,1.0,1.0,-0.5668759346008301,0.2459142506122589,0.3209616541862488,0.0819086879491806,0.0,0.0,0.0359008237719535,24.848079681396484,25.0,-12.97141456604004,-3403.941650390625,34.310176849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,302.25689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.14453125,18000.0,0.0,0.0,0.0757041350007057,0.0,0.0,0.0,0.0,1.0,0.0038599129766225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762083083391189,0.1009490117430687,-0.0247407052665948,0.0,7.683006697334349e-05,0.0,0.0,3.859764337539673,0.0,0.0,0.0,0.2687001824378967,4.0,0.0,1.0
836760,293.21063232421875,297.1499938964844,293.1499938964844,0.0028296636883169,-215.28439331054688,294.9774780273437,0.5464663505554199,0.050000000745058,0.0458375215530395,294.7330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.5464663505554199,0.050000000745058,0.0482691153883934,293.3270568847656,297.1499938964844,293.1499938964844,0.0046612038277089,-270.9373474121094,297.381591796875,0.5464663505554199,0.050000000745058,0.0356514044106006,293.1243591308594,297.1499938964844,293.1499938964844,0.068525530397892,-1801.9739990234373,304.1466369628906,0.740207314491272,0.1197104156017303,0.114034004509449,293.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0966796875,0.5464663505554199,0.050000000745058,0.2289679050445556,291.0963439941406,291.1499938964844,273.0133361816406,271.0921630859375,285.1024475097656,294.3492126464844,291.095458984375,1.0,0.1574668139219284,0.9604175090789796,0.9604175090789796,1.0,1.0,-0.567331850528717,0.2461329996585846,0.3211988508701324,0.0819495916366577,0.0,0.0,0.0397849828004837,24.845870971679688,25.0,-8.51297664642334,-3426.5302734375,34.352291107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9684143066406,302.3455505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1328125,18000.0,0.0,0.0,0.076079361140728,0.0,0.0,0.0,0.0,1.0,0.0037534348666667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0773676708340644,0.1010238677263259,-0.0236561950296163,0.0,7.721087604295462e-05,0.0,0.0,3.8642210960388175,0.0,0.0,0.0,0.268760085105896,4.0,0.0,1.0
836820,293.20751953125,297.1499938964844,293.1499938964844,0.0028208610601723,-214.62799072265625,294.9638366699219,0.5465185046195984,0.050000000745058,0.0458371378481388,294.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.5465185046195984,0.050000000745058,0.0482687130570411,293.32427978515625,297.1499938964844,293.1499938964844,0.0046177739277482,-268.6383972167969,297.3268127441406,0.5465185046195984,0.050000000745058,0.0356511063873767,293.12353515625,297.1499938964844,293.1499938964844,0.0691824033856391,-1814.322265625,304.14666748046875,0.7418251037597656,0.1205293759703636,0.1148055717349052,293.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.5465185046195984,0.050000000745058,0.2289659976959228,291.0947265625,291.1499938964844,272.9566650390625,271.0504455566406,285.0525817871094,294.3069152832031,291.094970703125,1.0,0.1575440615415573,0.9607301950454712,0.9607301950454712,1.0,1.0,-0.5682541728019714,0.2465695887804031,0.3216845989227295,0.0820454284548759,0.0,0.0,0.0473186373710632,24.841684341430664,25.0,-0.3049089014530182,-3471.319580078125,34.4378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623107910156,302.51861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3046875,18000.0,0.0,0.0,0.0768777579069137,0.0,0.0,0.0,0.0,1.0,0.0035321430768817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797072425484657,0.1010988652706146,-0.0213916283100843,0.0,7.802114851074293e-05,0.0,0.0,3.8703134059906006,0.0,0.0,0.0,0.2688741981983185,4.0,0.0,1.0
836880,293.20751953125,297.1499938964844,293.1499938964844,0.0028208610601723,-214.62799072265625,294.9638366699219,0.5465185046195984,0.050000000745058,0.0458371378481388,294.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.5465185046195984,0.050000000745058,0.0482687130570411,293.32427978515625,297.1499938964844,293.1499938964844,0.0046177739277482,-268.6383972167969,297.3268127441406,0.5465185046195984,0.050000000745058,0.0356511063873767,293.12353515625,297.1499938964844,293.1499938964844,0.0691824033856391,-1814.322265625,304.14666748046875,0.7418251037597656,0.1205293759703636,0.1148055717349052,293.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946960449219,0.5465185046195984,0.050000000745058,0.2289659976959228,291.0947265625,291.1499938964844,272.9566650390625,271.0504455566406,285.0525817871094,294.3069152832031,291.094970703125,1.0,0.1575440615415573,0.9607301950454712,0.9607301950454712,1.0,1.0,-0.5682541728019714,0.2465695887804031,0.3216845989227295,0.0820454284548759,0.0,0.0,0.0473186373710632,24.841684341430664,25.0,-0.3049089014530182,-3471.319580078125,34.4378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9623107910156,302.51861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3046875,18000.0,0.0,0.0,0.0768777579069137,0.0,0.0,0.0,0.0,1.0,0.0035321430768817,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0797072425484657,0.1010988652706146,-0.0213916283100843,0.0,7.802114851074293e-05,0.0,0.0,3.8703134059906006,0.0,0.0,0.0,0.2688741981983185,4.0,0.0,1.0
836940,293.2045288085937,297.1499938964844,293.1499938964844,0.00281214970164,-213.9444732666016,294.9541931152344,0.5465706586837769,0.050000000745058,0.045836754143238,294.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.5465706586837769,0.050000000745058,0.0482683107256889,293.3216857910156,297.1499938964844,293.1499938964844,0.0045741200447082,-266.276123046875,297.27490234375,0.5465706586837769,0.050000000745058,0.0356508083641529,293.1227722167969,297.1499938964844,293.1499938964844,0.069816805422306,-1826.2142333984373,304.146728515625,0.7434598207473755,0.121356688439846,0.1155857741832733,293.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.5465706586837769,0.050000000745058,0.22896409034729,291.0975646972656,291.1499938964844,272.8999938964844,271.0086364746094,285.0040283203125,294.2663269042969,291.0985412597656,1.0,0.1576231718063354,0.9610429406166076,0.9610429406166076,1.0,1.0,-0.5691869258880615,0.2470012754201889,0.3221856355667114,0.0821641460061073,0.0,0.0,0.0541520006954669,24.83789253234864,25.0,5.47181510925293,-3513.474853515625,34.524986267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952880859375,302.67333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.630859375,18000.0,0.0,0.0,0.0777414292097091,0.0,0.0,0.0,0.0,1.0,0.0033131437376141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819271132349968,0.1010899320244789,-0.0191628150641918,0.0,7.889766129665077e-05,0.0,0.0,3.873026371002197,0.0,0.0,0.0,0.2689752280712127,4.0,0.0,1.0
837000,293.2045288085937,297.1499938964844,293.1499938964844,0.00281214970164,-213.9444732666016,294.9541931152344,0.5465706586837769,0.050000000745058,0.045836754143238,294.7149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.5465706586837769,0.050000000745058,0.0482683107256889,293.3216857910156,297.1499938964844,293.1499938964844,0.0045741200447082,-266.276123046875,297.27490234375,0.5465706586837769,0.050000000745058,0.0356508083641529,293.1227722167969,297.1499938964844,293.1499938964844,0.069816805422306,-1826.2142333984373,304.146728515625,0.7434598207473755,0.121356688439846,0.1155857741832733,293.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0972900390625,0.5465706586837769,0.050000000745058,0.22896409034729,291.0975646972656,291.1499938964844,272.8999938964844,271.0086364746094,285.0040283203125,294.2663269042969,291.0985412597656,1.0,0.1576231718063354,0.9610429406166076,0.9610429406166076,1.0,1.0,-0.5691869258880615,0.2470012754201889,0.3221856355667114,0.0821641460061073,0.0,0.0,0.0541520006954669,24.83789253234864,25.0,5.47181510925293,-3513.474853515625,34.524986267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.952880859375,302.67333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.630859375,18000.0,0.0,0.0,0.0777414292097091,0.0,0.0,0.0,0.0,1.0,0.0033131437376141,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819271132349968,0.1010899320244789,-0.0191628150641918,0.0,7.889766129665077e-05,0.0,0.0,3.873026371002197,0.0,0.0,0.0,0.2689752280712127,4.0,0.0,1.0
837060,293.2015991210937,297.1499938964844,293.1499938964844,0.0028037105221301,-213.2647705078125,294.947021484375,0.5466228127479553,0.050000000745058,0.0458363741636276,294.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.5466228127479553,0.050000000745058,0.0482679083943367,293.3191833496094,297.1499938964844,293.1499938964844,0.0045306142419576,-263.892578125,297.2248840332031,0.5466228127479553,0.050000000745058,0.0356505140662193,293.1220397949219,297.1499938964844,293.1499938964844,0.0704403445124626,-1837.8980712890625,304.14678955078125,0.7451069355010986,0.1221901327371597,0.1163722202181816,293.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.5466228127479553,0.050000000745058,0.2289621829986572,291.1027526855469,291.1499938964844,272.84332275390625,270.966796875,284.956298828125,294.2264709472656,291.1039733886719,1.0,0.1577039211988449,0.9613519310951232,0.9613519310951232,1.0,1.0,-0.5701271295547485,0.2474258691072464,0.3227012753486633,0.0823071375489234,0.0,0.0,0.0601174123585224,24.834516525268555,25.0,8.170699119567871,-3551.874755859375,34.61339569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424133300781,302.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.978515625,18000.0,0.0,0.0,0.07865571975708,0.0,0.0,0.0,0.0,1.0,0.003106658346951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839308351278305,0.1010301783680915,-0.0170993395149707,0.0,7.982555689522997e-05,0.0,0.0,3.873483896255493,0.0,0.0,0.0,0.2690617144107818,4.0,0.0,1.0
837120,293.2015991210937,297.1499938964844,293.1499938964844,0.0028037105221301,-213.2647705078125,294.947021484375,0.5466228127479553,0.050000000745058,0.0458363741636276,294.7061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.5466228127479553,0.050000000745058,0.0482679083943367,293.3191833496094,297.1499938964844,293.1499938964844,0.0045306142419576,-263.892578125,297.2248840332031,0.5466228127479553,0.050000000745058,0.0356505140662193,293.1220397949219,297.1499938964844,293.1499938964844,0.0704403445124626,-1837.8980712890625,304.14678955078125,0.7451069355010986,0.1221901327371597,0.1163722202181816,293.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023864746094,0.5466228127479553,0.050000000745058,0.2289621829986572,291.1027526855469,291.1499938964844,272.84332275390625,270.966796875,284.956298828125,294.2264709472656,291.1039733886719,1.0,0.1577039211988449,0.9613519310951232,0.9613519310951232,1.0,1.0,-0.5701271295547485,0.2474258691072464,0.3227012753486633,0.0823071375489234,0.0,0.0,0.0601174123585224,24.834516525268555,25.0,8.170699119567871,-3551.874755859375,34.61339569091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424133300781,302.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.978515625,18000.0,0.0,0.0,0.07865571975708,0.0,0.0,0.0,0.0,1.0,0.003106658346951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839308351278305,0.1010301783680915,-0.0170993395149707,0.0,7.982555689522997e-05,0.0,0.0,3.873483896255493,0.0,0.0,0.0,0.2690617144107818,4.0,0.0,1.0
837180,293.1987609863281,297.1499938964844,293.1499938964844,0.0027958231512457,-212.6245880126953,294.9410095214844,0.5466746687889099,0.050000000745058,0.0458359941840171,294.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.5466746687889099,0.050000000745058,0.0482675097882747,293.3168029785156,297.1499938964844,293.1499938964844,0.0044876816682517,-261.5291442871094,297.1756591796875,0.5466746687889099,0.050000000745058,0.0356502160429954,293.12139892578125,297.1499938964844,293.1499938964844,0.0710637792944908,-1849.602783203125,304.1468200683594,0.7467636466026306,0.1230282932519912,0.1171634644269943,293.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.5466746687889099,0.050000000745058,0.2289602756500244,291.1083984375,291.1499938964844,272.7866516113281,270.92486572265625,284.90966796875,294.1879577636719,291.10955810546875,1.0,0.1577861160039901,0.9616609215736388,0.9616609215736388,1.0,1.0,-0.5710731148719788,0.2478441148996353,0.3232290148735046,0.0824710056185722,0.0,0.0,0.0652796551585197,24.8315486907959,25.0,8.272775650024414,-3586.605224609375,34.70292663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93328857421875,302.911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.255859375,18000.0,0.0,0.0,0.0795966237783432,0.0,0.0,0.0,0.0,1.0,0.0029162869323045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857031717896461,0.1009525805711746,-0.015249409712851,0.0,8.07804535725154e-05,0.0,0.0,3.872925519943237,0.0,0.0,0.0,0.2691358625888824,4.0,0.0,1.0
837240,293.1987609863281,297.1499938964844,293.1499938964844,0.0027958231512457,-212.6245880126953,294.9410095214844,0.5466746687889099,0.050000000745058,0.0458359941840171,294.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.5466746687889099,0.050000000745058,0.0482675097882747,293.3168029785156,297.1499938964844,293.1499938964844,0.0044876816682517,-261.5291442871094,297.1756591796875,0.5466746687889099,0.050000000745058,0.0356502160429954,293.12139892578125,297.1499938964844,293.1499938964844,0.0710637792944908,-1849.602783203125,304.1468200683594,0.7467636466026306,0.1230282932519912,0.1171634644269943,293.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080322265625,0.5466746687889099,0.050000000745058,0.2289602756500244,291.1083984375,291.1499938964844,272.7866516113281,270.92486572265625,284.90966796875,294.1879577636719,291.10955810546875,1.0,0.1577861160039901,0.9616609215736388,0.9616609215736388,1.0,1.0,-0.5710731148719788,0.2478441148996353,0.3232290148735046,0.0824710056185722,0.0,0.0,0.0652796551585197,24.8315486907959,25.0,8.272775650024414,-3586.605224609375,34.70292663574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93328857421875,302.911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.255859375,18000.0,0.0,0.0,0.0795966237783432,0.0,0.0,0.0,0.0,1.0,0.0029162869323045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857031717896461,0.1009525805711746,-0.015249409712851,0.0,8.07804535725154e-05,0.0,0.0,3.872925519943237,0.0,0.0,0.0,0.2691358625888824,4.0,0.0,1.0
837300,293.1973571777344,297.1499938964844,293.1499938964844,0.0027921178843826,-212.3245849609375,294.9381408691406,0.5467002987861633,0.050000000745058,0.0458358041942119,294.6933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.5467002987861633,0.050000000745058,0.0482673123478889,293.315673828125,297.1499938964844,293.1499938964844,0.0044663823209702,-260.35614013671875,297.15106201171875,0.5467002987861633,0.050000000745058,0.0356500707566738,293.1211242675781,297.1499938964844,293.1499938964844,0.0713775902986526,-1855.5084228515625,304.1468200683594,0.7475946545600891,0.1234486699104309,0.1175604462623596,293.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.5467002987861633,0.050000000745058,0.2289593368768692,291.1109924316406,291.1499938964844,272.7583312988281,270.9039001464844,284.88690185546875,294.1694641113281,291.1120300292969,1.0,0.157827690243721,0.9618154168128968,0.9618154168128968,1.0,1.0,-0.57154780626297,0.248051568865776,0.3234962224960327,0.0825585946440696,0.0,0.0,0.0676188021898269,24.830209732055664,25.0,7.691242694854736,-3602.869140625,34.74805450439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9298095703125,302.95867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.357421875,18000.0,0.0,0.0,0.0800684913992881,0.0,0.0,0.0,0.0,1.0,0.0028266438748687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865150839090347,0.1009155288338661,-0.0144004458561539,0.0,8.125934255076572e-05,0.0,0.0,3.872608423233032,0.0,0.0,0.0,0.2691696882247925,4.0,0.0,1.0
837360,293.1959533691406,297.1499938964844,293.1499938964844,0.0027886072639375,-212.0416717529297,294.935302734375,0.5467256903648376,0.050000000745058,0.0458356216549873,294.6891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.5467256903648376,0.050000000745058,0.0482671149075031,293.3146057128906,297.1499938964844,293.1499938964844,0.0044452790170907,-259.1947021484375,297.12646484375,0.5467256903648376,0.050000000745058,0.0356499254703521,293.120849609375,297.1499938964844,293.1499938964844,0.0716934949159622,-1861.4647216796875,304.1468200683594,0.7484269142150879,0.123869813978672,0.117958165705204,293.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1130065917969,0.5467256903648376,0.050000000745058,0.2289584130048751,291.11328125,291.1499938964844,272.7300109863281,270.8829040527344,284.8643798828125,294.1513977050781,291.1142272949219,1.0,0.1578695774078369,0.9619687795639038,0.9619687795639038,1.0,1.0,-0.572023332118988,0.2482584565877914,0.3237648606300354,0.0826484635472297,0.0,0.0,0.0698272436857223,24.82896423339844,25.0,6.846323490142822,-3618.5712890625,34.79340362548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92730712890625,303.0025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.431640625,18000.0,0.0,0.0,0.0805366113781929,0.0,0.0,0.0,0.0,1.0,0.0027402134146541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872853025794029,0.1008825674653053,-0.0135972630232572,0.0,8.173442620318383e-05,0.0,0.0,3.872390031814575,0.0,0.0,0.0,0.2692019939422607,4.0,0.0,1.0
837420,293.19317626953125,297.1499938964844,293.1499938964844,0.0027821850962936,-211.5290069580078,294.9296264648437,0.5467756390571594,0.050000000745058,0.0458352528512477,294.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5467756390571594,0.050000000745058,0.0482667312026023,293.3124694824219,297.1499938964844,293.1499938964844,0.004403740633279,-256.9121398925781,297.0771179199219,0.5467756390571594,0.050000000745058,0.0356496423482894,293.12030029296875,297.1499938964844,293.1499938964844,0.0723324567079544,-1873.5472412109373,304.1468200683594,0.7500953674316406,0.12471454590559,0.1187558025121688,293.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5467756390571594,0.050000000745058,0.2289565801620483,291.116943359375,291.1499938964844,272.67333984375,270.8408508300781,284.8199462890625,294.1162414550781,291.1175537109375,1.0,0.1579541265964508,0.9622756242752076,0.9622756242752076,1.0,1.0,-0.5729771256446838,0.2486725747585296,0.3243045806884765,0.0828306674957275,0.0,0.0,0.0739797204732894,24.826705932617188,25.0,4.791412830352783,-3648.97802734375,34.88471984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9254150390625,303.0835876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.501953125,18000.0,0.0,0.0,0.0814512521028518,0.0,0.0,0.0,0.0,1.0,0.0025734906084835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887406542897224,0.1008357033133506,-0.0120950536802411,0.0,8.266267104772851e-05,0.0,0.0,3.872569561004639,0.0,0.0,0.0,0.2692645490169525,4.0,0.0,1.0
837480,293.19317626953125,297.1499938964844,293.1499938964844,0.0027821850962936,-211.5290069580078,294.9296264648437,0.5467756390571594,0.050000000745058,0.0458352528512477,294.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5467756390571594,0.050000000745058,0.0482667312026023,293.3124694824219,297.1499938964844,293.1499938964844,0.004403740633279,-256.9121398925781,297.0771179199219,0.5467756390571594,0.050000000745058,0.0356496423482894,293.12030029296875,297.1499938964844,293.1499938964844,0.0723324567079544,-1873.5472412109373,304.1468200683594,0.7500953674316406,0.12471454590559,0.1187558025121688,293.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5467756390571594,0.050000000745058,0.2289565801620483,291.116943359375,291.1499938964844,272.67333984375,270.8408508300781,284.8199462890625,294.1162414550781,291.1175537109375,1.0,0.1579541265964508,0.9622756242752076,0.9622756242752076,1.0,1.0,-0.5729771256446838,0.2486725747585296,0.3243045806884765,0.0828306674957275,0.0,0.0,0.0739797204732894,24.826705932617188,25.0,4.791412830352783,-3648.97802734375,34.88471984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9254150390625,303.0835876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.501953125,18000.0,0.0,0.0,0.0814512521028518,0.0,0.0,0.0,0.0,1.0,0.0025734906084835,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887406542897224,0.1008357033133506,-0.0120950536802411,0.0,8.266267104772851e-05,0.0,0.0,3.872569561004639,0.0,0.0,0.0,0.2692645490169525,4.0,0.0,1.0
837540,293.1904296875,297.1499938964844,293.1499938964844,0.0027766041457653,-211.09048461914065,294.92388916015625,0.5468242764472961,0.050000000745058,0.0458348989486694,294.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5468242764472961,0.050000000745058,0.0482663549482822,293.3104248046875,297.1499938964844,293.1499938964844,0.0043630087748169,-254.67906188964844,297.0276184082031,0.5468242764472961,0.050000000745058,0.0356493666768074,293.1198425292969,297.1499938964844,293.1499938964844,0.0729820653796196,-1885.8779296875,304.14678955078125,0.751771092414856,0.1255638301372528,0.1195573732256889,293.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5468242764472961,0.050000000745058,0.2289548069238662,291.11920166015625,291.1499938964844,272.6166687011719,270.7987365722656,284.7762145996094,294.0823974609375,291.1195678710937,1.0,0.1580396592617035,0.9625824093818665,0.9625824093818665,1.0,1.0,-0.5739357471466064,0.2490905970335006,0.3248451650142669,0.0830097645521164,0.0,0.0,0.0779213607311248,24.824670791625977,25.0,2.7961103916168213,-3678.81298828125,34.976898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276733398437,303.1595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0823232904076576,0.0,0.0,0.0,0.0,1.0,0.0024101012386381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901296958327293,0.1008190512657165,-0.0106893619522452,0.0,8.35476748761721e-05,0.0,0.0,3.8738279342651367,0.0,0.0,0.0,0.2693271338939667,4.0,0.0,1.0
837600,293.1904296875,297.1499938964844,293.1499938964844,0.0027766041457653,-211.09048461914065,294.92388916015625,0.5468242764472961,0.050000000745058,0.0458348989486694,294.6723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5468242764472961,0.050000000745058,0.0482663549482822,293.3104248046875,297.1499938964844,293.1499938964844,0.0043630087748169,-254.67906188964844,297.0276184082031,0.5468242764472961,0.050000000745058,0.0356493666768074,293.1198425292969,297.1499938964844,293.1499938964844,0.0729820653796196,-1885.8779296875,304.14678955078125,0.751771092414856,0.1255638301372528,0.1195573732256889,293.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5468242764472961,0.050000000745058,0.2289548069238662,291.11920166015625,291.1499938964844,272.6166687011719,270.7987365722656,284.7762145996094,294.0823974609375,291.1195678710937,1.0,0.1580396592617035,0.9625824093818665,0.9625824093818665,1.0,1.0,-0.5739357471466064,0.2490905970335006,0.3248451650142669,0.0830097645521164,0.0,0.0,0.0779213607311248,24.824670791625977,25.0,2.7961103916168213,-3678.81298828125,34.976898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9276733398437,303.1595458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0823232904076576,0.0,0.0,0.0,0.0,1.0,0.0024101012386381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901296958327293,0.1008190512657165,-0.0106893619522452,0.0,8.35476748761721e-05,0.0,0.0,3.8738279342651367,0.0,0.0,0.0,0.2693271338939667,4.0,0.0,1.0
837660,293.18768310546875,297.1499938964844,293.1499938964844,0.0027718637138605,-210.7236785888672,294.9183654785156,0.5468718409538269,0.050000000745058,0.0458345487713813,294.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5468718409538269,0.050000000745058,0.0482659898698329,293.3084411621094,297.1499938964844,293.1499938964844,0.0043229730799794,-252.4868621826172,296.9779968261719,0.5468718409538269,0.050000000745058,0.0356490947306156,293.119384765625,297.1499938964844,293.1499938964844,0.0736416056752204,-1898.4388427734373,304.1467590332031,0.7534568905830383,0.1264189332723617,0.120364211499691,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5468718409538269,0.050000000745058,0.2289530634880066,291.1203918457031,291.1499938964844,272.5599975585937,270.7565612792969,284.7332458496094,294.0501403808594,291.1205749511719,1.0,0.1581261456012725,0.9628862142562866,0.9628862142562866,1.0,1.0,-0.57490074634552,0.2495157420635223,0.32538503408432,0.0831803455948829,0.0,0.0,0.0817771777510643,24.8227653503418,25.0,1.349800705909729,-3708.75390625,35.070003509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335632324219,303.2340393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.427734375,18000.0,0.0,0.0,0.0831424370408058,0.0,0.0,0.0,0.0,1.0,0.0022438566666096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915000140666961,0.1008332595229148,-0.0093332435935735,0.0,8.437900396529585e-05,0.0,0.0,3.876263380050659,0.0,0.0,0.0,0.2693921327590942,4.0,0.0,1.0
837720,293.18768310546875,297.1499938964844,293.1499938964844,0.0027718637138605,-210.7236785888672,294.9183654785156,0.5468718409538269,0.050000000745058,0.0458345487713813,294.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5468718409538269,0.050000000745058,0.0482659898698329,293.3084411621094,297.1499938964844,293.1499938964844,0.0043229730799794,-252.4868621826172,296.9779968261719,0.5468718409538269,0.050000000745058,0.0356490947306156,293.119384765625,297.1499938964844,293.1499938964844,0.0736416056752204,-1898.4388427734373,304.1467590332031,0.7534568905830383,0.1264189332723617,0.120364211499691,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.5468718409538269,0.050000000745058,0.2289530634880066,291.1203918457031,291.1499938964844,272.5599975585937,270.7565612792969,284.7332458496094,294.0501403808594,291.1205749511719,1.0,0.1581261456012725,0.9628862142562866,0.9628862142562866,1.0,1.0,-0.57490074634552,0.2495157420635223,0.32538503408432,0.0831803455948829,0.0,0.0,0.0817771777510643,24.8227653503418,25.0,1.349800705909729,-3708.75390625,35.070003509521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335632324219,303.2340393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.427734375,18000.0,0.0,0.0,0.0831424370408058,0.0,0.0,0.0,0.0,1.0,0.0022438566666096,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915000140666961,0.1008332595229148,-0.0093332435935735,0.0,8.437900396529585e-05,0.0,0.0,3.876263380050659,0.0,0.0,0.0,0.2693921327590942,4.0,0.0,1.0
837780,293.1849060058594,297.1499938964844,293.1499938964844,0.0027678965125232,-210.4197540283203,294.913330078125,0.546918511390686,0.050000000745058,0.0458342097699642,294.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.546918511390686,0.050000000745058,0.048265628516674,293.3065490722656,297.1499938964844,293.1499938964844,0.0042836531065404,-250.3323669433593,296.9285583496094,0.546918511390686,0.050000000745058,0.0356488302350044,293.11895751953125,297.1499938964844,293.1499938964844,0.0743083581328392,-1911.1715087890625,304.146728515625,0.7551538348197937,0.1272801756858825,0.1211767792701721,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.546918511390686,0.050000000745058,0.2289513647556305,291.1209716796875,291.1499938964844,272.5033264160156,270.71435546875,284.6908569335937,294.019287109375,291.1210632324219,1.0,0.1582135111093521,0.9631900191307068,0.9631900191307068,1.0,1.0,-0.5758727192878723,0.2499488741159439,0.3259238600730896,0.0833411514759063,0.0,0.0,0.0856048539280891,24.82093048095703,25.0,0.5423815846443176,-3739.089599609375,35.16404342651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94189453125,303.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34765625,18000.0,0.0,0.0,0.0839083492755889,0.0,0.0,0.0,0.0,1.0,0.0020693398546427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928775519132614,0.1008737161755561,-0.0079961707815527,0.0,8.51563090691343e-05,0.0,0.0,3.8797411918640137,0.0,0.0,0.0,0.2694604098796844,4.0,0.0,1.0
837840,293.1849060058594,297.1499938964844,293.1499938964844,0.0027678965125232,-210.4197540283203,294.913330078125,0.546918511390686,0.050000000745058,0.0458342097699642,294.6556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.546918511390686,0.050000000745058,0.048265628516674,293.3065490722656,297.1499938964844,293.1499938964844,0.0042836531065404,-250.3323669433593,296.9285583496094,0.546918511390686,0.050000000745058,0.0356488302350044,293.11895751953125,297.1499938964844,293.1499938964844,0.0743083581328392,-1911.1715087890625,304.146728515625,0.7551538348197937,0.1272801756858825,0.1211767792701721,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.546918511390686,0.050000000745058,0.2289513647556305,291.1209716796875,291.1499938964844,272.5033264160156,270.71435546875,284.6908569335937,294.019287109375,291.1210632324219,1.0,0.1582135111093521,0.9631900191307068,0.9631900191307068,1.0,1.0,-0.5758727192878723,0.2499488741159439,0.3259238600730896,0.0833411514759063,0.0,0.0,0.0856048539280891,24.82093048095703,25.0,0.5423815846443176,-3739.089599609375,35.16404342651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94189453125,303.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34765625,18000.0,0.0,0.0,0.0839083492755889,0.0,0.0,0.0,0.0,1.0,0.0020693398546427,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928775519132614,0.1008737161755561,-0.0079961707815527,0.0,8.51563090691343e-05,0.0,0.0,3.8797411918640137,0.0,0.0,0.0,0.2694604098796844,4.0,0.0,1.0
837900,293.1835327148437,297.1499938964844,293.1499938964844,0.0027661945205181,-210.2899627685547,294.9111022949219,0.5469416379928589,0.050000000745058,0.0458340384066104,294.6514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469416379928589,0.050000000745058,0.0482654497027397,293.3056030273437,297.1499938964844,293.1499938964844,0.0042642354965209,-249.2670440673828,296.904052734375,0.5469416379928589,0.050000000745058,0.0356486961245536,293.1187744140625,297.1499938964844,293.1499938964844,0.0746438950300216,-1917.5902099609373,304.146728515625,0.7560068964958191,0.1277131736278534,0.1215853467583656,293.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469416379928589,0.050000000745058,0.2289505153894424,291.1211242675781,291.1499938964844,272.4750061035156,270.6932067871094,284.6697998046875,294.00421142578125,291.1211853027344,1.0,0.1582575291395187,0.9633419513702391,0.9633419513702391,1.0,1.0,-0.5763614773750305,0.2501679956912994,0.3261934518814087,0.0834190621972084,0.0,0.0,0.087511733174324,24.820037841796875,25.0,0.3402101397514343,-3754.41259765625,35.211429595947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466552734375,303.3456726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.314453125,18000.0,0.0,0.0,0.0842711701989173,0.0,0.0,0.0,0.0,1.0,0.0019775608088821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935712456703186,0.100901611149311,-0.007330363150686,0.0,8.552452345611528e-05,0.0,0.0,3.881791353225708,0.0,0.0,0.0,0.2694956958293915,4.0,0.0,1.0
837960,293.1821594238281,297.1499938964844,293.1499938964844,0.0027646659873425,-210.1735076904297,294.9090576171875,0.546964704990387,0.050000000745058,0.045833870768547,294.6473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.546964704990387,0.050000000745058,0.0482652746140956,293.3046264648437,297.1499938964844,293.1499938964844,0.004245018120855,-248.2114105224609,296.8796691894531,0.546964704990387,0.050000000745058,0.0356485657393932,293.1185607910156,297.1499938964844,293.1499938964844,0.0749804526567459,-1924.0347900390625,304.1466979980469,0.7568627595901489,0.1281476020812988,0.1219952628016471,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.546964704990387,0.050000000745058,0.2289496809244156,291.1212463378906,291.1499938964844,272.4466552734375,270.67205810546875,284.6488037109375,293.9892578125,291.1213073730469,1.0,0.158301755785942,0.9634922742843628,0.9634922742843628,1.0,1.0,-0.5768517851829529,0.2503879964351654,0.3264638185501098,0.083496868610382,0.0,0.0,0.0894143357872963,24.81916236877441,25.0,0.2249402403831482,-3769.817626953125,35.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9516296386719,303.3827209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.2734375,18000.0,0.0,0.0,0.084622636437416,0.0,0.0,0.0,0.0,1.0,0.0018821931444108,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942685455083847,0.1009352803230285,-0.0066667371429502,0.0,8.5881220002193e-05,0.0,0.0,3.8840737342834473,0.0,0.0,0.0,0.2695318162441253,4.0,0.0,1.0
