time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838020,293.179443359375,297.1499938964844,293.1499938964844,0.0027621404733508,-209.9815216064453,294.9056701660156,0.5470108389854431,0.050000000745058,0.0458335354924202,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5470108389854431,0.050000000745058,0.0482649207115173,293.3023376464844,297.1499938964844,293.1499938964844,0.0042082928121089,-246.1906280517578,296.8324584960937,0.5470108389854431,0.050000000745058,0.0356483049690723,293.1181945800781,297.1499938964844,293.1499938964844,0.0756566897034645,-1937.004150390625,304.14666748046875,0.7585831880569458,0.1290207654237747,0.1228192448616027,293.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5470108389854431,0.050000000745058,0.2289479970932006,291.1214294433594,291.1499938964844,272.3900146484375,270.6296691894531,284.60528564453125,293.9569091796875,291.1214294433594,1.0,0.1583908498287201,0.96379292011261,0.96379292011261,1.0,1.0,-0.5778374671936035,0.2508298456668854,0.3270076513290405,0.0836540833115577,0.0,0.0,0.0932110399007797,24.817461013793945,25.0,-0.0668824538588523,-3801.1181640625,35.354923248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9616394042969,303.45556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.0852941870689392,0.0,0.0,0.0,0.0,1.0,0.0016779334982857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095674343407154,0.101019375026226,-0.0053450306877493,0.0,8.656275895191357e-05,0.0,0.0,3.889318704605103,0.0,0.0,0.0,0.2696065604686737,4.0,0.0,1.0
838080,293.179443359375,297.1499938964844,293.1499938964844,0.0027621404733508,-209.9815216064453,294.9056701660156,0.5470108389854431,0.050000000745058,0.0458335354924202,294.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5470108389854431,0.050000000745058,0.0482649207115173,293.3023376464844,297.1499938964844,293.1499938964844,0.0042082928121089,-246.1906280517578,296.8324584960937,0.5470108389854431,0.050000000745058,0.0356483049690723,293.1181945800781,297.1499938964844,293.1499938964844,0.0756566897034645,-1937.004150390625,304.14666748046875,0.7585831880569458,0.1290207654237747,0.1228192448616027,293.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5470108389854431,0.050000000745058,0.2289479970932006,291.1214294433594,291.1499938964844,272.3900146484375,270.6296691894531,284.60528564453125,293.9569091796875,291.1214294433594,1.0,0.1583908498287201,0.96379292011261,0.96379292011261,1.0,1.0,-0.5778374671936035,0.2508298456668854,0.3270076513290405,0.0836540833115577,0.0,0.0,0.0932110399007797,24.817461013793945,25.0,-0.0668824538588523,-3801.1181640625,35.354923248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9616394042969,303.45556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.0852941870689392,0.0,0.0,0.0,0.0,1.0,0.0016779334982857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095674343407154,0.101019375026226,-0.0053450306877493,0.0,8.656275895191357e-05,0.0,0.0,3.889318704605103,0.0,0.0,0.0,0.2696065604686737,4.0,0.0,1.0
838140,293.1766967773437,297.1499938964844,293.1499938964844,0.0027603467460721,-209.85153198242188,294.9026184082031,0.547057032585144,0.050000000745058,0.045833196491003,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.547057032585144,0.050000000745058,0.0482645630836486,293.2987670898437,297.1499938964844,293.1499938964844,0.0041750301606953,-244.3632354736328,296.7890625,0.547057032585144,0.050000000745058,0.0356480404734611,293.1178283691406,297.1499938964844,293.1499938964844,0.0763418152928352,-1950.181640625,304.1466369628906,0.7603142857551575,0.1298994868993759,0.1236483603715896,293.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.547057032585144,0.050000000745058,0.2289463132619857,291.120849609375,291.1499938964844,272.3333435058594,270.5872497558594,284.5548095703125,293.9124450683594,291.1205444335937,1.0,0.158480703830719,0.9640936255455016,0.9640936255455016,1.0,1.0,-0.5788293480873108,0.2512739896774292,0.3275553584098816,0.0838133916258812,0.0,0.0,0.0971233323216438,24.815813064575195,25.0,-1.603007197380066,-3834.001220703125,35.451663970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,303.5257873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.984375,18000.0,0.0,0.0,0.0859356820583343,0.0,0.0,0.0,0.0,1.0,0.0014484925195574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971244499087333,0.1011519655585289,-0.0040275123901665,0.0,8.721378981135786e-05,0.0,0.0,3.896512031555176,0.0,0.0,0.0,0.2696884274482727,4.0,0.0,1.0
838200,293.1766967773437,297.1499938964844,293.1499938964844,0.0027603467460721,-209.85153198242188,294.9026184082031,0.547057032585144,0.050000000745058,0.045833196491003,294.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.547057032585144,0.050000000745058,0.0482645630836486,293.2987670898437,297.1499938964844,293.1499938964844,0.0041750301606953,-244.3632354736328,296.7890625,0.547057032585144,0.050000000745058,0.0356480404734611,293.1178283691406,297.1499938964844,293.1499938964844,0.0763418152928352,-1950.181640625,304.1466369628906,0.7603142857551575,0.1298994868993759,0.1236483603715896,293.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12091064453125,0.547057032585144,0.050000000745058,0.2289463132619857,291.120849609375,291.1499938964844,272.3333435058594,270.5872497558594,284.5548095703125,293.9124450683594,291.1205444335937,1.0,0.158480703830719,0.9640936255455016,0.9640936255455016,1.0,1.0,-0.5788293480873108,0.2512739896774292,0.3275553584098816,0.0838133916258812,0.0,0.0,0.0971233323216438,24.815813064575195,25.0,-1.603007197380066,-3834.001220703125,35.451663970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9709167480469,303.5257873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.984375,18000.0,0.0,0.0,0.0859356820583343,0.0,0.0,0.0,0.0,1.0,0.0014484925195574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971244499087333,0.1011519655585289,-0.0040275123901665,0.0,8.721378981135786e-05,0.0,0.0,3.896512031555176,0.0,0.0,0.0,0.2696884274482727,4.0,0.0,1.0
838260,293.1739501953125,297.1499938964844,293.1499938964844,0.0027594512794166,-209.7995147705078,294.8996276855469,0.5471036434173584,0.050000000745058,0.0458328574895858,294.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471036434173584,0.050000000745058,0.04826420545578,293.2948608398437,297.1499938964844,293.1499938964844,0.0041436818428337,-242.6488800048828,296.74713134765625,0.5471036434173584,0.050000000745058,0.0356477759778499,293.11749267578125,297.1499938964844,293.1499938964844,0.0770398527383804,-1963.651611328125,304.1466064453125,0.7620581984519958,0.1307849586009979,0.1244836077094078,293.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471036434173584,0.050000000745058,0.2289446145296096,291.118896484375,291.1499938964844,272.27667236328125,270.5447692871094,284.5024108886719,293.8641662597656,291.1184387207031,1.0,0.1585713475942611,0.9643908143043518,0.9643908143043518,1.0,1.0,-0.5798285007476807,0.2517208158969879,0.3281076848506927,0.0839750543236732,0.0,0.0,0.1013903766870498,24.81417655944824,25.0,-2.859302282333374,-3869.04638671875,35.54933547973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9782409667969,303.5990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.525390625,18000.0,0.0,0.0,0.0865629985928535,0.0,0.0,0.0,0.0,1.0,0.0011715604923665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987139567732811,0.1013938263058662,-0.0026798748876899,0.0,8.785044337855652e-05,0.0,0.0,3.908152103424072,0.0,0.0,0.0,0.2697877883911133,4.0,0.0,1.0
838320,293.1739501953125,297.1499938964844,293.1499938964844,0.0027594512794166,-209.7995147705078,294.8996276855469,0.5471036434173584,0.050000000745058,0.0458328574895858,294.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471036434173584,0.050000000745058,0.04826420545578,293.2948608398437,297.1499938964844,293.1499938964844,0.0041436818428337,-242.6488800048828,296.74713134765625,0.5471036434173584,0.050000000745058,0.0356477759778499,293.11749267578125,297.1499938964844,293.1499938964844,0.0770398527383804,-1963.651611328125,304.1466064453125,0.7620581984519958,0.1307849586009979,0.1244836077094078,293.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471036434173584,0.050000000745058,0.2289446145296096,291.118896484375,291.1499938964844,272.27667236328125,270.5447692871094,284.5024108886719,293.8641662597656,291.1184387207031,1.0,0.1585713475942611,0.9643908143043518,0.9643908143043518,1.0,1.0,-0.5798285007476807,0.2517208158969879,0.3281076848506927,0.0839750543236732,0.0,0.0,0.1013903766870498,24.81417655944824,25.0,-2.859302282333374,-3869.04638671875,35.54933547973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9782409667969,303.5990905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.525390625,18000.0,0.0,0.0,0.0865629985928535,0.0,0.0,0.0,0.0,1.0,0.0011715604923665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987139567732811,0.1013938263058662,-0.0026798748876899,0.0,8.785044337855652e-05,0.0,0.0,3.908152103424072,0.0,0.0,0.0,0.2697877883911133,4.0,0.0,1.0
838380,293.1711730957031,297.1499938964844,293.1499938964844,0.0027593453414738,-209.8071136474609,294.8975830078125,0.5471507906913757,0.050000000745058,0.0458325147628784,294.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.5471507906913757,0.050000000745058,0.048263844102621,293.2909240722656,297.1499938964844,293.1499938964844,0.0041135097853839,-240.9955139160156,296.70660400390625,0.5471507906913757,0.050000000745058,0.0356475114822387,293.1171569824219,297.1499938964844,293.1499938964844,0.0777424424886703,-1977.2325439453125,304.1465759277344,0.7638160586357117,0.1316775530576706,0.1253256052732467,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.5471507906913757,0.050000000745058,0.2289428859949112,291.1168518066406,291.1499938964844,272.2200012207031,270.5022277832031,284.4504699707031,293.8165588378906,291.1164855957031,1.0,0.158662810921669,0.964688003063202,0.964688003063202,1.0,1.0,-0.58083575963974,0.2521706819534302,0.3286650776863098,0.084139347076416,0.0,0.0,0.1059567257761955,24.81252861022949,25.0,-2.668393611907959,-3906.10595703125,35.647987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9825439453125,303.6771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.916015625,18000.0,0.0,0.0,0.0871971845626831,0.0,0.0,0.0,0.0,1.0,0.0008134773815982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004595309495925,0.1017988100647926,-0.0013392819091677,0.0,8.849406003719196e-05,0.0,0.0,3.9264094829559326,0.0,0.0,0.0,0.2699117064476013,4.0,0.0,1.0
838440,293.1711730957031,297.1499938964844,293.1499938964844,0.0027593453414738,-209.8071136474609,294.8975830078125,0.5471507906913757,0.050000000745058,0.0458325147628784,294.6147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.5471507906913757,0.050000000745058,0.048263844102621,293.2909240722656,297.1499938964844,293.1499938964844,0.0041135097853839,-240.9955139160156,296.70660400390625,0.5471507906913757,0.050000000745058,0.0356475114822387,293.1171569824219,297.1499938964844,293.1499938964844,0.0777424424886703,-1977.2325439453125,304.1465759277344,0.7638160586357117,0.1316775530576706,0.1253256052732467,293.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1169738769531,0.5471507906913757,0.050000000745058,0.2289428859949112,291.1168518066406,291.1499938964844,272.2200012207031,270.5022277832031,284.4504699707031,293.8165588378906,291.1164855957031,1.0,0.158662810921669,0.964688003063202,0.964688003063202,1.0,1.0,-0.58083575963974,0.2521706819534302,0.3286650776863098,0.084139347076416,0.0,0.0,0.1059567257761955,24.81252861022949,25.0,-2.668393611907959,-3906.10595703125,35.647987365722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9825439453125,303.6771545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.916015625,18000.0,0.0,0.0,0.0871971845626831,0.0,0.0,0.0,0.0,1.0,0.0008134773815982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004595309495925,0.1017988100647926,-0.0013392819091677,0.0,8.849406003719196e-05,0.0,0.0,3.9264094829559326,0.0,0.0,0.0,0.2699117064476013,4.0,0.0,1.0
838500,293.1697692871094,297.1499938964844,293.1499938964844,0.0027595360297709,-209.8272247314453,294.8970947265625,0.5471745133399963,0.050000000745058,0.0458323396742343,294.6107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.5471745133399963,0.050000000745058,0.0482636615633964,293.2889404296875,297.1499938964844,293.1499938964844,0.0040987688116729,-240.1841278076172,296.6869812011719,0.5471745133399963,0.050000000745058,0.035647377371788,293.1169738769531,297.1499938964844,293.1499938964844,0.078093409538269,-1984.0211181640625,304.14654541015625,0.7646997570991516,0.1321262419223785,0.1257489323616027,293.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161804199219,0.5471745133399963,0.050000000745058,0.2289420217275619,291.1160888671875,291.1499938964844,272.1916809082031,270.4809265136719,284.4248046875,293.79327392578125,291.1158142089844,1.0,0.1587088406085968,0.964836597442627,0.964836597442627,1.0,1.0,-0.5813421607017517,0.2523966431617737,0.328945517539978,0.0842224583029747,0.0,0.0,0.1082978919148445,24.81170463562012,25.0,-2.189532518386841,-3925.06689453125,35.69766616821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833679199219,303.7168273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.48828125,18000.0,0.0,0.0,0.0875228270888328,0.0,0.0,0.0,0.0,1.0,0.0005880998214706,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013726592063903,0.1021033897995948,-0.0007307314663194,0.0,8.88245485839434e-05,0.0,0.0,3.939593315124512,0.0,0.0,0.0,0.2699862718582153,4.0,0.0,1.0
838560,293.1683959960937,297.1499938964844,293.1499938964844,0.0027598813176155,-209.857162475586,294.8970031738281,0.5471982955932617,0.050000000745058,0.0458321683108806,294.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5471982955932617,0.050000000745058,0.0482634790241718,293.2870178222656,297.1499938964844,293.1499938964844,0.0040842415764927,-239.38162231445312,296.6677551269531,0.5471982955932617,0.050000000745058,0.0356472395360469,293.1168212890625,297.1499938964844,293.1499938964844,0.078443631529808,-1990.7969970703125,304.14654541015625,0.765586256980896,0.1325764060020446,0.1261737197637558,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.5471982955932617,0.050000000745058,0.2289411574602127,291.11553955078125,291.1499938964844,272.163330078125,270.4596252441406,284.3993835449219,293.7703857421875,291.1153564453125,1.0,0.1587550789117813,0.9649835824966432,0.9649835824966432,1.0,1.0,-0.5818503499031067,0.2526232302188873,0.3292271196842193,0.0843061730265617,0.0,0.0,0.1106519475579261,24.810890197753903,25.0,-1.576897382736206,-3944.143798828125,35.74757385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832763671875,303.7562255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.837890625,18000.0,0.0,0.0,0.0878570154309272,0.0,0.0,0.0,0.0,1.0,0.0003123540082015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023024693131446,0.1025372520089149,-0.000234777588048,0.0,8.916370279621333e-05,0.0,0.0,3.9578473567962646,0.0,0.0,0.0,0.2700750529766083,4.0,0.0,1.0
838620,293.1656188964844,297.1499938964844,293.1499938964844,0.0027609958779066,-209.9437561035156,294.8980407714844,0.5472459197044373,0.050000000745058,0.0458318181335926,294.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.5472459197044373,0.050000000745058,0.0482631139457225,293.2831726074219,297.1499938964844,293.1499938964844,0.0040557254105806,-237.7980194091797,296.63055419921875,0.5472459197044373,0.050000000745058,0.0356469713151454,293.11651611328125,297.1499938964844,293.1499938964844,0.0791414082050323,-2004.3023681640625,304.1465148925781,0.7673658728599548,0.1334802210330963,0.1270268708467483,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.5472459197044373,0.050000000745058,0.2289394289255142,291.1151428222656,291.1499938964844,272.1066589355469,270.4169616699219,284.3492736816406,293.7259521484375,291.1151733398437,1.0,0.1588481068611145,0.9652775526046752,0.9652775526046752,1.0,1.0,-0.5828709006309509,0.2530778348445892,0.3297930955886841,0.0844753161072731,0.0,0.0,0.1153349354863166,24.809309005737305,25.0,-0.2690125703811645,-3982.243896484375,35.8480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806213378906,303.8328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.474609375,18000.0,0.0,0.0,0.0885548591613769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041838377714157,0.1041880473494529,-4.215416083752643e-06,0.0,8.98719226825051e-05,0.0,0.0,4.025027275085449,0.0,0.0,0.0,0.2703326344490051,4.0,0.0,1.0
838680,293.1656188964844,297.1499938964844,293.1499938964844,0.0027609958779066,-209.9437561035156,294.8980407714844,0.5472459197044373,0.050000000745058,0.0458318181335926,294.59893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.5472459197044373,0.050000000745058,0.0482631139457225,293.2831726074219,297.1499938964844,293.1499938964844,0.0040557254105806,-237.7980194091797,296.63055419921875,0.5472459197044373,0.050000000745058,0.0356469713151454,293.11651611328125,297.1499938964844,293.1499938964844,0.0791414082050323,-2004.3023681640625,304.1465148925781,0.7673658728599548,0.1334802210330963,0.1270268708467483,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151428222656,0.5472459197044373,0.050000000745058,0.2289394289255142,291.1151428222656,291.1499938964844,272.1066589355469,270.4169616699219,284.3492736816406,293.7259521484375,291.1151733398437,1.0,0.1588481068611145,0.9652775526046752,0.9652775526046752,1.0,1.0,-0.5828709006309509,0.2530778348445892,0.3297930955886841,0.0844753161072731,0.0,0.0,0.1153349354863166,24.809309005737305,25.0,-0.2690125703811645,-3982.243896484375,35.8480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9806213378906,303.8328552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.474609375,18000.0,0.0,0.0,0.0885548591613769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041838377714157,0.1041880473494529,-4.215416083752643e-06,0.0,8.98719226825051e-05,0.0,0.0,4.025027275085449,0.0,0.0,0.0,0.2703326344490051,4.0,0.0,1.0
838740,293.1628723144531,297.1499938964844,293.1499938964844,0.0027626773808151,-210.06700134277344,294.90057373046875,0.5472932457923889,0.050000000745058,0.0458314754068851,294.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5472932457923889,0.050000000745058,0.0482627488672733,293.2794494628906,297.1499938964844,293.1499938964844,0.0040279449895024,-236.2453155517578,296.5948791503906,0.5472932457923889,0.050000000745058,0.035646703094244,293.1162109375,297.1499938964844,293.1499938964844,0.079835407435894,-2017.7427978515625,304.14654541015625,0.7691512703895569,0.1343874484300613,0.1278835982084274,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5472932457923889,0.050000000745058,0.2289377003908157,291.1155700683594,291.1499938964844,272.04998779296875,270.37420654296875,284.3001403808594,293.68316650390625,291.1157531738281,1.0,0.158941850066185,0.9655715227127076,0.9655715227127076,1.0,1.0,-0.5838958621025085,0.2535338401794433,0.3303620219230652,0.0846465304493904,0.0,0.0,0.1199038848280906,24.807836532592773,25.0,0.8625081181526184,-4019.9423828125,35.94921112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752502441406,303.9053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.025390625,18000.0,0.0,0.0,0.0892962142825126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060676574707031,0.1060718744993209,-4.218284630042035e-06,0.0,9.062430763151497e-05,0.0,0.0,4.101958274841309,0.0,0.0,0.0,0.2706230878829956,4.0,0.0,1.0
838800,293.1628723144531,297.1499938964844,293.1499938964844,0.0027626773808151,-210.06700134277344,294.90057373046875,0.5472932457923889,0.050000000745058,0.0458314754068851,294.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5472932457923889,0.050000000745058,0.0482627488672733,293.2794494628906,297.1499938964844,293.1499938964844,0.0040279449895024,-236.2453155517578,296.5948791503906,0.5472932457923889,0.050000000745058,0.035646703094244,293.1162109375,297.1499938964844,293.1499938964844,0.079835407435894,-2017.7427978515625,304.14654541015625,0.7691512703895569,0.1343874484300613,0.1278835982084274,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11553955078125,0.5472932457923889,0.050000000745058,0.2289377003908157,291.1155700683594,291.1499938964844,272.04998779296875,270.37420654296875,284.3001403808594,293.68316650390625,291.1157531738281,1.0,0.158941850066185,0.9655715227127076,0.9655715227127076,1.0,1.0,-0.5838958621025085,0.2535338401794433,0.3303620219230652,0.0846465304493904,0.0,0.0,0.1199038848280906,24.807836532592773,25.0,0.8625081181526184,-4019.9423828125,35.94921112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752502441406,303.9053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.025390625,18000.0,0.0,0.0,0.0892962142825126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060676574707031,0.1060718744993209,-4.218284630042035e-06,0.0,9.062430763151497e-05,0.0,0.0,4.101958274841309,0.0,0.0,0.0,0.2706230878829956,4.0,0.0,1.0
838860,293.15966796875,297.1499938964844,293.1499938964844,0.0027662103530019,-210.32614135742188,294.9057006835937,0.5473551154136658,0.050000000745058,0.045831024646759,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5473551154136658,0.050000000745058,0.0482622757554054,293.2753295898437,297.1499938964844,293.1499938964844,0.0040022796019911,-234.803466796875,296.5619506835937,0.5473551154136658,0.050000000745058,0.0356463529169559,293.1155090332031,297.1499938964844,293.1499938964844,0.0805676355957984,-2031.94677734375,304.1464538574219,0.7710616588592529,0.1353870332241058,0.1287946701049804,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5473551154136658,0.050000000745058,0.2289354652166366,291.1165466308594,291.1499938964844,271.99334716796875,270.3319702148437,284.2518920898437,293.64190673828125,291.1167907714844,1.0,0.1590372174978256,0.9658622145652772,0.9658622145652772,1.0,1.0,-0.5849849581718445,0.2540164291858673,0.3309685289859772,0.0848319381475448,0.0,0.0,0.1242994144558906,24.80413055419922,25.0,1.4927935600280762,-4056.962646484375,36.054832458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681396484375,303.9725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.07421875,18000.0,0.0,0.0,0.0900803729891777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079179644584655,0.1079221814870834,-4.221230483381078e-06,0.0,9.142012277152388e-05,0.0,0.0,4.1778178215026855,0.0,0.0,0.0,0.2709124088287353,4.0,0.0,1.0
838920,293.15966796875,297.1499938964844,293.1499938964844,0.0027662103530019,-210.32614135742188,294.9057006835937,0.5473551154136658,0.050000000745058,0.045831024646759,294.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5473551154136658,0.050000000745058,0.0482622757554054,293.2753295898437,297.1499938964844,293.1499938964844,0.0040022796019911,-234.803466796875,296.5619506835937,0.5473551154136658,0.050000000745058,0.0356463529169559,293.1155090332031,297.1499938964844,293.1499938964844,0.0805676355957984,-2031.94677734375,304.1464538574219,0.7710616588592529,0.1353870332241058,0.1287946701049804,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.5473551154136658,0.050000000745058,0.2289354652166366,291.1165466308594,291.1499938964844,271.99334716796875,270.3319702148437,284.2518920898437,293.64190673828125,291.1167907714844,1.0,0.1590372174978256,0.9658622145652772,0.9658622145652772,1.0,1.0,-0.5849849581718445,0.2540164291858673,0.3309685289859772,0.0848319381475448,0.0,0.0,0.1242994144558906,24.80413055419922,25.0,1.4927935600280762,-4056.962646484375,36.054832458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9681396484375,303.9725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.07421875,18000.0,0.0,0.0,0.0900803729891777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079179644584655,0.1079221814870834,-4.221230483381078e-06,0.0,9.142012277152388e-05,0.0,0.0,4.1778178215026855,0.0,0.0,0.0,0.2709124088287353,4.0,0.0,1.0
838980,293.1557312011719,297.1499938964844,293.1499938964844,0.0027719817589968,-210.754150390625,294.9140625,0.5474497079849243,0.050000000745058,0.0458303391933441,294.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5474497079849243,0.050000000745058,0.0482615567743778,293.2704772949219,297.1499938964844,293.1499938964844,0.0039792628958821,-233.5072326660156,296.5325012207031,0.5474497079849243,0.050000000745058,0.0356458202004432,293.1142272949219,297.1499938964844,293.1499938964844,0.0814021900296211,-2048.177001953125,304.146240234375,0.7732713222503662,0.1365184038877487,0.1298360675573349,293.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5474497079849243,0.050000000745058,0.228932037949562,291.1176147460937,291.1499938964844,271.9366760253906,270.2906799316406,284.2050476074219,293.6029052734375,291.1178283691406,1.0,0.1591369956731796,0.9661529064178468,0.9661529064178468,1.0,1.0,-0.5862283110618591,0.254563421010971,0.3316648602485657,0.0850505232810974,0.0,0.0,0.128541961312294,24.79542732238769,25.0,1.4903643131256104,-4093.524169921875,36.17121887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603881835937,304.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1796875,18000.0,0.0,0.0,0.0909017771482467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097303852438926,0.1097346097230911,-4.22414541390026e-06,0.0,9.225374378729612e-05,0.0,0.0,4.252323627471924,0.0,0.0,0.0,0.2711970210075378,4.0,0.0,1.0
839040,293.1557312011719,297.1499938964844,293.1499938964844,0.0027719817589968,-210.754150390625,294.9140625,0.5474497079849243,0.050000000745058,0.0458303391933441,294.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5474497079849243,0.050000000745058,0.0482615567743778,293.2704772949219,297.1499938964844,293.1499938964844,0.0039792628958821,-233.5072326660156,296.5325012207031,0.5474497079849243,0.050000000745058,0.0356458202004432,293.1142272949219,297.1499938964844,293.1499938964844,0.0814021900296211,-2048.177001953125,304.146240234375,0.7732713222503662,0.1365184038877487,0.1298360675573349,293.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.5474497079849243,0.050000000745058,0.228932037949562,291.1176147460937,291.1499938964844,271.9366760253906,270.2906799316406,284.2050476074219,293.6029052734375,291.1178283691406,1.0,0.1591369956731796,0.9661529064178468,0.9661529064178468,1.0,1.0,-0.5862283110618591,0.254563421010971,0.3316648602485657,0.0850505232810974,0.0,0.0,0.128541961312294,24.79542732238769,25.0,1.4903643131256104,-4093.524169921875,36.17121887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603881835937,304.0342712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.1796875,18000.0,0.0,0.0,0.0909017771482467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097303852438926,0.1097346097230911,-4.22414541390026e-06,0.0,9.225374378729612e-05,0.0,0.0,4.252323627471924,0.0,0.0,0.0,0.2711970210075378,4.0,0.0,1.0
839100,293.153564453125,297.1499938964844,293.1499938964844,0.0027756250929087,-211.0259246826172,294.9192199707031,0.5475040674209595,0.050000000745058,0.0458299480378627,294.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5475040674209595,0.050000000745058,0.0482611395418643,293.2678527832031,297.1499938964844,293.1499938964844,0.0039686490781605,-232.9090881347656,296.5189208984375,0.5475040674209595,0.050000000745058,0.0356455147266387,293.1134948730469,297.1499938964844,293.1499938964844,0.081847958266735,-2056.859619140625,304.1461181640625,0.7744549512863159,0.1371182948350906,0.1303923279047012,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5475040674209595,0.050000000745058,0.2289300709962844,291.1180725097656,291.1499938964844,271.9083251953125,270.2703857421875,284.1822204589844,293.5843811035156,291.1182556152344,1.0,0.1591888815164566,0.9662982225418092,0.9662982225418092,1.0,1.0,-0.5868921279907227,0.2548544704914093,0.3320376574993133,0.0851690769195556,0.0,0.0,0.1306226253509521,24.79008102416992,25.0,1.3874729871749878,-4111.7236328125,36.2327766418457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565124511719,304.0638122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.212890625,18000.0,0.0,0.0,0.0913238450884819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106285005807876,0.1106327250599861,-4.225591510476079e-06,0.0,9.268209396395832e-05,0.0,0.0,4.289309024810791,0.0,0.0,0.0,0.2713382840156555,4.0,0.0,1.0
839160,293.1512756347656,297.1499938964844,293.1499938964844,0.0027797557413578,-211.33474731445312,294.925048828125,0.5475614666938782,0.050000000745058,0.0458295308053493,294.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5475614666938782,0.050000000745058,0.0482607036828994,293.26513671875,297.1499938964844,293.1499938964844,0.0039586061611771,-232.34288024902344,296.5060119628906,0.5475614666938782,0.050000000745058,0.0356451906263828,293.1127014160156,297.1499938964844,293.1499938964844,0.0823093950748443,-2065.85546875,304.14599609375,0.775680661201477,0.1377377808094024,0.1309681683778762,293.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.5475614666938782,0.050000000745058,0.2289279997348785,291.1184997558594,291.1499938964844,271.8800048828125,270.25030517578125,284.1597595214844,293.5664978027344,291.1186828613281,1.0,0.1592422127723693,0.9664409160614014,0.9664409160614014,1.0,1.0,-0.5875793099403381,0.2551551759243011,0.332424134016037,0.0852928012609481,0.0,0.0,0.1326791495084762,24.78434944152832,25.0,1.2793703079223633,-4129.90380859375,36.2963752746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9527587890625,304.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.234375,18000.0,0.0,0.0,0.0917523577809333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115230172872543,0.1115272492170333,-4.22703351432574e-06,0.0,9.311697795055808e-05,0.0,0.0,4.326189994812012,0.0,0.0,0.0,0.2714791297912597,4.0,0.0,1.0
839220,293.146484375,297.1499938964844,293.1499938964844,0.002789415186271,-212.05848693847656,294.93853759765625,0.5476828217506409,0.050000000745058,0.0458286553621292,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5476828217506409,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.0039401692338287,-231.30252075195312,296.4823608398437,0.5476828217506409,0.050000000745058,0.0356445088982582,293.1109924316406,297.1499938964844,293.1499938964844,0.083273634314537,-2084.67529296875,304.1457214355469,0.7782405018806458,0.139029249548912,0.1321717947721481,293.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5476828217506409,0.050000000745058,0.2289236187934875,291.1192626953125,291.1499938964844,271.8233337402344,270.21075439453125,284.1158752441406,293.5325622558594,291.11944580078125,1.0,0.1593534499406814,0.966726303100586,0.966726303100586,1.0,1.0,-0.589015543460846,0.2557821273803711,0.3332333862781524,0.0855543911457061,0.0,0.0,0.136721059679985,24.77219581604004,25.0,1.1137505769729614,-4166.2431640625,36.42938995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94586181640625,304.14862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.267578125,18000.0,0.0,0.0,0.0926248952746391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133018508553505,0.1133060827851295,-4.229911155562149e-06,0.0,9.400249109603465e-05,0.0,0.0,4.399666786193848,0.0,0.0,0.0,0.2717597782611847,4.0,0.0,1.0
839280,293.146484375,297.1499938964844,293.1499938964844,0.002789415186271,-212.05848693847656,294.93853759765625,0.5476828217506409,0.050000000745058,0.0458286553621292,294.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5476828217506409,0.050000000745058,0.0482597798109054,293.2594299316406,297.1499938964844,293.1499938964844,0.0039401692338287,-231.30252075195312,296.4823608398437,0.5476828217506409,0.050000000745058,0.0356445088982582,293.1109924316406,297.1499938964844,293.1499938964844,0.083273634314537,-2084.67529296875,304.1457214355469,0.7782405018806458,0.139029249548912,0.1321717947721481,293.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.5476828217506409,0.050000000745058,0.2289236187934875,291.1192626953125,291.1499938964844,271.8233337402344,270.21075439453125,284.1158752441406,293.5325622558594,291.11944580078125,1.0,0.1593534499406814,0.966726303100586,0.966726303100586,1.0,1.0,-0.589015543460846,0.2557821273803711,0.3332333862781524,0.0855543911457061,0.0,0.0,0.136721059679985,24.77219581604004,25.0,1.1137505769729614,-4166.2431640625,36.42938995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94586181640625,304.14862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.267578125,18000.0,0.0,0.0,0.0926248952746391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133018508553505,0.1133060827851295,-4.229911155562149e-06,0.0,9.400249109603465e-05,0.0,0.0,4.399666786193848,0.0,0.0,0.0,0.2717597782611847,4.0,0.0,1.0
839340,293.14141845703125,297.1499938964844,293.1499938964844,0.002800818067044,-212.9140014648437,294.9543762207031,0.5478097796440125,0.050000000745058,0.0458277389407157,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.5478097796440125,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039237732999026,-230.3758850097656,296.4613037109375,0.5478097796440125,0.050000000745058,0.0356437973678112,293.10919189453125,297.1499938964844,293.1499938964844,0.0842849984765052,-2104.442626953125,304.1454772949219,0.7809205055236816,0.1403817385435104,0.1334351897239685,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.5478097796440125,0.050000000745058,0.228919044137001,291.1199951171875,291.1499938964844,271.76666259765625,270.1719665527344,284.07330322265625,293.5007629394531,291.12017822265625,1.0,0.159470796585083,0.9670116901397704,0.9670116901397704,1.0,1.0,-0.5905231237411499,0.2564383745193481,0.3340847492218017,0.0858327969908714,0.0,0.0,0.1406691074371338,24.759634017944336,25.0,1.0438176393508911,-4202.5859375,36.5695915222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400939941406,304.2027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.30078125,18000.0,0.0,0.0,0.0935114920139312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150669082999229,0.115071140229702,-4.232782885082997e-06,0.0,9.490227239439264e-05,0.0,0.0,4.472758769989014,0.0,0.0,0.0,0.2720390856266022,4.0,0.0,1.0
839400,293.14141845703125,297.1499938964844,293.1499938964844,0.002800818067044,-212.9140014648437,294.9543762207031,0.5478097796440125,0.050000000745058,0.0458277389407157,294.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.5478097796440125,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039237732999026,-230.3758850097656,296.4613037109375,0.5478097796440125,0.050000000745058,0.0356437973678112,293.10919189453125,297.1499938964844,293.1499938964844,0.0842849984765052,-2104.442626953125,304.1454772949219,0.7809205055236816,0.1403817385435104,0.1334351897239685,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1199645996094,0.5478097796440125,0.050000000745058,0.228919044137001,291.1199951171875,291.1499938964844,271.76666259765625,270.1719665527344,284.07330322265625,293.5007629394531,291.12017822265625,1.0,0.159470796585083,0.9670116901397704,0.9670116901397704,1.0,1.0,-0.5905231237411499,0.2564383745193481,0.3340847492218017,0.0858327969908714,0.0,0.0,0.1406691074371338,24.759634017944336,25.0,1.0438176393508911,-4202.5859375,36.5695915222168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9400939941406,304.2027282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.30078125,18000.0,0.0,0.0,0.0935114920139312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150669082999229,0.115071140229702,-4.232782885082997e-06,0.0,9.490227239439264e-05,0.0,0.0,4.472758769989014,0.0,0.0,0.0,0.2720390856266022,4.0,0.0,1.0
839460,293.1361694335937,297.1499938964844,293.1499938964844,0.0028138742782175,-213.8939971923828,294.97247314453125,0.5479399561882019,0.050000000745058,0.0458268001675605,294.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5479399561882019,0.050000000745058,0.048257827758789,293.24737548828125,297.1499938964844,293.1499938964844,0.0039092996157705,-229.55633544921875,296.4427490234375,0.5479399561882019,0.050000000745058,0.0356430672109127,293.1073608398437,297.1499938964844,293.1499938964844,0.0853372365236282,-2125.033203125,304.1452331542969,0.7837007641792297,0.1417880058288574,0.1347509622573852,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5479399561882019,0.050000000745058,0.2289143651723861,291.1207580566406,291.1499938964844,271.7099914550781,270.1338806152344,284.03192138671875,293.4709777832031,291.12091064453125,1.0,0.159594252705574,0.9672906398773192,0.9672906398773192,1.0,1.0,-0.5920933485031128,0.2571200728416443,0.3349732756614685,0.0861263647675514,0.0,0.0,0.144518494606018,24.74703788757324,25.0,1.051734209060669,-4238.912109375,36.71652603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356384277344,304.255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.34765625,18000.0,0.0,0.0,0.0944049805402755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168150678277015,0.1168192997574806,-4.2356464291515294e-06,0.0,9.580905316397548e-05,0.0,0.0,4.545336246490479,0.0,0.0,0.0,0.2723166048526764,4.0,0.0,1.0
839520,293.1361694335937,297.1499938964844,293.1499938964844,0.0028138742782175,-213.8939971923828,294.97247314453125,0.5479399561882019,0.050000000745058,0.0458268001675605,294.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5479399561882019,0.050000000745058,0.048257827758789,293.24737548828125,297.1499938964844,293.1499938964844,0.0039092996157705,-229.55633544921875,296.4427490234375,0.5479399561882019,0.050000000745058,0.0356430672109127,293.1073608398437,297.1499938964844,293.1499938964844,0.0853372365236282,-2125.033203125,304.1452331542969,0.7837007641792297,0.1417880058288574,0.1347509622573852,293.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5479399561882019,0.050000000745058,0.2289143651723861,291.1207580566406,291.1499938964844,271.7099914550781,270.1338806152344,284.03192138671875,293.4709777832031,291.12091064453125,1.0,0.159594252705574,0.9672906398773192,0.9672906398773192,1.0,1.0,-0.5920933485031128,0.2571200728416443,0.3349732756614685,0.0861263647675514,0.0,0.0,0.144518494606018,24.74703788757324,25.0,1.051734209060669,-4238.912109375,36.71652603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356384277344,304.255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.34765625,18000.0,0.0,0.0,0.0944049805402755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168150678277015,0.1168192997574806,-4.2356464291515294e-06,0.0,9.580905316397548e-05,0.0,0.0,4.545336246490479,0.0,0.0,0.0,0.2723166048526764,4.0,0.0,1.0
839580,293.1307678222656,297.1499938964844,293.1499938964844,0.0028285610023885,-214.9964904785156,294.99285888671875,0.5480720400810242,0.050000000745058,0.0458258539438247,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5480720400810242,0.050000000745058,0.048256829380989,293.2411499023437,297.1499938964844,293.1499938964844,0.0038967132568359,-228.8419189453125,296.4266967773437,0.5480720400810242,0.050000000745058,0.0356423296034336,293.1054992675781,297.1499938964844,293.1499938964844,0.0864267796277999,-2146.37548828125,304.1449890136719,0.7865684032440186,0.1432438343763351,0.1361147612333297,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5480720400810242,0.050000000745058,0.2289096266031265,291.1215209960937,291.1499938964844,271.6533203125,270.0964050292969,283.9916381835937,293.4430236816406,291.1217041015625,1.0,0.1597238332033157,0.9675695300102234,0.9675695300102234,1.0,1.0,-0.5937210917472839,0.25782510638237,0.3358960151672363,0.086434319615364,0.0,0.0,0.148260697722435,24.734649658203125,25.0,1.088865876197815,-4275.15966796875,36.86997604370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93267822265625,304.3058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.412109375,18000.0,0.0,0.0,0.0952987149357795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185407564043998,0.1185449957847595,-4.23849360231543e-06,0.0,9.671607404015958e-05,0.0,0.0,4.617166996002197,0.0,0.0,0.0,0.2725915014743805,4.0,0.0,1.0
839640,293.1307678222656,297.1499938964844,293.1499938964844,0.0028285610023885,-214.9964904785156,294.99285888671875,0.5480720400810242,0.050000000745058,0.0458258539438247,294.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5480720400810242,0.050000000745058,0.048256829380989,293.2411499023437,297.1499938964844,293.1499938964844,0.0038967132568359,-228.8419189453125,296.4266967773437,0.5480720400810242,0.050000000745058,0.0356423296034336,293.1054992675781,297.1499938964844,293.1499938964844,0.0864267796277999,-2146.37548828125,304.1449890136719,0.7865684032440186,0.1432438343763351,0.1361147612333297,293.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214904785156,0.5480720400810242,0.050000000745058,0.2289096266031265,291.1215209960937,291.1499938964844,271.6533203125,270.0964050292969,283.9916381835937,293.4430236816406,291.1217041015625,1.0,0.1597238332033157,0.9675695300102234,0.9675695300102234,1.0,1.0,-0.5937210917472839,0.25782510638237,0.3358960151672363,0.086434319615364,0.0,0.0,0.148260697722435,24.734649658203125,25.0,1.088865876197815,-4275.15966796875,36.86997604370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93267822265625,304.3058776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.412109375,18000.0,0.0,0.0,0.0952987149357795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185407564043998,0.1185449957847595,-4.23849360231543e-06,0.0,9.671607404015958e-05,0.0,0.0,4.617166996002197,0.0,0.0,0.0,0.2725915014743805,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.0028365058824419,-215.59292602539065,295.0038757324219,0.548138439655304,0.050000000745058,0.0458253733813762,294.5218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.548138439655304,0.050000000745058,0.0482563264667987,293.238037109375,297.1499938964844,293.1499938964844,0.003891113679856,-228.5234832763672,296.4195861816406,0.548138439655304,0.050000000745058,0.0356419570744037,293.1045837402344,297.1499938964844,293.1499938964844,0.0869845747947692,-2157.308837890625,304.1448974609375,0.7880312204360962,0.1439890414476394,0.1368133872747421,293.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.548138439655304,0.050000000745058,0.2289072424173355,291.1219177246094,291.1499938964844,271.625,270.077880859375,283.97186279296875,293.4297180175781,291.1221008300781,1.0,0.1597908735275268,0.9677090048789978,0.9677090048789978,1.0,1.0,-0.5945550203323364,0.2581857144832611,0.3363693356513977,0.0865934342145919,0.0,0.0,0.1500902026891708,24.72858238220215,25.0,1.1049474477767944,-4293.23486328125,36.94905471801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317626953125,304.33062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.451171875,18000.0,0.0,0.0,0.0957436710596084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193938329815864,0.1193980723619461,-4.239908776071388e-06,0.0,9.716765634948388e-05,0.0,0.0,4.652744770050049,0.0,0.0,0.0,0.272727757692337,4.0,0.0,1.0
839760,293.1252746582031,297.1499938964844,293.1499938964844,0.0028448265511542,-216.21755981445312,295.015380859375,0.5482049584388733,0.050000000745058,0.045824896544218,294.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5482049584388733,0.050000000745058,0.0482558235526084,293.23486328125,297.1499938964844,293.1499938964844,0.0038859453052282,-228.22918701171875,296.4130249023437,0.5482049584388733,0.050000000745058,0.0356415882706642,293.1036682128906,297.1499938964844,293.1499938964844,0.087550088763237,-2168.39794921875,304.1448059082031,0.7895102500915527,0.1447445601224899,0.1375219225883484,293.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5482049584388733,0.050000000745058,0.2289048433303833,291.1223449707031,291.1499938964844,271.5966796875,270.0595092773437,283.9523620605469,293.41680908203125,291.1224975585937,1.0,0.1598593145608902,0.9678448438644408,0.9678448438644408,1.0,1.0,-0.595400869846344,0.2585510313510895,0.3368498384952545,0.0867556259036064,0.0,0.0,0.1518935263156891,24.72261047363281,25.0,1.114886999130249,-4311.27783203125,37.02956771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9311828613281,304.3549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.490234375,18000.0,0.0,0.0,0.0961865559220314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202407032251358,0.1202449426054954,-4.2413175833644345e-06,0.0,9.761712863110006e-05,0.0,0.0,4.688107967376709,0.0,0.0,0.0,0.2728632092475891,4.0,0.0,1.0
