time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839820,293.1197204589844,297.1499938964844,293.1499938964844,0.0028626392595469,-217.55487060546875,295.0400390625,0.5483381748199463,0.050000000745058,0.0458239428699016,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5483381748199463,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038769501261413,-227.7159423828125,296.40167236328125,0.5483381748199463,0.050000000745058,0.0356408432126045,293.10186767578125,297.1499938964844,293.1499938964844,0.0887045264244079,-2191.045166015625,304.1446228027344,0.7925154566764832,0.1462864428758621,0.138968750834465,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5483381748199463,0.050000000745058,0.2289000749588012,291.1231384277344,291.1499938964844,271.5400085449219,270.0230712890625,283.9140930175781,293.3922424316406,291.123291015625,1.0,0.1600004583597183,0.968116581439972,0.968116581439972,1.0,1.0,-0.5971282124519348,0.2592959702014923,0.3378322422504425,0.0870894789695739,0.0,0.0,0.1554189920425415,24.71099853515625,25.0,1.1074132919311523,-4347.2333984375,37.19498825073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310913085937,304.4024353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.572265625,18000.0,0.0,0.0,0.0970634371042251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219134777784347,0.121917724609375,-4.2441133700776845e-06,0.0,9.850705100689083e-05,0.0,0.0,4.758091926574707,0.0,0.0,0.0,0.2731314599514007,4.0,0.0,1.0
839880,293.1197204589844,297.1499938964844,293.1499938964844,0.0028626392595469,-217.55487060546875,295.0400390625,0.5483381748199463,0.050000000745058,0.0458239428699016,294.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5483381748199463,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038769501261413,-227.7159423828125,296.40167236328125,0.5483381748199463,0.050000000745058,0.0356408432126045,293.10186767578125,297.1499938964844,293.1499938964844,0.0887045264244079,-2191.045166015625,304.1446228027344,0.7925154566764832,0.1462864428758621,0.138968750834465,293.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.5483381748199463,0.050000000745058,0.2289000749588012,291.1231384277344,291.1499938964844,271.5400085449219,270.0230712890625,283.9140930175781,293.3922424316406,291.123291015625,1.0,0.1600004583597183,0.968116581439972,0.968116581439972,1.0,1.0,-0.5971282124519348,0.2592959702014923,0.3378322422504425,0.0870894789695739,0.0,0.0,0.1554189920425415,24.71099853515625,25.0,1.1074132919311523,-4347.2333984375,37.19498825073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310913085937,304.4024353027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.572265625,18000.0,0.0,0.0,0.0970634371042251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1219134777784347,0.121917724609375,-4.2441133700776845e-06,0.0,9.850705100689083e-05,0.0,0.0,4.758091926574707,0.0,0.0,0.0,0.2731314599514007,4.0,0.0,1.0
839940,293.1141052246094,297.1499938964844,293.1499938964844,0.0028819681610912,-219.00613403320312,295.06671142578125,0.5484713912010193,0.050000000745058,0.0458229854702949,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.5484713912010193,0.050000000745058,0.0482538118958473,293.2221984863281,297.1499938964844,293.1499938964844,0.0038696862757205,-227.3002471923828,296.3925476074219,0.5484713912010193,0.050000000745058,0.0356401018798351,293.10009765625,297.1499938964844,293.1499938964844,0.0898879989981651,-2214.272216796875,304.1444396972656,0.795574426651001,0.1478663086891174,0.1404521167278289,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.5484713912010193,0.050000000745058,0.2288953065872192,291.1239013671875,291.1499938964844,271.4833374023437,269.9870910644531,283.876708984375,293.3691711425781,291.12408447265625,1.0,0.1601470112800598,0.9683882594108582,0.9683882594108582,1.0,1.0,-0.5988994240760803,0.2600583732128143,0.338841050863266,0.087435245513916,0.0,0.0,0.158843457698822,24.699846267700195,25.0,1.0618035793304443,-4383.0146484375,37.36593246459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322204589844,304.4483337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.654296875,18000.0,0.0,0.0,0.0979257971048355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235598772764206,0.1235641241073608,-4.246880052960478e-06,0.0,9.938223956851289e-05,0.0,0.0,4.827143669128418,0.0,0.0,0.0,0.2733963131904602,4.0,0.0,1.0
840000,293.1141052246094,297.1499938964844,293.1499938964844,0.0028819681610912,-219.00613403320312,295.06671142578125,0.5484713912010193,0.050000000745058,0.0458229854702949,294.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.5484713912010193,0.050000000745058,0.0482538118958473,293.2221984863281,297.1499938964844,293.1499938964844,0.0038696862757205,-227.3002471923828,296.3925476074219,0.5484713912010193,0.050000000745058,0.0356401018798351,293.10009765625,297.1499938964844,293.1499938964844,0.0898879989981651,-2214.272216796875,304.1444396972656,0.795574426651001,0.1478663086891174,0.1404521167278289,293.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1238708496094,0.5484713912010193,0.050000000745058,0.2288953065872192,291.1239013671875,291.1499938964844,271.4833374023437,269.9870910644531,283.876708984375,293.3691711425781,291.12408447265625,1.0,0.1601470112800598,0.9683882594108582,0.9683882594108582,1.0,1.0,-0.5988994240760803,0.2600583732128143,0.338841050863266,0.087435245513916,0.0,0.0,0.158843457698822,24.699846267700195,25.0,1.0618035793304443,-4383.0146484375,37.36593246459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9322204589844,304.4483337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.654296875,18000.0,0.0,0.0,0.0979257971048355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1235598772764206,0.1235641241073608,-4.246880052960478e-06,0.0,9.938223956851289e-05,0.0,0.0,4.827143669128418,0.0,0.0,0.0,0.2733963131904602,4.0,0.0,1.0
840060,293.10845947265625,297.1499938964844,293.1499938964844,0.002902791602537,-220.5697784423828,295.0953674316406,0.5486043691635132,0.050000000745058,0.0458220355212688,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5486043691635132,0.050000000745058,0.048252809792757,293.2158203125,297.1499938964844,293.1499938964844,0.003864123718813,-226.980697631836,296.3856201171875,0.5486043691635132,0.050000000745058,0.0356393605470657,293.0983581542969,297.1499938964844,293.1499938964844,0.0910988599061966,-2238.041259765625,304.144287109375,0.7986788153648376,0.1494814753532409,0.1419693678617477,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5486043691635132,0.050000000745058,0.2288905531167984,291.1246337890625,291.1499938964844,271.4266662597656,269.95147705078125,283.8402404785156,293.3475952148437,291.1247863769531,1.0,0.1602987051010131,0.9686537981033324,0.9686537981033324,1.0,1.0,-0.6007113456726074,0.2608368694782257,0.3398744761943817,0.0877922177314758,0.0,0.0,0.1621758192777633,24.68916702270508,25.0,0.9854602813720704,-4418.6259765625,37.54214477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9343566894531,304.4927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7265625,18000.0,0.0,0.0,0.0987713783979415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251822412014007,0.125186488032341,-4.24962036049692e-06,0.0,0.0001002403951133,0.0,0.0,4.895354747772217,0.0,0.0,0.0,0.2736581265926361,4.0,0.0,1.0
840120,293.10845947265625,297.1499938964844,293.1499938964844,0.002902791602537,-220.5697784423828,295.0953674316406,0.5486043691635132,0.050000000745058,0.0458220355212688,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5486043691635132,0.050000000745058,0.048252809792757,293.2158203125,297.1499938964844,293.1499938964844,0.003864123718813,-226.980697631836,296.3856201171875,0.5486043691635132,0.050000000745058,0.0356393605470657,293.0983581542969,297.1499938964844,293.1499938964844,0.0910988599061966,-2238.041259765625,304.144287109375,0.7986788153648376,0.1494814753532409,0.1419693678617477,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12457275390625,0.5486043691635132,0.050000000745058,0.2288905531167984,291.1246337890625,291.1499938964844,271.4266662597656,269.95147705078125,283.8402404785156,293.3475952148437,291.1247863769531,1.0,0.1602987051010131,0.9686537981033324,0.9686537981033324,1.0,1.0,-0.6007113456726074,0.2608368694782257,0.3398744761943817,0.0877922177314758,0.0,0.0,0.1621758192777633,24.68916702270508,25.0,0.9854602813720704,-4418.6259765625,37.54214477539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9343566894531,304.4927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7265625,18000.0,0.0,0.0,0.0987713783979415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251822412014007,0.125186488032341,-4.24962036049692e-06,0.0,0.0001002403951133,0.0,0.0,4.895354747772217,0.0,0.0,0.0,0.2736581265926361,4.0,0.0,1.0
840180,293.1028137207031,297.1499938964844,293.1499938964844,0.0029251300729811,-222.24728393554688,295.1260070800781,0.5487370491027832,0.050000000745058,0.0458210855722427,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5487370491027832,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038602801505476,-226.758544921875,296.380859375,0.5487370491027832,0.050000000745058,0.0356386229395866,293.0966796875,297.1499938964844,293.1499938964844,0.0923364534974098,-2262.33251953125,304.1441345214844,0.8018226027488708,0.1511304974555969,0.1435191035270691,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5487370491027832,0.050000000745058,0.2288858145475387,291.12530517578125,291.1499938964844,271.3699951171875,269.9161682128906,283.8046264648437,293.3274230957031,291.1254272460937,1.0,0.1604553908109665,0.9689193367958068,0.9689193367958068,1.0,1.0,-0.6025622487068176,0.2616307735443115,0.3409315049648285,0.0881601572036743,0.0,0.0,0.1654243320226669,24.678964614868164,25.0,0.885658323764801,-4454.068359375,37.7234992980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,304.53570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7890625,18000.0,0.0,0.0,0.099598728120327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267828792333603,0.1267871409654617,-4.2523361116764136e-06,0.0,0.0001010800478979,0.0,0.0,4.962815761566162,0.0,0.0,0.0,0.2739171981811523,4.0,0.0,1.0
840240,293.1028137207031,297.1499938964844,293.1499938964844,0.0029251300729811,-222.24728393554688,295.1260070800781,0.5487370491027832,0.050000000745058,0.0458210855722427,294.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5487370491027832,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038602801505476,-226.758544921875,296.380859375,0.5487370491027832,0.050000000745058,0.0356386229395866,293.0966796875,297.1499938964844,293.1499938964844,0.0923364534974098,-2262.33251953125,304.1441345214844,0.8018226027488708,0.1511304974555969,0.1435191035270691,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125244140625,0.5487370491027832,0.050000000745058,0.2288858145475387,291.12530517578125,291.1499938964844,271.3699951171875,269.9161682128906,283.8046264648437,293.3274230957031,291.1254272460937,1.0,0.1604553908109665,0.9689193367958068,0.9689193367958068,1.0,1.0,-0.6025622487068176,0.2616307735443115,0.3409315049648285,0.0881601572036743,0.0,0.0,0.1654243320226669,24.678964614868164,25.0,0.885658323764801,-4454.068359375,37.7234992980957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,304.53570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7890625,18000.0,0.0,0.0,0.099598728120327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267828792333603,0.1267871409654617,-4.2523361116764136e-06,0.0,0.0001010800478979,0.0,0.0,4.962815761566162,0.0,0.0,0.0,0.2739171981811523,4.0,0.0,1.0
840300,293.0999755859375,297.1499938964844,293.1499938964844,0.0029368768446147,-223.12942504882807,295.14208984375,0.5488032102584839,0.050000000745058,0.0458206161856651,294.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5488032102584839,0.050000000745058,0.048251312226057,293.2062683105469,297.1499938964844,293.1499938964844,0.003859010990709,-226.6844940185547,296.3793334960937,0.5488032102584839,0.050000000745058,0.035638254135847,293.0958557128906,297.1499938964844,293.1499938964844,0.0929651334881782,-2274.668701171875,304.14404296875,0.8034075498580933,0.151967316865921,0.1443057805299759,293.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5488032102584839,0.050000000745058,0.2288834601640701,291.1255798339844,291.1499938964844,271.3416748046875,269.89862060546875,283.7871398925781,293.31787109375,291.125732421875,1.0,0.1605355739593505,0.9690520763397216,0.9690520763397216,1.0,1.0,-0.6035019159317017,0.2620333433151245,0.3414685726165771,0.0883481502532959,0.0,0.0,0.1670200824737548,24.67404556274414,25.0,0.8313159346580505,-4471.7294921875,37.81607818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,304.5566711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.81640625,18000.0,0.0,0.0,0.1000054106116294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275760680437088,0.1275803297758102,-4.253686711308546e-06,0.0,0.0001014927765936,0.0,0.0,4.996306419372559,0.0,0.0,0.0,0.2740458846092224,4.0,0.0,1.0
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.0029489852022379,-224.0386657714844,295.1586608886719,0.5488693714141846,0.050000000745058,0.0458201430737972,294.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5488693714141846,0.050000000745058,0.0482508167624473,293.2030944824219,297.1499938964844,293.1499938964844,0.003858151147142,-226.6336669921875,296.3782958984375,0.5488693714141846,0.050000000745058,0.0356378890573978,293.0950622558594,297.1499938964844,293.1499938964844,0.0935998633503913,-2287.119873046875,304.1439819335937,0.8049991726875305,0.152811586856842,0.1450995504856109,293.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5488693714141846,0.050000000745058,0.2288811057806015,291.1258850097656,291.1499938964844,271.3133239746094,269.881103515625,283.7698669433594,293.30865478515625,291.1259765625,1.0,0.1606168746948242,0.9691817760467528,0.9691817760467528,1.0,1.0,-0.6044501066207886,0.2624392211437225,0.3420108556747436,0.0885385870933532,0.0,0.0,0.1685997098684311,24.669235229492188,25.0,0.7770520448684692,-4489.36083984375,37.90982055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94073486328125,304.5772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1004078388214111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283657550811767,0.128370001912117,-4.255033672961872e-06,0.0,0.0001019011979224,0.0,0.0,5.029688358306885,0.0,0.0,0.0,0.274174153804779,4.0,0.0,1.0
840420,293.0912475585937,297.1499938964844,293.1499938964844,0.002974740229547,-225.96975708007807,295.1938781738281,0.5490044951438904,0.050000000745058,0.0458191782236099,294.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5490044951438904,0.050000000745058,0.0482498034834861,293.1966247558594,297.1499938964844,293.1499938964844,0.0038579502142965,-226.6153564453125,296.3782958984375,0.5490044951438904,0.050000000745058,0.0356371402740478,293.0933837890625,297.1499938964844,293.1499938964844,0.094893530011177,-2312.477294921875,304.1438293457031,0.8081963062286377,0.1545420438051223,0.1467192322015762,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5490044951438904,0.050000000745058,0.2288762927055359,291.12664794921875,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.29986572265625,291.1268920898437,1.0,0.1607830971479416,0.9694411158561708,0.9694411158561708,1.0,1.0,-0.606384813785553,0.2632665038108825,0.3431183099746704,0.0889294818043708,0.0,0.0,0.1716680228710174,24.65945243835449,25.0,1.5306857824325562,-4523.5009765625,38.101661682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9445495605469,304.61865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.93359375,18000.0,0.0,0.0,0.1011991128325462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299242079257965,0.1299284696578979,-4.257714863342699e-06,0.0,0.0001027042308123,0.0,0.0,5.095703601837158,0.0,0.0,0.0,0.2744280695915222,4.0,0.0,1.0
840480,293.0912475585937,297.1499938964844,293.1499938964844,0.002974740229547,-225.96975708007807,295.1938781738281,0.5490044951438904,0.050000000745058,0.0458191782236099,294.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5490044951438904,0.050000000745058,0.0482498034834861,293.1966247558594,297.1499938964844,293.1499938964844,0.0038579502142965,-226.6153564453125,296.3782958984375,0.5490044951438904,0.050000000745058,0.0356371402740478,293.0933837890625,297.1499938964844,293.1499938964844,0.094893530011177,-2312.477294921875,304.1438293457031,0.8081963062286377,0.1545420438051223,0.1467192322015762,293.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5490044951438904,0.050000000745058,0.2288762927055359,291.12664794921875,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.29986572265625,291.1268920898437,1.0,0.1607830971479416,0.9694411158561708,0.9694411158561708,1.0,1.0,-0.606384813785553,0.2632665038108825,0.3431183099746704,0.0889294818043708,0.0,0.0,0.1716680228710174,24.65945243835449,25.0,1.5306857824325562,-4523.5009765625,38.101661682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9445495605469,304.61865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.93359375,18000.0,0.0,0.0,0.1011991128325462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299242079257965,0.1299284696578979,-4.257714863342699e-06,0.0,0.0001027042308123,0.0,0.0,5.095703601837158,0.0,0.0,0.0,0.2744280695915222,4.0,0.0,1.0
840540,293.0850830078125,297.1499938964844,293.1499938964844,0.0030025760643184,-228.0480194091797,295.2325744628906,0.549148440361023,0.050000000745058,0.0458181574940681,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.549148440361023,0.050000000745058,0.0482487231492996,293.1900329589844,297.1499938964844,293.1499938964844,0.0038595655933022,-226.6915435791016,296.3814697265625,0.549148440361023,0.050000000745058,0.0356363430619239,293.09161376953125,297.1499938964844,293.1499938964844,0.0962283462285995,-2338.59814453125,304.1436462402344,0.8114093542098999,0.1563340574502945,0.1483985483646392,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.549148440361023,0.050000000745058,0.2288711816072464,291.1283264160156,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.29547119140625,291.12872314453125,1.0,0.1609544903039932,0.9697004556655884,0.9697004556655884,1.0,1.0,-0.6083905100822449,0.2641228437423706,0.3442676961421966,0.0893378779292106,0.0,0.0,0.174445554614067,24.648706436157227,25.0,2.316058397293091,-4556.14599609375,38.300662994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488220214844,304.65643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.35546875,18000.0,0.0,0.0,0.1019695997238159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313773989677429,0.1313816606998443,-4.260303285263944e-06,0.0,0.0001034861779771,0.0,0.0,5.157495498657227,0.0,0.0,0.0,0.27466681599617,4.0,0.0,1.0
840600,293.0850830078125,297.1499938964844,293.1499938964844,0.0030025760643184,-228.0480194091797,295.2325744628906,0.549148440361023,0.050000000745058,0.0458181574940681,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.549148440361023,0.050000000745058,0.0482487231492996,293.1900329589844,297.1499938964844,293.1499938964844,0.0038595655933022,-226.6915435791016,296.3814697265625,0.549148440361023,0.050000000745058,0.0356363430619239,293.09161376953125,297.1499938964844,293.1499938964844,0.0962283462285995,-2338.59814453125,304.1436462402344,0.8114093542098999,0.1563340574502945,0.1483985483646392,293.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282043457031,0.549148440361023,0.050000000745058,0.2288711816072464,291.1283264160156,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.29547119140625,291.12872314453125,1.0,0.1609544903039932,0.9697004556655884,0.9697004556655884,1.0,1.0,-0.6083905100822449,0.2641228437423706,0.3442676961421966,0.0893378779292106,0.0,0.0,0.174445554614067,24.648706436157227,25.0,2.316058397293091,-4556.14599609375,38.300662994384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9488220214844,304.65643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.35546875,18000.0,0.0,0.0,0.1019695997238159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313773989677429,0.1313816606998443,-4.260303285263944e-06,0.0,0.0001034861779771,0.0,0.0,5.157495498657227,0.0,0.0,0.0,0.27466681599617,4.0,0.0,1.0
840660,293.0788269042969,297.1499938964844,293.1499938964844,0.0030320417135953,-230.249740600586,295.2735290527344,0.5492949485778809,0.050000000745058,0.0458171144127845,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5492949485778809,0.050000000745058,0.0482476279139518,293.1833801269531,297.1499938964844,293.1499938964844,0.0038630210328847,-226.8741912841797,296.386962890625,0.5492949485778809,0.050000000745058,0.0356355346739292,293.08990478515625,297.1499938964844,293.1499938964844,0.0976015105843544,-2365.43115234375,304.1434936523437,0.8146103620529175,0.1581652462482452,0.150119811296463,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5492949485778809,0.050000000745058,0.2288659811019897,291.1298522949219,291.1499938964844,271.1433410644531,269.7767028808594,283.6878967285156,293.2909240722656,291.13006591796875,1.0,0.1611311584711074,0.9699527621269226,0.9699527621269226,1.0,1.0,-0.6104464530944824,0.2649993896484375,0.3454470634460449,0.089759387075901,0.0,0.0,0.1770227402448654,24.63800621032715,25.0,1.7727901935577393,-4587.38427734375,38.50576400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538269042969,304.6894226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.72265625,18000.0,0.0,0.0,0.1027141138911247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327181905508041,0.1327224522829055,-4.262697530066362e-06,0.0,0.0001042417716234,0.0,0.0,5.214629650115967,0.0,0.0,0.0,0.274888128042221,4.0,0.0,1.0
840720,293.0788269042969,297.1499938964844,293.1499938964844,0.0030320417135953,-230.249740600586,295.2735290527344,0.5492949485778809,0.050000000745058,0.0458171144127845,294.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5492949485778809,0.050000000745058,0.0482476279139518,293.1833801269531,297.1499938964844,293.1499938964844,0.0038630210328847,-226.8741912841797,296.386962890625,0.5492949485778809,0.050000000745058,0.0356355346739292,293.08990478515625,297.1499938964844,293.1499938964844,0.0976015105843544,-2365.43115234375,304.1434936523437,0.8146103620529175,0.1581652462482452,0.150119811296463,293.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5492949485778809,0.050000000745058,0.2288659811019897,291.1298522949219,291.1499938964844,271.1433410644531,269.7767028808594,283.6878967285156,293.2909240722656,291.13006591796875,1.0,0.1611311584711074,0.9699527621269226,0.9699527621269226,1.0,1.0,-0.6104464530944824,0.2649993896484375,0.3454470634460449,0.089759387075901,0.0,0.0,0.1770227402448654,24.63800621032715,25.0,1.7727901935577393,-4587.38427734375,38.50576400756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538269042969,304.6894226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.72265625,18000.0,0.0,0.0,0.1027141138911247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327181905508041,0.1327224522829055,-4.262697530066362e-06,0.0,0.0001042417716234,0.0,0.0,5.214629650115967,0.0,0.0,0.0,0.274888128042221,4.0,0.0,1.0
840780,293.07257080078125,297.1499938964844,293.1499938964844,0.0030632312409579,-232.58560180664065,295.316162109375,0.549440324306488,0.050000000745058,0.0458160825073719,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.549440324306488,0.050000000745058,0.048246543854475,293.1767272949219,297.1499938964844,293.1499938964844,0.0038683589082211,-227.1693725585937,296.3942565917969,0.549440324306488,0.050000000745058,0.035634733736515,293.0882263183594,297.1499938964844,293.1499938964844,0.0990071222186088,-2392.851318359375,304.143310546875,0.8177861571311951,0.1600246876478195,0.1518696099519729,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.549440324306488,0.050000000745058,0.2288608253002166,291.13055419921875,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1306457519531,1.0,0.1613127291202545,0.970205008983612,0.970205008983612,1.0,1.0,-0.6125367283821106,0.2658895552158355,0.3466471433639526,0.0901907682418823,0.0,0.0,0.1795593798160553,24.62790870666504,25.0,0.8322980403900146,-4618.49462890625,38.71592330932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,304.72088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.80078125,18000.0,0.0,0.0,0.1034306362271308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340337097644806,0.1340379863977432,-4.264994004188338e-06,0.0,0.0001049689453793,0.0,0.0,5.270730495452881,0.0,0.0,0.0,0.2751046121120453,4.0,0.0,1.0
840840,293.07257080078125,297.1499938964844,293.1499938964844,0.0030632312409579,-232.58560180664065,295.316162109375,0.549440324306488,0.050000000745058,0.0458160825073719,294.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.549440324306488,0.050000000745058,0.048246543854475,293.1767272949219,297.1499938964844,293.1499938964844,0.0038683589082211,-227.1693725585937,296.3942565917969,0.549440324306488,0.050000000745058,0.035634733736515,293.0882263183594,297.1499938964844,293.1499938964844,0.0990071222186088,-2392.851318359375,304.143310546875,0.8177861571311951,0.1600246876478195,0.1518696099519729,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.549440324306488,0.050000000745058,0.2288608253002166,291.13055419921875,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1306457519531,1.0,0.1613127291202545,0.970205008983612,0.970205008983612,1.0,1.0,-0.6125367283821106,0.2658895552158355,0.3466471433639526,0.0901907682418823,0.0,0.0,0.1795593798160553,24.62790870666504,25.0,0.8322980403900146,-4618.49462890625,38.71592330932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9595031738281,304.72088623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.80078125,18000.0,0.0,0.0,0.1034306362271308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340337097644806,0.1340379863977432,-4.264994004188338e-06,0.0,0.0001049689453793,0.0,0.0,5.270730495452881,0.0,0.0,0.0,0.2751046121120453,4.0,0.0,1.0
840900,293.0694580078125,297.1499938964844,293.1499938964844,0.0030795151833444,-233.80645751953125,295.338134765625,0.5495121479034424,0.050000000745058,0.0458155758678913,294.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5495121479034424,0.050000000745058,0.048246007412672,293.17340087890625,297.1499938964844,293.1499938964844,0.0038717740681022,-227.3609619140625,296.398681640625,0.5495121479034424,0.050000000745058,0.0356343351304531,293.0874328613281,297.1499938964844,293.1499938964844,0.0997211262583732,-2406.755859375,304.14324951171875,0.8193666934967041,0.1609641462564468,0.1527540832757949,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1306457519531,0.5495121479034424,0.050000000745058,0.2288582772016525,291.13067626953125,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.2839660644531,291.1307067871094,1.0,0.1614053547382354,0.9703311920166016,0.9703311920166016,1.0,1.0,-0.6135933995246887,0.2663392424583435,0.3472541868686676,0.0904098823666572,0.0,0.0,0.1808354556560516,24.62315368652344,25.0,0.4229239225387573,-4634.20654296875,38.82284927368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9624328613281,304.73651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.771484375,18000.0,0.0,0.0,0.1037786081433296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134697213768959,0.1347014755010604,-4.266140422259923e-06,0.0,0.000105322098534,0.0,0.0,5.299051761627197,0.0,0.0,0.0,0.2752136886119842,4.0,0.0,1.0
840960,293.0663146972656,297.1499938964844,293.1499938964844,0.0030961511656641,-235.0539703369141,295.3605041503906,0.5495835542678833,0.050000000745058,0.0458150692284107,294.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5495835542678833,0.050000000745058,0.0482454746961593,293.17010498046875,297.1499938964844,293.1499938964844,0.0038756041321903,-227.57666015625,296.403564453125,0.5495835542678833,0.050000000745058,0.0356339439749717,293.086669921875,297.1499938964844,293.1499938964844,0.1004410311579704,-2420.756103515625,304.1431579589844,0.820942223072052,0.1619087755680084,0.1536435335874557,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.5495835542678833,0.050000000745058,0.2288557589054107,291.13067626953125,291.1499938964844,271.0299987792969,269.7071838378906,283.6347351074219,293.2816162109375,291.13067626953125,1.0,0.1614989936351776,0.9704537987709044,0.9704537987709044,1.0,1.0,-0.6146560311317444,0.2667911946773529,0.3478648662567138,0.0906308367848396,0.0,0.0,0.1821217089891433,24.61856269836425,25.0,0.0843911096453666,-4650.05712890625,38.9307975769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96533203125,304.7521667480469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.712890625,18000.0,0.0,0.0,0.1041216626763343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135368213057518,0.1353724747896194,-4.2672963900258765e-06,0.0,0.0001056702458299,0.0,0.0,5.327715396881104,0.0,0.0,0.0,0.2753240764141083,4.0,0.0,1.0
841020,293.0601501464844,297.1499938964844,293.1499938964844,0.0031305986922234,-237.63693237304688,295.4066772460937,0.5497247576713562,0.050000000745058,0.0458140708506107,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5497247576713562,0.050000000745058,0.0482444241642952,293.1634826660156,297.1499938964844,293.1499938964844,0.0038845953531563,-228.08444213867188,296.4148864746094,0.5497247576713562,0.050000000745058,0.0356331653892993,293.0851745605469,297.1499938964844,293.1499938964844,0.1018984317779541,-2449.03466796875,304.1430053710937,0.8240847587585449,0.1638136953115463,0.1554376482963562,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5497247576713562,0.050000000745058,0.2288507670164108,291.1304931640625,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.13043212890625,1.0,0.1616893857717514,0.9706990718841552,0.9706990718841552,1.0,1.0,-0.6167998313903809,0.2677022814750671,0.3490975201129913,0.0910785496234893,0.0,0.0,0.1847337782382965,24.609901428222656,25.0,-0.3378832340240478,-4682.23681640625,39.149864196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970703125,304.7835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.552734375,18000.0,0.0,0.0,0.1047954931855201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367397159337997,0.1367439925670623,-4.26965789301903e-06,0.0,0.0001063540985342,0.0,0.0,5.386389255523682,0.0,0.0,0.0,0.2755499482154846,4.0,0.0,1.0
841080,293.0601501464844,297.1499938964844,293.1499938964844,0.0031305986922234,-237.63693237304688,295.4066772460937,0.5497247576713562,0.050000000745058,0.0458140708506107,294.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5497247576713562,0.050000000745058,0.0482444241642952,293.1634826660156,297.1499938964844,293.1499938964844,0.0038845953531563,-228.08444213867188,296.4148864746094,0.5497247576713562,0.050000000745058,0.0356331653892993,293.0851745605469,297.1499938964844,293.1499938964844,0.1018984317779541,-2449.03466796875,304.1430053710937,0.8240847587585449,0.1638136953115463,0.1554376482963562,293.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5497247576713562,0.050000000745058,0.2288507670164108,291.1304931640625,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.13043212890625,1.0,0.1616893857717514,0.9706990718841552,0.9706990718841552,1.0,1.0,-0.6167998313903809,0.2677022814750671,0.3490975201129913,0.0910785496234893,0.0,0.0,0.1847337782382965,24.609901428222656,25.0,-0.3378832340240478,-4682.23681640625,39.149864196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970703125,304.7835693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.552734375,18000.0,0.0,0.0,0.1047954931855201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367397159337997,0.1367439925670623,-4.26965789301903e-06,0.0,0.0001063540985342,0.0,0.0,5.386389255523682,0.0,0.0,0.0,0.2755499482154846,4.0,0.0,1.0
841140,293.05401611328125,297.1499938964844,293.1499938964844,0.0031665994320064,-240.33433532714844,295.4547424316406,0.5498640537261963,0.050000000745058,0.0458130873739719,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5498640537261963,0.050000000745058,0.0482433848083019,293.1568908691406,297.1499938964844,293.1499938964844,0.0038953348994255,-228.6911163330078,296.42840576171875,0.5498640537261963,0.050000000745058,0.0356324017047882,293.08380126953125,297.1499938964844,293.1499938964844,0.1033767312765121,-2477.630615234375,304.14288330078125,0.8272222876548767,0.1657381206750869,0.1572505384683609,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5498640537261963,0.050000000745058,0.2288458496332168,291.13018798828125,291.1499938964844,270.9166564941406,269.63720703125,283.5816345214844,293.27215576171875,291.130126953125,1.0,0.1618836969137191,0.970944344997406,0.970944344997406,1.0,1.0,-0.6189662218093872,0.2686222195625305,0.3503440022468567,0.0915335342288017,0.0,0.0,0.187396228313446,24.60189819335937,25.0,-0.4701615869998932,-4715.009765625,39.37295150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,304.8148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.375,18000.0,0.0,0.0,0.1054600030183792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138152539730072,0.1381568163633346,-4.272100341040641e-06,0.0,0.0001070284997695,0.0,0.0,5.446962833404541,0.0,0.0,0.0,0.2757832407951355,4.0,0.0,1.0
841200,293.05401611328125,297.1499938964844,293.1499938964844,0.0031665994320064,-240.33433532714844,295.4547424316406,0.5498640537261963,0.050000000745058,0.0458130873739719,294.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5498640537261963,0.050000000745058,0.0482433848083019,293.1568908691406,297.1499938964844,293.1499938964844,0.0038953348994255,-228.6911163330078,296.42840576171875,0.5498640537261963,0.050000000745058,0.0356324017047882,293.08380126953125,297.1499938964844,293.1499938964844,0.1033767312765121,-2477.630615234375,304.14288330078125,0.8272222876548767,0.1657381206750869,0.1572505384683609,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5498640537261963,0.050000000745058,0.2288458496332168,291.13018798828125,291.1499938964844,270.9166564941406,269.63720703125,283.5816345214844,293.27215576171875,291.130126953125,1.0,0.1618836969137191,0.970944344997406,0.970944344997406,1.0,1.0,-0.6189662218093872,0.2686222195625305,0.3503440022468567,0.0915335342288017,0.0,0.0,0.187396228313446,24.60189819335937,25.0,-0.4701615869998932,-4715.009765625,39.37295150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750366210937,304.8148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.375,18000.0,0.0,0.0,0.1054600030183792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138152539730072,0.1381568163633346,-4.272100341040641e-06,0.0,0.0001070284997695,0.0,0.0,5.446962833404541,0.0,0.0,0.0,0.2757832407951355,4.0,0.0,1.0
841260,293.04791259765625,297.1499938964844,293.1499938964844,0.0032040991354733,-243.1405029296875,295.5048217773437,0.5500016212463379,0.050000000745058,0.045812115073204,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5500016212463379,0.050000000745058,0.0482423640787601,293.1502990722656,297.1499938964844,293.1499938964844,0.0039077815599739,-229.3931427001953,296.44415283203125,0.5500016212463379,0.050000000745058,0.0356316454708576,293.0824890136719,297.1499938964844,293.1499938964844,0.104873701930046,-2506.496826171875,304.14276123046875,0.8303616046905518,0.167680487036705,0.1590806990861892,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5500016212463379,0.050000000745058,0.2288410067558288,291.1299133300781,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1298522949219,1.0,0.1620816141366958,0.9711821675300598,0.9711821675300598,1.0,1.0,-0.6211534738540649,0.2695501744747162,0.3516033291816711,0.0919952541589737,0.0,0.0,0.1900969743728637,24.594491958618164,25.0,-0.4266048669815063,-4748.24609375,39.5998420715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779663085937,304.84552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.212890625,18000.0,0.0,0.0,0.1061237454414367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396023780107498,0.1396066546440124,-4.274624643585412e-06,0.0,0.0001077021152013,0.0,0.0,5.509274959564209,0.0,0.0,0.0,0.2760234773159027,4.0,0.0,1.0
841320,293.04791259765625,297.1499938964844,293.1499938964844,0.0032040991354733,-243.1405029296875,295.5048217773437,0.5500016212463379,0.050000000745058,0.045812115073204,294.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5500016212463379,0.050000000745058,0.0482423640787601,293.1502990722656,297.1499938964844,293.1499938964844,0.0039077815599739,-229.3931427001953,296.44415283203125,0.5500016212463379,0.050000000745058,0.0356316454708576,293.0824890136719,297.1499938964844,293.1499938964844,0.104873701930046,-2506.496826171875,304.14276123046875,0.8303616046905518,0.167680487036705,0.1590806990861892,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5500016212463379,0.050000000745058,0.2288410067558288,291.1299133300781,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1298522949219,1.0,0.1620816141366958,0.9711821675300598,0.9711821675300598,1.0,1.0,-0.6211534738540649,0.2695501744747162,0.3516033291816711,0.0919952541589737,0.0,0.0,0.1900969743728637,24.594491958618164,25.0,-0.4266048669815063,-4748.24609375,39.5998420715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779663085937,304.84552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.212890625,18000.0,0.0,0.0,0.1061237454414367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396023780107498,0.1396066546440124,-4.274624643585412e-06,0.0,0.0001077021152013,0.0,0.0,5.509274959564209,0.0,0.0,0.0,0.2760234773159027,4.0,0.0,1.0
841380,293.0419006347656,297.1499938964844,293.1499938964844,0.0032430761493742,-246.05284118652344,295.556884765625,0.5501377582550049,0.050000000745058,0.0458111576735973,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5501377582550049,0.050000000745058,0.0482413545250892,293.1437683105469,297.1499938964844,293.1499938964844,0.0039219143800437,-230.188705444336,296.4621276855469,0.5501377582550049,0.050000000745058,0.0356309004127979,293.0812683105469,297.1499938964844,293.1499938964844,0.1063878908753395,-2535.603271484375,304.14263916015625,0.8335082530975342,0.169639453291893,0.1609267890453338,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5501377582550049,0.050000000745058,0.2288362085819244,291.1296691894531,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625427246094,291.129638671875,1.0,0.1622828692197799,0.9714200496673584,0.9714200496673584,1.0,1.0,-0.6233599781990051,0.2704856097698211,0.3528743684291839,0.0924633964896202,0.0,0.0,0.1928227841854095,24.58761978149414,25.0,-0.321372926235199,-4781.81494140625,39.83032989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794006347656,304.8753356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.072265625,18000.0,0.0,0.0,0.1067942008376121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410826444625854,0.141086921095848,-4.2772212509589735e-06,0.0,0.0001083825336536,0.0,0.0,5.573054790496826,0.0,0.0,0.0,0.2762696743011474,4.0,0.0,1.0
841440,293.0419006347656,297.1499938964844,293.1499938964844,0.0032430761493742,-246.05284118652344,295.556884765625,0.5501377582550049,0.050000000745058,0.0458111576735973,294.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5501377582550049,0.050000000745058,0.0482413545250892,293.1437683105469,297.1499938964844,293.1499938964844,0.0039219143800437,-230.188705444336,296.4621276855469,0.5501377582550049,0.050000000745058,0.0356309004127979,293.0812683105469,297.1499938964844,293.1499938964844,0.1063878908753395,-2535.603271484375,304.14263916015625,0.8335082530975342,0.169639453291893,0.1609267890453338,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5501377582550049,0.050000000745058,0.2288362085819244,291.1296691894531,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625427246094,291.129638671875,1.0,0.1622828692197799,0.9714200496673584,0.9714200496673584,1.0,1.0,-0.6233599781990051,0.2704856097698211,0.3528743684291839,0.0924633964896202,0.0,0.0,0.1928227841854095,24.58761978149414,25.0,-0.321372926235199,-4781.81494140625,39.83032989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794006347656,304.8753356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.072265625,18000.0,0.0,0.0,0.1067942008376121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410826444625854,0.141086921095848,-4.2772212509589735e-06,0.0,0.0001083825336536,0.0,0.0,5.573054790496826,0.0,0.0,0.0,0.2762696743011474,4.0,0.0,1.0
841500,293.0389099121094,297.1499938964844,293.1499938964844,0.003263130551204,-247.5495147705078,295.5836486816406,0.5502052903175354,0.050000000745058,0.0458106808364391,294.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5502052903175354,0.050000000745058,0.0482408553361892,293.1405029296875,297.1499938964844,293.1499938964844,0.0039296266622841,-230.62225341796875,296.4719543457031,0.5502052903175354,0.050000000745058,0.0356305316090583,293.0806884765625,297.1499938964844,293.1499938964844,0.1071512550115585,-2550.242431640625,304.1426086425781,0.8350858688354492,0.1706248968839645,0.1618555784225464,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5502052903175354,0.050000000745058,0.2288338392972946,291.1296081542969,291.1499938964844,270.7749938964844,269.54833984375,283.5153503417969,293.2601623535156,291.12957763671875,1.0,0.1623847037553787,0.9715389609336852,0.9715389609336852,1.0,1.0,-0.6244701743125916,0.2709560394287109,0.3535141348838806,0.09269979596138,0.0,0.0,0.1941922456026077,24.584379196166992,25.0,-0.2674797177314758,-4798.69677734375,39.946895599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795227050781,304.8898620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.009765625,18000.0,0.0,0.0,0.1071339547634124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418326646089553,0.141836941242218,-4.278544565750053e-06,0.0,0.0001087273485609,0.0,0.0,5.605433464050293,0.0,0.0,0.0,0.276394784450531,4.0,0.0,1.0
841560,293.03594970703125,297.1499938964844,293.1499938964844,0.00328353443183,-249.0710601806641,295.61090087890625,0.5502725839614868,0.050000000745058,0.0458102077245712,294.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502725839614868,0.050000000745058,0.0482403561472892,293.13726806640625,297.1499938964844,293.1499938964844,0.0039377394132316,-231.07794189453125,296.4823303222656,0.5502725839614868,0.050000000745058,0.0356301628053188,293.08013916015625,297.1499938964844,293.1499938964844,0.1079184412956237,-2564.931884765625,304.1425476074219,0.8366665244102478,0.171613872051239,0.1627877056598663,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502725839614868,0.050000000745058,0.2288314700126648,291.1295166015625,291.1499938964844,270.7466735839844,269.53033447265625,283.5021057128906,293.2577209472656,291.1295166015625,1.0,0.1624872535467147,0.9716543555259703,0.9716543555259703,1.0,1.0,-0.6255843639373779,0.2714279592037201,0.3541564345359802,0.0929375737905502,0.0,0.0,0.1955647319555282,24.58124542236328,25.0,-0.2187983393669128,-4815.63623046875,40.06427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,304.90411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94921875,18000.0,0.0,0.0,0.1074772700667381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425884515047073,0.1425927430391311,-4.27988197770901e-06,0.0,0.0001090757650672,0.0,0.0,5.638103008270264,0.0,0.0,0.0,0.27652108669281,4.0,0.0,1.0
