time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841620,293.0300598144531,297.1499938964844,293.1499938964844,0.0033254467416554,-252.192611694336,295.6668701171875,0.5504063367843628,0.050000000745058,0.045809268951416,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504063367843628,0.050000000745058,0.0482393652200698,293.1307983398437,297.1499938964844,293.1499938964844,0.0039552296511828,-232.05914306640625,296.5047302246094,0.5504063367843628,0.050000000745058,0.0356294326484203,293.0790405273437,297.1499938964844,293.1499938964844,0.1094644963741302,-2594.4658203125,304.1424560546875,0.8398391604423523,0.1736024469137191,0.1646621823310852,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504063367843628,0.050000000745058,0.2288267761468887,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.12939453125,1.0,0.16269451379776,0.9718852043151855,0.9718852043151855,1.0,1.0,-0.627825140953064,0.2723765969276428,0.3554485440254211,0.0934173911809921,0.0,0.0,0.1983169615268707,24.575307846069336,25.0,-0.1416394412517547,-4849.6787109375,40.30146026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778747558594,304.9317932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.10817701369524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441164910793304,0.144120767712593,-4.282599547877908e-06,0.0,0.0001097859203582,0.0,0.0,5.704281806945801,0.0,0.0,0.0,0.2767771780490875,4.0,0.0,1.0
841680,293.0300598144531,297.1499938964844,293.1499938964844,0.0033254467416554,-252.192611694336,295.6668701171875,0.5504063367843628,0.050000000745058,0.045809268951416,294.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504063367843628,0.050000000745058,0.0482393652200698,293.1307983398437,297.1499938964844,293.1499938964844,0.0039552296511828,-232.05914306640625,296.5047302246094,0.5504063367843628,0.050000000745058,0.0356294326484203,293.0790405273437,297.1499938964844,293.1499938964844,0.1094644963741302,-2594.4658203125,304.1424560546875,0.8398391604423523,0.1736024469137191,0.1646621823310852,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504063367843628,0.050000000745058,0.2288267761468887,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.12939453125,1.0,0.16269451379776,0.9718852043151855,0.9718852043151855,1.0,1.0,-0.627825140953064,0.2723765969276428,0.3554485440254211,0.0934173911809921,0.0,0.0,0.1983169615268707,24.575307846069336,25.0,-0.1416394412517547,-4849.6787109375,40.30146026611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778747558594,304.9317932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.10817701369524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441164910793304,0.144120767712593,-4.282599547877908e-06,0.0,0.0001097859203582,0.0,0.0,5.704281806945801,0.0,0.0,0.0,0.2767771780490875,4.0,0.0,1.0
841740,293.0242004394531,297.1499938964844,293.1499938964844,0.0033687909599393,-255.4152069091797,295.7247009277344,0.5505391359329224,0.050000000745058,0.0458083376288414,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505391359329224,0.050000000745058,0.0482383854687213,293.12432861328125,297.1499938964844,293.1499938964844,0.0039743608795106,-233.1307983398437,296.5292663574219,0.5505391359329224,0.050000000745058,0.0356287062168121,293.0780334472656,297.1499938964844,293.1499938964844,0.1110252812504768,-2624.189453125,304.1423645019531,0.8430280089378357,0.1756040006875991,0.1665491014719009,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505391359329224,0.050000000745058,0.2288221269845962,291.1293334960937,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293334960937,1.0,0.1629044115543365,0.972115993499756,0.972115993499756,1.0,1.0,-0.6300808787345886,0.2733310461044311,0.3567498326301574,0.0939025580883026,0.0,0.0,0.2010758072137832,24.56976318359375,25.0,-0.085884116590023,-4883.94287109375,40.54174423217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,304.95855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.1088957414031028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456648260354995,0.1456691175699234,-4.28537077823421e-06,0.0,0.000110515335109,0.0,0.0,5.771516799926758,0.0,0.0,0.0,0.2770375907421112,4.0,0.0,1.0
841800,293.0242004394531,297.1499938964844,293.1499938964844,0.0033687909599393,-255.4152069091797,295.7247009277344,0.5505391359329224,0.050000000745058,0.0458083376288414,294.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505391359329224,0.050000000745058,0.0482383854687213,293.12432861328125,297.1499938964844,293.1499938964844,0.0039743608795106,-233.1307983398437,296.5292663574219,0.5505391359329224,0.050000000745058,0.0356287062168121,293.0780334472656,297.1499938964844,293.1499938964844,0.1110252812504768,-2624.189453125,304.1423645019531,0.8430280089378357,0.1756040006875991,0.1665491014719009,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505391359329224,0.050000000745058,0.2288221269845962,291.1293334960937,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293334960937,1.0,0.1629044115543365,0.972115993499756,0.972115993499756,1.0,1.0,-0.6300808787345886,0.2733310461044311,0.3567498326301574,0.0939025580883026,0.0,0.0,0.2010758072137832,24.56976318359375,25.0,-0.085884116590023,-4883.94287109375,40.54174423217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.975341796875,304.95855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.1088957414031028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456648260354995,0.1456691175699234,-4.28537077823421e-06,0.0,0.000110515335109,0.0,0.0,5.771516799926758,0.0,0.0,0.0,0.2770375907421112,4.0,0.0,1.0
841860,293.0184326171875,297.1499938964844,293.1499938964844,0.0034135885071009,-258.7397155761719,295.7843933105469,0.5506712198257446,0.050000000745058,0.045807410031557,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5506712198257446,0.050000000745058,0.0482374094426631,293.117919921875,297.1499938964844,293.1499938964844,0.0039951624348759,-234.2942047119141,296.55596923828125,0.5506712198257446,0.050000000745058,0.0356279872357845,293.0771179199219,297.1499938964844,293.1499938964844,0.1126004010438919,-2654.09423828125,304.1423034667969,0.8462347388267517,0.1776180118322372,0.1684478819370269,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5506712198257446,0.050000000745058,0.2288175076246261,291.1293029785156,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293029785156,1.0,0.163116842508316,0.9723416566848756,0.9723416566848756,1.0,1.0,-0.6323509216308594,0.2742909789085388,0.3580599427223205,0.0943927764892578,0.0,0.0,0.203837975859642,24.56458282470703,25.0,-0.0413770861923694,-4918.43798828125,40.7850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,304.9844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.1096350699663162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472318917512893,0.1472361832857132,-4.288193395041162e-06,0.0,0.0001112656536861,0.0,0.0,5.839747905731201,0.0,0.0,0.0,0.2773022055625915,4.0,0.0,1.0
841920,293.0184326171875,297.1499938964844,293.1499938964844,0.0034135885071009,-258.7397155761719,295.7843933105469,0.5506712198257446,0.050000000745058,0.045807410031557,294.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5506712198257446,0.050000000745058,0.0482374094426631,293.117919921875,297.1499938964844,293.1499938964844,0.0039951624348759,-234.2942047119141,296.55596923828125,0.5506712198257446,0.050000000745058,0.0356279872357845,293.0771179199219,297.1499938964844,293.1499938964844,0.1126004010438919,-2654.09423828125,304.1423034667969,0.8462347388267517,0.1776180118322372,0.1684478819370269,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5506712198257446,0.050000000745058,0.2288175076246261,291.1293029785156,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293029785156,1.0,0.163116842508316,0.9723416566848756,0.9723416566848756,1.0,1.0,-0.6323509216308594,0.2742909789085388,0.3580599427223205,0.0943927764892578,0.0,0.0,0.203837975859642,24.56458282470703,25.0,-0.0413770861923694,-4918.43798828125,40.7850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9719543457031,304.9844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.1096350699663162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472318917512893,0.1472361832857132,-4.288193395041162e-06,0.0,0.0001112656536861,0.0,0.0,5.839747905731201,0.0,0.0,0.0,0.2773022055625915,4.0,0.0,1.0
841980,293.0127258300781,297.1499938964844,293.1499938964844,0.0034598505590111,-262.1661682128906,295.845947265625,0.5508026480674744,0.050000000745058,0.0458064898848533,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508026480674744,0.050000000745058,0.0482364408671855,293.111572265625,297.1499938964844,293.1499938964844,0.0040176385082304,-235.5492401123047,296.5848083496094,0.5508026480674744,0.050000000745058,0.0356272719800472,293.07623291015625,297.1499938964844,293.1499938964844,0.1141893714666366,-2684.170166015625,304.1422119140625,0.8494598269462585,0.1796436905860901,0.1703577935695648,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508026480674744,0.050000000745058,0.2288129031658172,291.1293029785156,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293029785156,1.0,0.1633316427469253,0.9725672602653505,0.9725672602653505,1.0,1.0,-0.6346343755722046,0.2752561271190643,0.3593782782554626,0.094887875020504,0.0,0.0,0.2066006958484649,24.559728622436523,25.0,-0.0395461246371269,-4952.9794921875,41.031227111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679870605469,305.010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.541015625,18000.0,0.0,0.0,0.1103949546813964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488160341978073,0.1488203257322311,-4.29106512456201e-06,0.0,0.0001120368469855,0.0,0.0,5.908910274505615,0.0,0.0,0.0,0.2775706946849823,4.0,0.0,1.0
842040,293.0127258300781,297.1499938964844,293.1499938964844,0.0034598505590111,-262.1661682128906,295.845947265625,0.5508026480674744,0.050000000745058,0.0458064898848533,294.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508026480674744,0.050000000745058,0.0482364408671855,293.111572265625,297.1499938964844,293.1499938964844,0.0040176385082304,-235.5492401123047,296.5848083496094,0.5508026480674744,0.050000000745058,0.0356272719800472,293.07623291015625,297.1499938964844,293.1499938964844,0.1141893714666366,-2684.170166015625,304.1422119140625,0.8494598269462585,0.1796436905860901,0.1703577935695648,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508026480674744,0.050000000745058,0.2288129031658172,291.1293029785156,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293029785156,1.0,0.1633316427469253,0.9725672602653505,0.9725672602653505,1.0,1.0,-0.6346343755722046,0.2752561271190643,0.3593782782554626,0.094887875020504,0.0,0.0,0.2066006958484649,24.559728622436523,25.0,-0.0395461246371269,-4952.9794921875,41.031227111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679870605469,305.010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.541015625,18000.0,0.0,0.0,0.1103949546813964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488160341978073,0.1488203257322311,-4.29106512456201e-06,0.0,0.0001120368469855,0.0,0.0,5.908910274505615,0.0,0.0,0.0,0.2775706946849823,4.0,0.0,1.0
842100,293.0098876953125,297.1499938964844,293.1499938964844,0.0034835252445191,-263.9174499511719,295.8773803710937,0.5508681535720825,0.050000000745058,0.0458060316741466,294.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5508681535720825,0.050000000745058,0.048235960304737,293.1083984375,297.1499938964844,293.1499938964844,0.0040295175276696,-236.21218872070312,296.6000061035156,0.5508681535720825,0.050000000745058,0.0356269143521785,293.0758056640625,297.1499938964844,293.1499938964844,0.114989548921585,-2699.282470703125,304.1421813964844,0.8510794639587402,0.1806608289480209,0.1713168621063232,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1292419433594,0.5508681535720825,0.050000000745058,0.2288106232881546,291.1292419433594,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.2358093261719,291.12921142578125,1.0,0.1634398996829986,0.9726800918579102,0.9726800918579102,1.0,1.0,-0.6357811093330383,0.2757406532764435,0.3600404262542724,0.0951372236013412,0.0,0.0,0.2079887092113495,24.557418823242188,25.0,-0.1674533784389495,-4970.1171875,41.1554069519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659118652344,305.0231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.484375,18000.0,0.0,0.0,0.110782079398632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149616003036499,0.1496202945709228,-4.292519861337496e-06,0.0,0.0001124297268688,0.0,0.0,5.943905830383301,0.0,0.0,0.0,0.2777066528797149,4.0,0.0,1.0
842160,293.007080078125,297.1499938964844,293.1499938964844,0.0035075841005891,-265.695556640625,295.9092712402344,0.5509335398674011,0.050000000745058,0.0458055771887302,294.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5509335398674011,0.050000000745058,0.0482354760169982,293.105224609375,297.1499938964844,293.1499938964844,0.0040418347343802,-236.89927673339844,296.6157531738281,0.5509335398674011,0.050000000745058,0.0356265604496002,293.0754089355469,297.1499938964844,293.1499938964844,0.115793377161026,-2714.44140625,304.1421203613281,0.8527036905288696,0.181680753827095,0.1722785085439682,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1291809082031,0.5509335398674011,0.050000000745058,0.2288083434104919,291.129150390625,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333679199219,291.129150390625,1.0,0.1635487228631973,0.972787857055664,0.972787857055664,1.0,1.0,-0.6369308829307556,0.2762263119220733,0.3607045710086822,0.0953876376152038,0.0,0.0,0.2093875706195831,24.555179595947266,25.0,-0.0916117951273918,-4988.17041015625,41.28028106689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,305.0353698730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.404296875,18000.0,0.0,0.0,0.1111736446619033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504259407520294,0.1504302322864532,-4.2939914237649646e-06,0.0,0.0001128271105699,0.0,0.0,5.979379177093506,0.0,0.0,0.0,0.277844488620758,4.0,0.0,1.0
842220,293.0014953613281,297.1499938964844,293.1499938964844,0.0035566638689488,-269.3081359863281,295.97479248046875,0.551064133644104,0.050000000745058,0.0458046644926071,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.551064133644104,0.050000000745058,0.0482345186173915,293.0989074707031,297.1499938964844,293.1499938964844,0.0040675713680684,-238.325424194336,296.649169921875,0.551064133644104,0.050000000745058,0.0356258489191532,293.0746154785156,297.1499938964844,293.1499938964844,0.1174019947648048,-2744.693115234375,304.14208984375,0.8559650778770447,0.1837279796600341,0.1742089539766311,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.551064133644104,0.050000000745058,0.2288037836551666,291.1297302246094,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300048828125,1.0,0.1637678444385528,0.9730034470558168,0.9730034470558168,1.0,1.0,-0.6392390727996826,0.2772009670734405,0.3620380759239197,0.0958917066454887,0.0,0.0,0.2120700031518936,24.550880432128903,25.0,1.5006810426712036,-5027.1396484375,41.53201675415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590148925781,305.0537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.484375,18000.0,0.0,0.0,0.1119758561253547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520279496908188,0.1520322412252426,-4.296970018913271e-06,0.0,0.0001136412538471,0.0,0.0,6.049765110015869,0.0,0.0,0.0,0.2781184017658233,4.0,0.0,1.0
842280,293.0014953613281,297.1499938964844,293.1499938964844,0.0035566638689488,-269.3081359863281,295.97479248046875,0.551064133644104,0.050000000745058,0.0458046644926071,294.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.551064133644104,0.050000000745058,0.0482345186173915,293.0989074707031,297.1499938964844,293.1499938964844,0.0040675713680684,-238.325424194336,296.649169921875,0.551064133644104,0.050000000745058,0.0356258489191532,293.0746154785156,297.1499938964844,293.1499938964844,0.1174019947648048,-2744.693115234375,304.14208984375,0.8559650778770447,0.1837279796600341,0.1742089539766311,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.551064133644104,0.050000000745058,0.2288037836551666,291.1297302246094,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300048828125,1.0,0.1637678444385528,0.9730034470558168,0.9730034470558168,1.0,1.0,-0.6392390727996826,0.2772009670734405,0.3620380759239197,0.0958917066454887,0.0,0.0,0.2120700031518936,24.550880432128903,25.0,1.5006810426712036,-5027.1396484375,41.53201675415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9590148925781,305.0537414550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.484375,18000.0,0.0,0.0,0.1119758561253547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520279496908188,0.1520322412252426,-4.296970018913271e-06,0.0,0.0001136412538471,0.0,0.0,6.049765110015869,0.0,0.0,0.0,0.2781184017658233,4.0,0.0,1.0
842340,292.9959716796875,297.1499938964844,293.1499938964844,0.0036070623900741,-272.9951171875,296.0429382324219,0.5511943697929382,0.050000000745058,0.0458037555217742,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5511943697929382,0.050000000745058,0.0482335612177848,293.0926513671875,297.1499938964844,293.1499938964844,0.004094754345715,-239.8170623779297,296.6854553222656,0.5511943697929382,0.050000000745058,0.0356251448392868,293.07391357421875,297.1499938964844,293.1499938964844,0.1190087646245956,-2774.79541015625,304.1420288085937,0.85924232006073,0.1857845932245254,0.1761484146118164,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5511943697929382,0.050000000745058,0.2287992537021637,291.1317138671875,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1321105957031,1.0,0.1639889478683471,0.9732190370559692,0.9732190370559692,1.0,1.0,-0.6415581107139587,0.2781799137592315,0.3633781969547272,0.0963999330997467,0.0,0.0,0.2143727988004684,24.54683494567871,25.0,2.492096424102783,-5063.5283203125,41.78636932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532470703125,305.0650329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.197265625,18000.0,0.0,0.0,0.1128092631697654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534516513347625,0.1534559577703476,-4.299776719562942e-06,0.0,0.0001144870620919,0.0,0.0,6.1126861572265625,0.0,0.0,0.0,0.2783654928207397,4.0,0.0,1.0
842400,292.9959716796875,297.1499938964844,293.1499938964844,0.0036070623900741,-272.9951171875,296.0429382324219,0.5511943697929382,0.050000000745058,0.0458037555217742,294.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5511943697929382,0.050000000745058,0.0482335612177848,293.0926513671875,297.1499938964844,293.1499938964844,0.004094754345715,-239.8170623779297,296.6854553222656,0.5511943697929382,0.050000000745058,0.0356251448392868,293.07391357421875,297.1499938964844,293.1499938964844,0.1190087646245956,-2774.79541015625,304.1420288085937,0.85924232006073,0.1857845932245254,0.1761484146118164,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5511943697929382,0.050000000745058,0.2287992537021637,291.1317138671875,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1321105957031,1.0,0.1639889478683471,0.9732190370559692,0.9732190370559692,1.0,1.0,-0.6415581107139587,0.2781799137592315,0.3633781969547272,0.0963999330997467,0.0,0.0,0.2143727988004684,24.54683494567871,25.0,2.492096424102783,-5063.5283203125,41.78636932373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9532470703125,305.0650329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.197265625,18000.0,0.0,0.0,0.1128092631697654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534516513347625,0.1534559577703476,-4.299776719562942e-06,0.0,0.0001144870620919,0.0,0.0,6.1126861572265625,0.0,0.0,0.0,0.2783654928207397,4.0,0.0,1.0
842460,292.99053955078125,297.1499938964844,293.1499938964844,0.0036586958449333,-276.77252197265625,296.1123046875,0.551324188709259,0.050000000745058,0.045802854001522,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.551324188709259,0.050000000745058,0.0482326112687587,293.0864562988281,297.1499938964844,293.1499938964844,0.0041235410608351,-241.40298461914065,296.72332763671875,0.551324188709259,0.050000000745058,0.0356244407594203,293.0732116699219,297.1499938964844,293.1499938964844,0.1206362545490264,-2805.216796875,304.1419677734375,0.8625332117080688,0.1878497302532196,0.1780960112810135,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.551324188709259,0.050000000745058,0.2287947386503219,291.1329650878906,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.133056640625,1.0,0.1642118990421295,0.9734296202659608,0.9734296202659608,1.0,1.0,-0.643886923789978,0.2791631817817688,0.3647237718105316,0.0969106256961822,0.0,0.0,0.2165452390909195,24.543025970458984,25.0,1.2666000127792358,-5097.34326171875,42.04322814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482727050781,305.0743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.57421875,18000.0,0.0,0.0,0.1136567220091819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547523885965347,0.1547566950321197,-4.302291472413344e-06,0.0,0.0001153471239376,0.0,0.0,6.170227527618408,0.0,0.0,0.0,0.2785916924476623,4.0,0.0,1.0
842520,292.99053955078125,297.1499938964844,293.1499938964844,0.0036586958449333,-276.77252197265625,296.1123046875,0.551324188709259,0.050000000745058,0.045802854001522,294.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.551324188709259,0.050000000745058,0.0482326112687587,293.0864562988281,297.1499938964844,293.1499938964844,0.0041235410608351,-241.40298461914065,296.72332763671875,0.551324188709259,0.050000000745058,0.0356244407594203,293.0732116699219,297.1499938964844,293.1499938964844,0.1206362545490264,-2805.216796875,304.1419677734375,0.8625332117080688,0.1878497302532196,0.1780960112810135,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.551324188709259,0.050000000745058,0.2287947386503219,291.1329650878906,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.133056640625,1.0,0.1642118990421295,0.9734296202659608,0.9734296202659608,1.0,1.0,-0.643886923789978,0.2791631817817688,0.3647237718105316,0.0969106256961822,0.0,0.0,0.2165452390909195,24.543025970458984,25.0,1.2666000127792358,-5097.34326171875,42.04322814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9482727050781,305.0743103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.57421875,18000.0,0.0,0.0,0.1136567220091819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547523885965347,0.1547566950321197,-4.302291472413344e-06,0.0,0.0001153471239376,0.0,0.0,6.170227527618408,0.0,0.0,0.0,0.2785916924476623,4.0,0.0,1.0
842580,292.9851379394531,297.1499938964844,293.1499938964844,0.0037121919449418,-280.6875,296.18267822265625,0.5514535903930664,0.050000000745058,0.0458019524812698,294.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5514535903930664,0.050000000745058,0.0482316613197326,293.08026123046875,297.1499938964844,293.1499938964844,0.004154359921813,-243.1081085205078,296.7626342773437,0.5514535903930664,0.050000000745058,0.0356237404048442,293.0726013183594,297.1499938964844,293.1499938964844,0.1222870349884033,-2836.005126953125,304.14190673828125,0.8658363819122314,0.1899235099554062,0.1800516098737716,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5514535903930664,0.050000000745058,0.2287902384996414,291.13299560546875,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329040527344,1.0,0.1644366085529327,0.973640203475952,0.973640203475952,1.0,1.0,-0.6462254524230957,0.2801514565944671,0.3660739958286285,0.0974223241209983,0.0,0.0,0.2188007235527038,24.539426803588867,25.0,-0.2880423665046692,-5130.033203125,42.30255889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449157714844,305.0877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.408203125,18000.0,0.0,0.0,0.1145048290491104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560924053192138,0.1560967117547989,-4.304768935980974e-06,0.0,0.0001162078406196,0.0,0.0,6.229470252990723,0.0,0.0,0.0,0.2788228094577789,4.0,0.0,1.0
842640,292.9851379394531,297.1499938964844,293.1499938964844,0.0037121919449418,-280.6875,296.18267822265625,0.5514535903930664,0.050000000745058,0.0458019524812698,294.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5514535903930664,0.050000000745058,0.0482316613197326,293.08026123046875,297.1499938964844,293.1499938964844,0.004154359921813,-243.1081085205078,296.7626342773437,0.5514535903930664,0.050000000745058,0.0356237404048442,293.0726013183594,297.1499938964844,293.1499938964844,0.1222870349884033,-2836.005126953125,304.14190673828125,0.8658363819122314,0.1899235099554062,0.1800516098737716,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330261230469,0.5514535903930664,0.050000000745058,0.2287902384996414,291.13299560546875,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329040527344,1.0,0.1644366085529327,0.973640203475952,0.973640203475952,1.0,1.0,-0.6462254524230957,0.2801514565944671,0.3660739958286285,0.0974223241209983,0.0,0.0,0.2188007235527038,24.539426803588867,25.0,-0.2880423665046692,-5130.033203125,42.30255889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9449157714844,305.0877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.408203125,18000.0,0.0,0.0,0.1145048290491104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560924053192138,0.1560967117547989,-4.304768935980974e-06,0.0,0.0001162078406196,0.0,0.0,6.229470252990723,0.0,0.0,0.0,0.2788228094577789,4.0,0.0,1.0
842700,292.98248291015625,297.1499938964844,293.1499938964844,0.0037394962273538,-282.688232421875,296.2181701660156,0.5515182018280029,0.050000000745058,0.045801505446434,294.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5515182018280029,0.050000000745058,0.0482311882078647,293.0771789550781,297.1499938964844,293.1499938964844,0.0041704638861119,-244.00357055664065,296.7827453613281,0.5515182018280029,0.050000000745058,0.0356233939528465,293.0722961425781,297.1499938964844,293.1499938964844,0.123123861849308,-2851.591064453125,304.141845703125,0.8674924969673157,0.1909637600183487,0.1810325235128402,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5515182018280029,0.050000000745058,0.2287880033254623,291.1324157714844,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2111511230469,291.132080078125,1.0,0.1645495891571045,0.9737455248832704,0.9737455248832704,1.0,1.0,-0.6473984718322754,0.2806475460529327,0.3667508959770202,0.0976785570383071,0.0,0.0,0.2200282514095306,24.53768348693848,25.0,-1.764413833618164,-5144.81298828125,42.43315124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9441223144531,305.0995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.14453125,18000.0,0.0,0.0,0.1149239391088485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156805545091629,0.156809851527214,-4.306053142499877e-06,0.0,0.0001166331858257,0.0,0.0,6.260999202728272,0.0,0.0,0.0,0.2789455652236938,4.0,0.0,1.0
842760,292.97979736328125,297.1499938964844,293.1499938964844,0.0037672931794077,-284.72857666015625,296.2536926269531,0.551582932472229,0.050000000745058,0.0458010546863079,294.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.551582932472229,0.050000000745058,0.0482307150959968,293.0740966796875,297.1499938964844,293.1499938964844,0.0041871322318911,-244.934799194336,296.80303955078125,0.551582932472229,0.050000000745058,0.0356230437755584,293.0719909667969,297.1499938964844,293.1499938964844,0.1239705681800842,-2867.349365234375,304.14178466796875,0.8691516518592834,0.1920065134763717,0.1820156425237655,293.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.551582932472229,0.050000000745058,0.228785753250122,291.1311950683594,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086486816406,291.1306457519531,1.0,0.1646630018949508,0.9738471508026124,0.9738471508026124,1.0,1.0,-0.6485740542411804,0.2811449468135834,0.3674291372299194,0.0979350432753562,0.0,0.0,0.2214051783084869,24.53597068786621,25.0,-3.0937325954437256,-5160.56591796875,42.56437301635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94403076171875,305.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.61328125,18000.0,0.0,0.0,0.1153366118669509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575947403907776,0.1575990468263626,-4.3074242057628e-06,0.0,0.000117051997222,0.0,0.0,6.295860767364502,0.0,0.0,0.0,0.279080718755722,4.0,0.0,1.0
842820,292.9744873046875,297.1499938964844,293.1499938964844,0.0038241539150476,-288.8968505859375,296.32568359375,0.551712691783905,0.050000000745058,0.0458001568913459,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.551712691783905,0.050000000745058,0.048229768872261,293.0679016113281,297.1499938964844,293.1499938964844,0.0042219040915369,-246.8770751953125,296.8448181152344,0.551712691783905,0.050000000745058,0.0356223434209823,293.0714111328125,297.1499938964844,293.1499938964844,0.1256790161132812,-2899.081298828125,304.1416931152344,0.8724790215492249,0.1940994411706924,0.1839887648820877,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.551712691783905,0.050000000745058,0.2287812680006027,291.1281433105469,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1275939941406,1.0,0.1648910194635391,0.9740504026412964,0.9740504026412964,1.0,1.0,-0.6509336233139038,0.2821439206600189,0.3687896728515625,0.0984489843249321,0.0,0.0,0.2245238870382309,24.532583236694336,25.0,-4.051314353942871,-5194.53076171875,42.82868957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9451599121094,305.15338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.26171875,18000.0,0.0,0.0,0.116147443652153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594273447990417,0.1594316512346267,-4.310598797019338e-06,0.0,0.0001178748934762,0.0,0.0,6.376958847045898,0.0,0.0,0.0,0.2793942391872406,4.0,0.0,1.0
842880,292.9744873046875,297.1499938964844,293.1499938964844,0.0038241539150476,-288.8968505859375,296.32568359375,0.551712691783905,0.050000000745058,0.0458001568913459,294.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.551712691783905,0.050000000745058,0.048229768872261,293.0679016113281,297.1499938964844,293.1499938964844,0.0042219040915369,-246.8770751953125,296.8448181152344,0.551712691783905,0.050000000745058,0.0356223434209823,293.0714111328125,297.1499938964844,293.1499938964844,0.1256790161132812,-2899.081298828125,304.1416931152344,0.8724790215492249,0.1940994411706924,0.1839887648820877,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.551712691783905,0.050000000745058,0.2287812680006027,291.1281433105469,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1275939941406,1.0,0.1648910194635391,0.9740504026412964,0.9740504026412964,1.0,1.0,-0.6509336233139038,0.2821439206600189,0.3687896728515625,0.0984489843249321,0.0,0.0,0.2245238870382309,24.532583236694336,25.0,-4.051314353942871,-5194.53076171875,42.82868957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9451599121094,305.15338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.26171875,18000.0,0.0,0.0,0.116147443652153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594273447990417,0.1594316512346267,-4.310598797019338e-06,0.0,0.0001178748934762,0.0,0.0,6.376958847045898,0.0,0.0,0.0,0.2793942391872406,4.0,0.0,1.0
842940,292.96923828125,297.1499938964844,293.1499938964844,0.0038824270013719,-293.144287109375,296.39990234375,0.5518430471420288,0.050000000745058,0.0457992516458034,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5518430471420288,0.050000000745058,0.0482288189232349,293.0617370605469,297.1499938964844,293.1499938964844,0.0042583211325109,-248.8964080810547,296.88916015625,0.5518430471420288,0.050000000745058,0.0356216393411159,293.07086181640625,297.1499938964844,293.1499938964844,0.1273917257785797,-2930.7783203125,304.1416015625,0.875818133354187,0.1962028294801712,0.1859716325998306,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5518430471420288,0.050000000745058,0.228776752948761,291.1258544921875,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.1257019042969,1.0,0.1651206761598587,0.9742537140846252,0.9742537140846252,1.0,1.0,-0.6533048152923584,0.2831487357616424,0.3701560497283935,0.0989644601941108,0.0,0.0,0.2279155105352401,24.52923393249512,25.0,-2.212405204772949,-5234.92041015625,43.0955924987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,305.1956481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.29296875,18000.0,0.0,0.0,0.1169510409235954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615022122859954,0.1615065336227417,-4.314349098422099e-06,0.0,0.0001186904410133,0.0,0.0,6.46928071975708,0.0,0.0,0.0,0.2797527313232422,4.0,0.0,1.0
843000,292.96923828125,297.1499938964844,293.1499938964844,0.0038824270013719,-293.144287109375,296.39990234375,0.5518430471420288,0.050000000745058,0.0457992516458034,294.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5518430471420288,0.050000000745058,0.0482288189232349,293.0617370605469,297.1499938964844,293.1499938964844,0.0042583211325109,-248.8964080810547,296.88916015625,0.5518430471420288,0.050000000745058,0.0356216393411159,293.07086181640625,297.1499938964844,293.1499938964844,0.1273917257785797,-2930.7783203125,304.1416015625,0.875818133354187,0.1962028294801712,0.1859716325998306,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259765625,0.5518430471420288,0.050000000745058,0.228776752948761,291.1258544921875,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.1257019042969,1.0,0.1651206761598587,0.9742537140846252,0.9742537140846252,1.0,1.0,-0.6533048152923584,0.2831487357616424,0.3701560497283935,0.0989644601941108,0.0,0.0,0.2279155105352401,24.52923393249512,25.0,-2.212405204772949,-5234.92041015625,43.0955924987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9464416503906,305.1956481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.29296875,18000.0,0.0,0.0,0.1169510409235954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1615022122859954,0.1615065336227417,-4.314349098422099e-06,0.0,0.0001186904410133,0.0,0.0,6.46928071975708,0.0,0.0,0.0,0.2797527313232422,4.0,0.0,1.0
843060,292.9640197753906,297.1499938964844,293.1499938964844,0.0039419815875589,-297.4315490722656,296.47772216796875,0.5519739985466003,0.050000000745058,0.0457983464002609,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5519739985466003,0.050000000745058,0.0482278652489185,293.0556030273437,297.1499938964844,293.1499938964844,0.0042960816062986,-250.9517974853516,296.9374389648437,0.5519739985466003,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.1290797442197799,-2961.860107421875,304.1416015625,0.8791663646697998,0.1983159631490707,0.1879638880491256,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5519739985466003,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273803710937,1.0,0.1653519421815872,0.9744502305984496,0.9744502305984496,1.0,1.0,-0.6556872129440308,0.2841590940952301,0.3715281188488006,0.0994813814759254,0.0,0.0,0.2309721559286117,24.52593231201172,25.0,1.9975827932357788,-5277.640625,43.36506271362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452819824219,305.22802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.71484375,18000.0,0.0,0.0,0.1177780851721763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635130494832992,0.1635173708200454,-4.318321316532092e-06,0.0,0.0001195297882077,0.0,0.0,6.559537887573242,0.0,0.0,0.0,0.2801068127155304,4.0,0.0,1.0
843120,292.9640197753906,297.1499938964844,293.1499938964844,0.0039419815875589,-297.4315490722656,296.47772216796875,0.5519739985466003,0.050000000745058,0.0457983464002609,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5519739985466003,0.050000000745058,0.0482278652489185,293.0556030273437,297.1499938964844,293.1499938964844,0.0042960816062986,-250.9517974853516,296.9374389648437,0.5519739985466003,0.050000000745058,0.0356209352612495,293.0703125,297.1499938964844,293.1499938964844,0.1290797442197799,-2961.860107421875,304.1416015625,0.8791663646697998,0.1983159631490707,0.1879638880491256,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.5519739985466003,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273803710937,1.0,0.1653519421815872,0.9744502305984496,0.9744502305984496,1.0,1.0,-0.6556872129440308,0.2841590940952301,0.3715281188488006,0.0994813814759254,0.0,0.0,0.2309721559286117,24.52593231201172,25.0,1.9975827932357788,-5277.640625,43.36506271362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9452819824219,305.22802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.71484375,18000.0,0.0,0.0,0.1177780851721763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635130494832992,0.1635173708200454,-4.318321316532092e-06,0.0,0.0001195297882077,0.0,0.0,6.559537887573242,0.0,0.0,0.0,0.2801068127155304,4.0,0.0,1.0
843180,292.9588928222656,297.1499938964844,293.1499938964844,0.0040023257024586,-301.7474060058594,296.5579833984375,0.5521052479743958,0.050000000745058,0.0457974411547184,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521052479743958,0.050000000745058,0.0482269115746021,293.0495300292969,297.1499938964844,293.1499938964844,0.0043349987827241,-253.054443359375,296.9884948730469,0.5521052479743958,0.050000000745058,0.0356202311813831,293.06982421875,297.1499938964844,293.1499938964844,0.1307675093412399,-2992.832275390625,304.1415710449219,0.8825196027755737,0.2004376947879791,0.1899643838405609,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521052479743958,0.050000000745058,0.2287677079439163,291.1292724609375,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655847877264022,0.9746467471122742,0.9746467471122742,1.0,1.0,-0.6580795645713806,0.2851744592189789,0.3729051053524017,0.0999996960163116,0.0,0.0,0.2335642129182815,24.522724151611328,25.0,2.70571517944336,-5314.9892578125,43.637020111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942626953125,305.2516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.775390625,18000.0,0.0,0.0,0.1186288744211196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652178913354873,0.1652222126722335,-4.321871529100463e-06,0.0,0.0001203932260978,0.0,0.0,6.636563777923584,0.0,0.0,0.0,0.2804127931594848,4.0,0.0,1.0
843240,292.9588928222656,297.1499938964844,293.1499938964844,0.0040023257024586,-301.7474060058594,296.5579833984375,0.5521052479743958,0.050000000745058,0.0457974411547184,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521052479743958,0.050000000745058,0.0482269115746021,293.0495300292969,297.1499938964844,293.1499938964844,0.0043349987827241,-253.054443359375,296.9884948730469,0.5521052479743958,0.050000000745058,0.0356202311813831,293.06982421875,297.1499938964844,293.1499938964844,0.1307675093412399,-2992.832275390625,304.1415710449219,0.8825196027755737,0.2004376947879791,0.1899643838405609,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521052479743958,0.050000000745058,0.2287677079439163,291.1292724609375,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655847877264022,0.9746467471122742,0.9746467471122742,1.0,1.0,-0.6580795645713806,0.2851744592189789,0.3729051053524017,0.0999996960163116,0.0,0.0,0.2335642129182815,24.522724151611328,25.0,2.70571517944336,-5314.9892578125,43.637020111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942626953125,305.2516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.775390625,18000.0,0.0,0.0,0.1186288744211196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652178913354873,0.1652222126722335,-4.321871529100463e-06,0.0,0.0001203932260978,0.0,0.0,6.636563777923584,0.0,0.0,0.0,0.2804127931594848,4.0,0.0,1.0
843300,292.95635986328125,297.1499938964844,293.1499938964844,0.0040331841446459,-303.9527587890625,296.5984802246094,0.5521709322929382,0.050000000745058,0.0457969866693019,294.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521709322929382,0.050000000745058,0.0482264347374439,293.0464782714844,297.1499938964844,293.1499938964844,0.0043552219867706,-254.14898681640625,297.0145568847656,0.5521709322929382,0.050000000745058,0.035619881004095,293.069580078125,297.1499938964844,293.1499938964844,0.1316204220056533,-3008.461181640625,304.1415710449219,0.8841973543167114,0.2015018165111541,0.1909676641225814,293.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521709322929382,0.050000000745058,0.2287654429674148,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.185791015625,291.1302795410156,1.0,0.1657017916440963,0.974744975566864,0.974744975566864,1.0,1.0,-0.6592793464660645,0.2856839597225189,0.3735953867435455,0.100259393453598,0.0,0.0,0.2348118424415588,24.52115821838379,25.0,2.274991512298584,-5333.0048828125,43.77392959594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,305.26190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.013671875,18000.0,0.0,0.0,0.1190570443868637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660234332084655,0.1660277694463729,-4.323496796132531e-06,0.0,0.0001208277608384,0.0,0.0,6.672956466674805,0.0,0.0,0.0,0.280556857585907,4.0,0.0,1.0
843360,292.9538269042969,297.1499938964844,293.1499938964844,0.0040644551627337,-306.1854248046875,296.63922119140625,0.5522367358207703,0.050000000745058,0.0457965359091758,294.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5522367358207703,0.050000000745058,0.0482259579002857,293.04345703125,297.1499938964844,293.1499938964844,0.0043759164400398,-255.26939392089844,297.0409851074219,0.5522367358207703,0.050000000745058,0.0356195271015167,293.0693359375,297.1499938964844,293.1499938964844,0.132478654384613,-3024.169921875,304.1415405273437,0.8858754634857178,0.2025681138038635,0.1919728964567184,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5522367358207703,0.050000000745058,0.2287631779909134,291.1305847167969,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832275390625,291.1307373046875,1.0,0.1658191680908203,0.9748387932777404,0.9748387932777404,1.0,1.0,-0.6604814529418945,0.2861945629119873,0.3742868900299072,0.1005193889141082,0.0,0.0,0.2360507547855377,24.51960563659668,25.0,1.7577940225601196,-5350.98583984375,43.91144561767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404296875,305.27203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.119140625,18000.0,0.0,0.0,0.1194853410124778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668236851692199,0.1668280065059662,-4.325087047618581e-06,0.0,0.0001212624265463,0.0,0.0,6.70911979675293,0.0,0.0,0.0,0.280699610710144,4.0,0.0,1.0
