time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843420,292.9488220214844,297.1499938964844,293.1499938964844,0.004128202330321,-310.7272033691406,296.7215881347656,0.5523688793182373,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523688793182373,0.050000000745058,0.0482249967753887,293.03741455078125,297.1499938964844,293.1499938964844,0.0044186860322952,-257.5837097167969,297.09503173828125,0.5523688793182373,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.134209468960762,-3055.7939453125,304.1414794921875,0.889232873916626,0.2047076225280761,0.1939897239208221,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523688793182373,0.050000000745058,0.2287586331367492,291.1311340332031,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781005859375,291.1311950683594,1.0,0.1660550236701965,0.9750264286994934,0.9750264286994934,1.0,1.0,-0.6628933548927307,0.2872195541858673,0.3756738007068634,0.1010406613349914,0.0,0.0,0.2385208904743194,24.516525268554688,25.0,0.8035793304443359,-5387.08935546875,44.18834686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93902587890625,305.2923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.140625,18000.0,0.0,0.0,0.1203405782580375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168424442410469,0.1684287637472152,-4.328238901507575e-06,0.0,0.000122130382806,0.0,0.0,6.781556129455566,0.0,0.0,0.0,0.2809850573539734,4.0,0.0,1.0
843480,292.9488220214844,297.1499938964844,293.1499938964844,0.004128202330321,-310.7272033691406,296.7215881347656,0.5523688793182373,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523688793182373,0.050000000745058,0.0482249967753887,293.03741455078125,297.1499938964844,293.1499938964844,0.0044186860322952,-257.5837097167969,297.09503173828125,0.5523688793182373,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.134209468960762,-3055.7939453125,304.1414794921875,0.889232873916626,0.2047076225280761,0.1939897239208221,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.5523688793182373,0.050000000745058,0.2287586331367492,291.1311340332031,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781005859375,291.1311950683594,1.0,0.1660550236701965,0.9750264286994934,0.9750264286994934,1.0,1.0,-0.6628933548927307,0.2872195541858673,0.3756738007068634,0.1010406613349914,0.0,0.0,0.2385208904743194,24.516525268554688,25.0,0.8035793304443359,-5387.08935546875,44.18834686279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93902587890625,305.2923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.140625,18000.0,0.0,0.0,0.1203405782580375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168424442410469,0.1684287637472152,-4.328238901507575e-06,0.0,0.000122130382806,0.0,0.0,6.781556129455566,0.0,0.0,0.0,0.2809850573539734,4.0,0.0,1.0
843540,292.9436340332031,297.1499938964844,293.1499938964844,0.00419418560341,-315.4073486328125,296.8060607910156,0.5525039434432983,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5525039434432983,0.050000000745058,0.0482240207493305,293.0312805175781,297.1499938964844,293.1499938964844,0.0044637499377131,-260.01416015625,297.1514587402344,0.5525039434432983,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359589993953704,-3087.672607421875,304.1413879394531,0.8926042318344116,0.2068689167499542,0.196022018790245,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5525039434432983,0.050000000745058,0.2287539839744568,291.13153076171875,291.1499938964844,269.7895202636719,268.864990234375,283.05859375,293.1815185546875,291.1317443847656,1.0,0.1662925332784652,0.9752140641212464,0.9752140641212464,1.0,1.0,-0.6653236150741577,0.2882530391216278,0.3770706057548523,0.1015654876828193,0.0,0.0,0.2409609854221344,24.51313209533692,25.0,1.0860785245895386,-5422.48779296875,44.46833419799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384765625,305.31427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12109375,18000.0,0.0,0.0,0.1211914420127868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700321435928344,0.1700364649295807,-4.331414857006166e-06,0.0,0.0001229939080076,0.0,0.0,6.854512691497803,0.0,0.0,0.0,0.2812724113464355,4.0,0.0,1.0
843600,292.9436340332031,297.1499938964844,293.1499938964844,0.00419418560341,-315.4073486328125,296.8060607910156,0.5525039434432983,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5525039434432983,0.050000000745058,0.0482240207493305,293.0312805175781,297.1499938964844,293.1499938964844,0.0044637499377131,-260.01416015625,297.1514587402344,0.5525039434432983,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359589993953704,-3087.672607421875,304.1413879394531,0.8926042318344116,0.2068689167499542,0.196022018790245,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315002441406,0.5525039434432983,0.050000000745058,0.2287539839744568,291.13153076171875,291.1499938964844,269.7895202636719,268.864990234375,283.05859375,293.1815185546875,291.1317443847656,1.0,0.1662925332784652,0.9752140641212464,0.9752140641212464,1.0,1.0,-0.6653236150741577,0.2882530391216278,0.3770706057548523,0.1015654876828193,0.0,0.0,0.2409609854221344,24.51313209533692,25.0,1.0860785245895386,-5422.48779296875,44.46833419799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9384765625,305.31427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12109375,18000.0,0.0,0.0,0.1211914420127868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700321435928344,0.1700364649295807,-4.331414857006166e-06,0.0,0.0001229939080076,0.0,0.0,6.854512691497803,0.0,0.0,0.0,0.2812724113464355,4.0,0.0,1.0
843660,292.9381408691406,297.1499938964844,293.1499938964844,0.0042624715715646,-320.21734619140625,296.8936462402344,0.5526460409164429,0.050000000745058,0.0457937233150005,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5526460409164429,0.050000000745058,0.0482229925692081,293.02490234375,297.1499938964844,293.1499938964844,0.0045110653154551,-262.5485534667969,297.2110900878906,0.5526460409164429,0.050000000745058,0.0356173403561115,293.0677490234375,297.1499938964844,293.1499938964844,0.137728750705719,-3119.81787109375,304.1413269042969,0.8960143327713013,0.2090601623058319,0.1980835795402526,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5526460409164429,0.050000000745058,0.2287491261959076,291.1327514648437,291.1499938964844,269.73443603515625,268.8251647949219,283.0388488769531,293.1876220703125,291.1329650878906,1.0,0.1665321439504623,0.9753956198692322,0.9753956198692322,1.0,1.0,-0.667788565158844,0.2893016934394836,0.3784868717193603,0.1020974963903427,0.0,0.0,0.2431784719228744,24.50884246826172,25.0,1.4791117906570437,-5456.5126953125,44.75269317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93902587890625,305.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.1220313608646392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715354770421981,0.1715398132801056,-4.334506229497492e-06,0.0,0.0001238463155459,0.0,0.0,6.923095703125,0.0,0.0,0.0,0.2815439999103546,4.0,0.0,1.0
843720,292.9381408691406,297.1499938964844,293.1499938964844,0.0042624715715646,-320.21734619140625,296.8936462402344,0.5526460409164429,0.050000000745058,0.0457937233150005,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5526460409164429,0.050000000745058,0.0482229925692081,293.02490234375,297.1499938964844,293.1499938964844,0.0045110653154551,-262.5485534667969,297.2110900878906,0.5526460409164429,0.050000000745058,0.0356173403561115,293.0677490234375,297.1499938964844,293.1499938964844,0.137728750705719,-3119.81787109375,304.1413269042969,0.8960143327713013,0.2090601623058319,0.1980835795402526,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5526460409164429,0.050000000745058,0.2287491261959076,291.1327514648437,291.1499938964844,269.73443603515625,268.8251647949219,283.0388488769531,293.1876220703125,291.1329650878906,1.0,0.1665321439504623,0.9753956198692322,0.9753956198692322,1.0,1.0,-0.667788565158844,0.2893016934394836,0.3784868717193603,0.1020974963903427,0.0,0.0,0.2431784719228744,24.50884246826172,25.0,1.4791117906570437,-5456.5126953125,44.75269317626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93902587890625,305.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.1220313608646392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715354770421981,0.1715398132801056,-4.334506229497492e-06,0.0,0.0001238463155459,0.0,0.0,6.923095703125,0.0,0.0,0.0,0.2815439999103546,4.0,0.0,1.0
843780,292.9325256347656,297.1499938964844,293.1499938964844,0.0043326942250132,-325.1427001953125,296.9832763671875,0.552791178226471,0.050000000745058,0.0457927286624908,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.552791178226471,0.050000000745058,0.0482219457626342,293.0184020996094,297.1499938964844,293.1499938964844,0.0045604640617966,-265.1881408691406,297.2729797363281,0.552791178226471,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395253092050552,-3152.369140625,304.1412048339844,0.8994405269622803,0.2112704813480377,0.2001648247241974,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.552791178226471,0.050000000745058,0.2287441492080688,291.13360595703125,291.1499938964844,269.6795959472656,268.785400390625,283.01922607421875,293.1937255859375,291.1336975097656,1.0,0.1667739897966385,0.975577175617218,0.975577175617218,1.0,1.0,-0.6702769994735718,0.2903608679771423,0.3799161314964294,0.1026345342397689,0.0,0.0,0.2453010529279709,24.50428009033203,25.0,0.9817638397216796,-5489.6298828125,45.04085159301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,305.3534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1228524073958396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729565262794494,0.1729608625173568,-4.337410700827604e-06,0.0,0.0001246795727638,0.0,0.0,6.9880547523498535,0.0,0.0,0.0,0.2818015813827514,4.0,0.0,1.0
843840,292.9325256347656,297.1499938964844,293.1499938964844,0.0043326942250132,-325.1427001953125,296.9832763671875,0.552791178226471,0.050000000745058,0.0457927286624908,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.552791178226471,0.050000000745058,0.0482219457626342,293.0184020996094,297.1499938964844,293.1499938964844,0.0045604640617966,-265.1881408691406,297.2729797363281,0.552791178226471,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395253092050552,-3152.369140625,304.1412048339844,0.8994405269622803,0.2112704813480377,0.2001648247241974,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.552791178226471,0.050000000745058,0.2287441492080688,291.13360595703125,291.1499938964844,269.6795959472656,268.785400390625,283.01922607421875,293.1937255859375,291.1336975097656,1.0,0.1667739897966385,0.975577175617218,0.975577175617218,1.0,1.0,-0.6702769994735718,0.2903608679771423,0.3799161314964294,0.1026345342397689,0.0,0.0,0.2453010529279709,24.50428009033203,25.0,0.9817638397216796,-5489.6298828125,45.04085159301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9409484863281,305.3534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.830078125,18000.0,0.0,0.0,0.1228524073958396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729565262794494,0.1729608625173568,-4.337410700827604e-06,0.0,0.0001246795727638,0.0,0.0,6.9880547523498535,0.0,0.0,0.0,0.2818015813827514,4.0,0.0,1.0
843900,292.9297180175781,297.1499938964844,293.1499938964844,0.0043687270954251,-327.6616516113281,297.0287780761719,0.5528644323348999,0.050000000745058,0.0457922257483005,294.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5528644323348999,0.050000000745058,0.0482214204967021,293.01513671875,297.1499938964844,293.1499938964844,0.00458609405905,-266.5550842285156,297.30474853515625,0.5528644323348999,0.050000000745058,0.0356161743402481,293.0668029785156,297.1499938964844,293.1499938964844,0.1404330432415008,-3168.78515625,304.14117431640625,0.90115624666214,0.2123820036649704,0.2012116014957428,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5528644323348999,0.050000000745058,0.2287416458129882,291.1338195800781,291.1499938964844,269.6522827148437,268.7655029296875,283.00958251953125,293.1969909667969,291.1338806152344,1.0,0.1668957769870758,0.9756679534912108,0.9756679534912108,1.0,1.0,-0.6715285778045654,0.2908937633037567,0.3806347846984863,0.1029046848416328,0.0,0.0,0.246356263756752,24.5019760131836,25.0,0.7247909903526306,-5506.22314453125,45.1862907409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424133300781,305.3629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8515625,18000.0,0.0,0.0,0.1232542917132377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736634224653244,0.173667773604393,-4.338836333772633e-06,0.0,0.0001250874338438,0.0,0.0,7.020394325256348,0.0,0.0,0.0,0.2819295227527618,4.0,0.0,1.0
843960,292.9268493652344,297.1499938964844,293.1499938964844,0.0044052442535758,-330.2076721191406,297.07476806640625,0.5529379844665527,0.050000000745058,0.0457917228341102,294.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529379844665527,0.050000000745058,0.0482208915054798,293.0118713378906,297.1499938964844,293.1499938964844,0.0046122530475258,-267.94757080078125,297.33709716796875,0.5529379844665527,0.050000000745058,0.0356157831847667,293.0664978027344,297.1499938964844,293.1499938964844,0.1413460671901703,-3185.274658203125,304.14111328125,0.9028729796409608,0.2134976685047149,0.2022622376680374,293.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529379844665527,0.050000000745058,0.2287391424179077,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,283.0000305175781,293.200439453125,291.134033203125,1.0,0.1670181304216385,0.9757544994354248,0.9757544994354248,1.0,1.0,-0.672784686088562,0.2914286255836487,0.3813560605049133,0.1031758114695549,0.0,0.0,0.2474073618650436,24.499670028686523,25.0,0.5358589291572571,-5522.8623046875,45.33262634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9441223144531,305.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.849609375,18000.0,0.0,0.0,0.123650424182415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743707507848739,0.1743750870227813,-4.340261511970311e-06,0.0,0.0001254894596058,0.0,0.0,7.05279016494751,0.0,0.0,0.0,0.2820576429367065,4.0,0.0,1.0
844020,292.921142578125,297.1499938964844,293.1499938964844,0.0044798427261412,-335.38580322265625,297.1682434082031,0.55308598279953,0.050000000745058,0.0457907132804393,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.55308598279953,0.050000000745058,0.0482198260724544,293.0052795410156,297.1499938964844,293.1499938964844,0.0046661966480314,-270.8096008300781,297.4034729003906,0.55308598279953,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.1431864202022552,-3218.4423828125,304.1410217285156,0.9063881039619446,0.2157404124736786,0.2043743729591369,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.55308598279953,0.050000000745058,0.228734090924263,291.1342163085937,291.1499938964844,269.5707092285156,268.70587158203125,282.9813537597656,293.2078552246094,291.1342468261719,1.0,0.1672644764184951,0.975927472114563,0.975927472114563,1.0,1.0,-0.6753100156784058,0.292504221200943,0.3828057944774627,0.1037211194634437,0.0,0.0,0.2494953423738479,24.49508285522461,25.0,0.3144291937351227,-5556.197265625,45.627925872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480285644531,305.39215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8359375,18000.0,0.0,0.0,0.124426819384098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757846176624298,0.1757889688014984,-4.343119144323282e-06,0.0,0.0001262774021597,0.0,0.0,7.117673397064209,0.0,0.0,0.0,0.2823143303394317,4.0,0.0,1.0
844080,292.921142578125,297.1499938964844,293.1499938964844,0.0044798427261412,-335.38580322265625,297.1682434082031,0.55308598279953,0.050000000745058,0.0457907132804393,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.55308598279953,0.050000000745058,0.0482198260724544,293.0052795410156,297.1499938964844,293.1499938964844,0.0046661966480314,-270.8096008300781,297.4034729003906,0.55308598279953,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.1431864202022552,-3218.4423828125,304.1410217285156,0.9063881039619446,0.2157404124736786,0.2043743729591369,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.55308598279953,0.050000000745058,0.228734090924263,291.1342163085937,291.1499938964844,269.5707092285156,268.70587158203125,282.9813537597656,293.2078552246094,291.1342468261719,1.0,0.1672644764184951,0.975927472114563,0.975927472114563,1.0,1.0,-0.6753100156784058,0.292504221200943,0.3828057944774627,0.1037211194634437,0.0,0.0,0.2494953423738479,24.49508285522461,25.0,0.3144291937351227,-5556.197265625,45.627925872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480285644531,305.39215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8359375,18000.0,0.0,0.0,0.124426819384098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757846176624298,0.1757889688014984,-4.343119144323282e-06,0.0,0.0001262774021597,0.0,0.0,7.117673397064209,0.0,0.0,0.0,0.2823143303394317,4.0,0.0,1.0
844140,292.9154052734375,297.1499938964844,293.1499938964844,0.0045565734617412,-340.6783447265625,297.2637023925781,0.5532350540161133,0.050000000745058,0.0457896962761879,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532350540161133,0.050000000745058,0.0482187569141387,292.9986572265625,297.1499938964844,293.1499938964844,0.0047223553992807,-273.77471923828125,297.4721984863281,0.5532350540161133,0.050000000745058,0.0356142073869705,293.06524658203125,297.1499938964844,293.1499938964844,0.1450450271368026,-3251.8447265625,304.1408996582031,0.9100350141525269,0.2179981768131256,0.2065007388591766,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532350540161133,0.050000000745058,0.2287290096282959,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,282.9631652832031,293.2159423828125,291.1344299316406,1.0,0.1675129979848861,0.9761004447937012,0.9761004447937012,1.0,1.0,-0.6778523921966553,0.2935873866081238,0.3842649757862091,0.1042705699801445,0.0,0.0,0.2515639662742615,24.49054908752441,25.0,0.2265839725732803,-5589.53125,45.926753997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9523010253906,305.41168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.82421875,18000.0,0.0,0.0,0.125183492898941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771964281797409,0.1772007644176483,-4.345988600107376e-06,0.0,0.0001270453212782,0.0,0.0,7.182639122009277,0.0,0.0,0.0,0.2825715839862823,4.0,0.0,1.0
844200,292.9154052734375,297.1499938964844,293.1499938964844,0.0045565734617412,-340.6783447265625,297.2637023925781,0.5532350540161133,0.050000000745058,0.0457896962761879,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532350540161133,0.050000000745058,0.0482187569141387,292.9986572265625,297.1499938964844,293.1499938964844,0.0047223553992807,-273.77471923828125,297.4721984863281,0.5532350540161133,0.050000000745058,0.0356142073869705,293.06524658203125,297.1499938964844,293.1499938964844,0.1450450271368026,-3251.8447265625,304.1408996582031,0.9100350141525269,0.2179981768131256,0.2065007388591766,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532350540161133,0.050000000745058,0.2287290096282959,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,282.9631652832031,293.2159423828125,291.1344299316406,1.0,0.1675129979848861,0.9761004447937012,0.9761004447937012,1.0,1.0,-0.6778523921966553,0.2935873866081238,0.3842649757862091,0.1042705699801445,0.0,0.0,0.2515639662742615,24.49054908752441,25.0,0.2265839725732803,-5589.53125,45.926753997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9523010253906,305.41168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.82421875,18000.0,0.0,0.0,0.125183492898941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771964281797409,0.1772007644176483,-4.345988600107376e-06,0.0,0.0001270453212782,0.0,0.0,7.182639122009277,0.0,0.0,0.0,0.2825715839862823,4.0,0.0,1.0
844260,292.9096374511719,297.1499938964844,293.1499938964844,0.0046354937367141,-346.0849914550781,297.3612060546875,0.5533849596977234,0.050000000745058,0.0457886755466461,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533849596977234,0.050000000745058,0.0482176803052425,292.99200439453125,297.1499938964844,293.1499938964844,0.0047807763330638,-276.84295654296875,297.5433044433594,0.5533849596977234,0.050000000745058,0.0356134139001369,293.06463623046875,297.1499938964844,293.1499938964844,0.1469211280345916,-3285.466796875,304.14080810546875,0.9137831926345824,0.2202704697847366,0.2086408585309982,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533849596977234,0.050000000745058,0.2287239134311676,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9455261230469,293.2247619628906,291.13458251953125,1.0,0.1677636951208114,0.9762658476829528,0.9762658476829528,1.0,1.0,-0.680411159992218,0.294677734375,0.3857334554195404,0.1048241183161735,0.0,0.0,0.2536124587059021,24.486087799072266,25.0,0.2048250585794448,-5622.78955078125,46.229103088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565734863281,305.4309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.814453125,18000.0,0.0,0.0,0.1259229034185409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786055266857147,0.1786098629236221,-4.34886896982789e-06,0.0,0.0001277957344427,0.0,0.0,7.247658729553223,0.0,0.0,0.0,0.2828292846679687,4.0,0.0,1.0
844320,292.9096374511719,297.1499938964844,293.1499938964844,0.0046354937367141,-346.0849914550781,297.3612060546875,0.5533849596977234,0.050000000745058,0.0457886755466461,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533849596977234,0.050000000745058,0.0482176803052425,292.99200439453125,297.1499938964844,293.1499938964844,0.0047807763330638,-276.84295654296875,297.5433044433594,0.5533849596977234,0.050000000745058,0.0356134139001369,293.06463623046875,297.1499938964844,293.1499938964844,0.1469211280345916,-3285.466796875,304.14080810546875,0.9137831926345824,0.2202704697847366,0.2086408585309982,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533849596977234,0.050000000745058,0.2287239134311676,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9455261230469,293.2247619628906,291.13458251953125,1.0,0.1677636951208114,0.9762658476829528,0.9762658476829528,1.0,1.0,-0.680411159992218,0.294677734375,0.3857334554195404,0.1048241183161735,0.0,0.0,0.2536124587059021,24.486087799072266,25.0,0.2048250585794448,-5622.78955078125,46.229103088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565734863281,305.4309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.814453125,18000.0,0.0,0.0,0.1259229034185409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786055266857147,0.1786098629236221,-4.34886896982789e-06,0.0,0.0001277957344427,0.0,0.0,7.247658729553223,0.0,0.0,0.0,0.2828292846679687,4.0,0.0,1.0
844380,292.9038391113281,297.1499938964844,293.1499938964844,0.0047166631557047,-351.6055908203125,297.4607849121094,0.5535357594490051,0.050000000745058,0.045787651091814,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535357594490051,0.050000000745058,0.0482165999710559,292.9852905273437,297.1499938964844,293.1499938964844,0.0048415032215416,-280.0143127441406,297.6167907714844,0.5535357594490051,0.050000000745058,0.035612616688013,293.06402587890625,297.1499938964844,293.1499938964844,0.1488140970468521,-3319.295166015625,304.1407165527344,0.91760516166687,0.2225565761327743,0.2107940763235092,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535357594490051,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.92840576171875,293.2342529296875,291.1347351074219,1.0,0.1680165231227874,0.9764312505722046,0.9764312505722046,1.0,1.0,-0.6829856634140015,0.295774906873703,0.3872107565402984,0.1053818985819816,0.0,0.0,0.2556403279304504,24.48171615600586,25.0,0.2006033509969711,-5655.908203125,46.53493118286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9606018066406,305.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1266481131315231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800111532211303,0.1800155043601989,-4.351758434495423e-06,0.0,0.0001285317412111,0.0,0.0,7.312697887420654,0.0,0.0,0.0,0.2830873131752014,4.0,0.0,1.0
844440,292.9038391113281,297.1499938964844,293.1499938964844,0.0047166631557047,-351.6055908203125,297.4607849121094,0.5535357594490051,0.050000000745058,0.045787651091814,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535357594490051,0.050000000745058,0.0482165999710559,292.9852905273437,297.1499938964844,293.1499938964844,0.0048415032215416,-280.0143127441406,297.6167907714844,0.5535357594490051,0.050000000745058,0.035612616688013,293.06402587890625,297.1499938964844,293.1499938964844,0.1488140970468521,-3319.295166015625,304.1407165527344,0.91760516166687,0.2225565761327743,0.2107940763235092,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535357594490051,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.92840576171875,293.2342529296875,291.1347351074219,1.0,0.1680165231227874,0.9764312505722046,0.9764312505722046,1.0,1.0,-0.6829856634140015,0.295774906873703,0.3872107565402984,0.1053818985819816,0.0,0.0,0.2556403279304504,24.48171615600586,25.0,0.2006033509969711,-5655.908203125,46.53493118286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9606018066406,305.4497985839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1266481131315231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800111532211303,0.1800155043601989,-4.351758434495423e-06,0.0,0.0001285317412111,0.0,0.0,7.312697887420654,0.0,0.0,0.0,0.2830873131752014,4.0,0.0,1.0
844500,292.90093994140625,297.1499938964844,293.1499938964844,0.0047581116668879,-354.4087219238281,297.5113525390625,0.5536114573478699,0.050000000745058,0.0457871370017528,294.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536114573478699,0.050000000745058,0.0482160598039627,292.9819641113281,297.1499938964844,293.1499938964844,0.0048727462999522,-281.6387023925781,297.6544189453125,0.5536114573478699,0.050000000745058,0.0356122180819511,293.063720703125,297.1499938964844,293.1499938964844,0.149766743183136,-3336.283935546875,304.14068603515625,0.9195359349250792,0.2237045466899871,0.2118753790855407,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536114573478699,0.050000000745058,0.2287162244319915,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.9200439453125,293.2392578125,291.13482666015625,1.0,0.1681437343358993,0.976513922214508,0.976513922214508,1.0,1.0,-0.6842785477638245,0.2963259518146515,0.387952595949173,0.1056623831391334,0.0,0.0,0.2566469311714172,24.479568481445312,25.0,0.1968860626220703,-5672.40380859375,46.68913650512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96246337890625,305.458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1270063817501068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807127743959427,0.1807171255350113,-4.3532063500606455e-06,0.0,0.0001288953208131,0.0,0.0,7.34522819519043,0.0,0.0,0.0,0.2832164466381073,4.0,0.0,1.0
844560,292.8980407714844,297.1499938964844,293.1499938964844,0.0048001487739384,-357.2404479980469,297.5624084472656,0.5536872744560242,0.050000000745058,0.0457866229116916,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536872744560242,0.050000000745058,0.0482155196368694,292.97857666015625,297.1499938964844,293.1499938964844,0.0049045863561332,-283.2890625,297.6926574707031,0.5536872744560242,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.1507233828306198,-3353.31982421875,304.140625,0.9214759469032288,0.2248556911945343,0.2129596620798111,293.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536872744560242,0.050000000745058,0.2287136614322662,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.91180419921875,293.24444580078125,291.1348876953125,1.0,0.1682714372873306,0.9765929579734802,0.9765929579734802,1.0,1.0,-0.685575008392334,0.2968784868717193,0.3886964917182922,0.1059438586235046,0.0,0.0,0.2576490938663482,24.47744941711425,25.0,0.1913707852363586,-5688.85400390625,46.84418487548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642028808594,305.4680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1273622661828994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814137995243072,0.1814181506633758,-4.354656994109973e-06,0.0,0.000129256513901,0.0,0.0,7.3777756690979,0.0,0.0,0.0,0.2833456993103027,4.0,0.0,1.0
844620,292.8922119140625,297.1499938964844,293.1499938964844,0.0048860237002372,-362.9897766113281,297.6661071777344,0.553839385509491,0.050000000745058,0.0457855910062789,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.553839385509491,0.050000000745058,0.0482144318521022,292.9718322753906,297.1499938964844,293.1499938964844,0.0049700792878866,-286.6674194335937,297.7709350585937,0.553839385509491,0.050000000745058,0.0356110148131847,293.0628356933594,297.1499938964844,293.1499938964844,0.1526484191417694,-3387.529296875,304.1405334472656,0.9253734350204468,0.2271669805049896,0.2151368111371994,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.553839385509491,0.050000000745058,0.2287085205316543,291.1349792480469,291.1499938964844,269.3036499023437,268.50738525390625,282.8957214355469,293.2553100585937,291.135009765625,1.0,0.1685283780097961,0.9767510294914246,0.9767510294914246,1.0,1.0,-0.6881781816482544,0.2979879677295685,0.3901902139186859,0.1065099835395813,0.0,0.0,0.2596409916877746,24.473302841186523,25.0,0.1765008568763733,-5721.61767578125,47.15680313110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,305.4857482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78125,18000.0,0.0,0.0,0.1280684620141983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828147172927856,0.1828190684318542,-4.357566922408296e-06,0.0,0.0001299732102779,0.0,0.0,7.442951202392578,0.0,0.0,0.0,0.2836047112941742,4.0,0.0,1.0
844680,292.8922119140625,297.1499938964844,293.1499938964844,0.0048860237002372,-362.9897766113281,297.6661071777344,0.553839385509491,0.050000000745058,0.0457855910062789,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.553839385509491,0.050000000745058,0.0482144318521022,292.9718322753906,297.1499938964844,293.1499938964844,0.0049700792878866,-286.6674194335937,297.7709350585937,0.553839385509491,0.050000000745058,0.0356110148131847,293.0628356933594,297.1499938964844,293.1499938964844,0.1526484191417694,-3387.529296875,304.1405334472656,0.9253734350204468,0.2271669805049896,0.2151368111371994,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.553839385509491,0.050000000745058,0.2287085205316543,291.1349792480469,291.1499938964844,269.3036499023437,268.50738525390625,282.8957214355469,293.2553100585937,291.135009765625,1.0,0.1685283780097961,0.9767510294914246,0.9767510294914246,1.0,1.0,-0.6881781816482544,0.2979879677295685,0.3901902139186859,0.1065099835395813,0.0,0.0,0.2596409916877746,24.473302841186523,25.0,0.1765008568763733,-5721.61767578125,47.15680313110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,305.4857482910156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78125,18000.0,0.0,0.0,0.1280684620141983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828147172927856,0.1828190684318542,-4.357566922408296e-06,0.0,0.0001299732102779,0.0,0.0,7.442951202392578,0.0,0.0,0.0,0.2836047112941742,4.0,0.0,1.0
844740,292.8863830566406,297.1499938964844,293.1499938964844,0.0049743596464395,-368.85345458984375,297.7718505859375,0.553991973400116,0.050000000745058,0.0457845591008663,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.553991973400116,0.050000000745058,0.0482133477926254,292.965087890625,297.1499938964844,293.1499938964844,0.0050380318425595,-290.14923095703125,297.85162353515625,0.553991973400116,0.050000000745058,0.0356102138757705,293.0622863769531,297.1499938964844,293.1499938964844,0.1545884609222412,-3421.909423828125,304.1404724121094,0.9292776584625244,0.2294894754886627,0.2173246592283249,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.553991973400116,0.050000000745058,0.2287033498287201,291.1351013183594,291.1499938964844,269.251220703125,268.4677124023437,282.88018798828125,293.2668151855469,291.1351318359375,1.0,0.168787270784378,0.9769091010093688,0.9769091010093688,1.0,1.0,-0.6907941699028015,0.2991028726100921,0.3916912972927093,0.1070802882313728,0.0,0.0,0.2616178095340729,24.46929168701172,25.0,0.1622142046689987,-5754.19873046875,47.47270202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.1287695318460464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842151135206222,0.1842194646596908,-4.360490493127145e-06,0.0,0.0001306847116211,0.0,0.0,7.5082807540893555,0.0,0.0,0.0,0.2838644981384277,4.0,0.0,1.0
844800,292.8863830566406,297.1499938964844,293.1499938964844,0.0049743596464395,-368.85345458984375,297.7718505859375,0.553991973400116,0.050000000745058,0.0457845591008663,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.553991973400116,0.050000000745058,0.0482133477926254,292.965087890625,297.1499938964844,293.1499938964844,0.0050380318425595,-290.14923095703125,297.85162353515625,0.553991973400116,0.050000000745058,0.0356102138757705,293.0622863769531,297.1499938964844,293.1499938964844,0.1545884609222412,-3421.909423828125,304.1404724121094,0.9292776584625244,0.2294894754886627,0.2173246592283249,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.553991973400116,0.050000000745058,0.2287033498287201,291.1351013183594,291.1499938964844,269.251220703125,268.4677124023437,282.88018798828125,293.2668151855469,291.1351318359375,1.0,0.168787270784378,0.9769091010093688,0.9769091010093688,1.0,1.0,-0.6907941699028015,0.2991028726100921,0.3916912972927093,0.1070802882313728,0.0,0.0,0.2616178095340729,24.46929168701172,25.0,0.1622142046689987,-5754.19873046875,47.47270202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697265625,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76171875,18000.0,0.0,0.0,0.1287695318460464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842151135206222,0.1842194646596908,-4.360490493127145e-06,0.0,0.0001306847116211,0.0,0.0,7.5082807540893555,0.0,0.0,0.0,0.2838644981384277,4.0,0.0,1.0
844860,292.8805236816406,297.1499938964844,293.1499938964844,0.0050652413628995,-374.8316345214844,297.879638671875,0.5541449785232544,0.050000000745058,0.0457835271954536,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541449785232544,0.050000000745058,0.0482122600078582,292.9582824707031,297.1499938964844,293.1499938964844,0.0051085064187645,-293.734619140625,297.9346923828125,0.5541449785232544,0.050000000745058,0.0356094092130661,293.0617370605469,297.1499938964844,293.1499938964844,0.1565426439046859,-3456.4443359375,304.140380859375,0.9331709742546082,0.2318221777677536,0.2195222526788711,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541449785232544,0.050000000745058,0.228698194026947,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.8651733398437,293.27899169921875,291.13525390625,1.0,0.1690480411052703,0.9770587086677552,0.9770587086677552,1.0,1.0,-0.6934218406677246,0.3002225160598755,0.3931993246078491,0.1076546013355255,0.0,0.0,0.263580173254013,24.46543312072754,25.0,0.1556081175804138,-5786.5947265625,47.79179763793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716186523437,305.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1294679045677185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856154948472976,0.1856198608875274,-4.363429980003275e-06,0.0,0.0001313934626523,0.0,0.0,7.573790073394775,0.0,0.0,0.0,0.2841252386569977,4.0,0.0,1.0
844920,292.8805236816406,297.1499938964844,293.1499938964844,0.0050652413628995,-374.8316345214844,297.879638671875,0.5541449785232544,0.050000000745058,0.0457835271954536,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541449785232544,0.050000000745058,0.0482122600078582,292.9582824707031,297.1499938964844,293.1499938964844,0.0051085064187645,-293.734619140625,297.9346923828125,0.5541449785232544,0.050000000745058,0.0356094092130661,293.0617370605469,297.1499938964844,293.1499938964844,0.1565426439046859,-3456.4443359375,304.140380859375,0.9331709742546082,0.2318221777677536,0.2195222526788711,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541449785232544,0.050000000745058,0.228698194026947,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.8651733398437,293.27899169921875,291.13525390625,1.0,0.1690480411052703,0.9770587086677552,0.9770587086677552,1.0,1.0,-0.6934218406677246,0.3002225160598755,0.3931993246078491,0.1076546013355255,0.0,0.0,0.263580173254013,24.46543312072754,25.0,0.1556081175804138,-5786.5947265625,47.79179763793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716186523437,305.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1294679045677185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856154948472976,0.1856198608875274,-4.363429980003275e-06,0.0,0.0001313934626523,0.0,0.0,7.573790073394775,0.0,0.0,0.0,0.2841252386569977,4.0,0.0,1.0
844980,292.8746337890625,297.1499938964844,293.1499938964844,0.0051587554626166,-380.9242858886719,297.9895324707031,0.5542981624603271,0.050000000745058,0.0457824952900409,294.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5542981624603271,0.050000000745058,0.0482111722230911,292.95147705078125,297.1499938964844,293.1499938964844,0.0051815658807754,-297.423583984375,298.0201721191406,0.5542981624603271,0.050000000745058,0.0356086045503616,293.06121826171875,297.1499938964844,293.1499938964844,0.1585100144147873,-3491.115966796875,304.14031982421875,0.9370377659797668,0.2341639697551727,0.2217286080121994,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5542981624603271,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8507080078125,293.29180908203125,291.1353759765625,1.0,0.1693106144666671,0.9772083163261414,0.9772083163261414,1.0,1.0,-0.696060061454773,0.301346480846405,0.3947135508060455,0.1082329824566841,0.0,0.0,0.2655273675918579,24.461746215820312,25.0,0.1589373350143432,-5818.7998046875,48.11399459838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729309082031,305.5352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71875,18000.0,0.0,0.0,0.1301655173301696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870154589414596,0.1870198249816894,-4.366384928289335e-06,0.0,0.0001321014569839,0.0,0.0,7.639462947845459,0.0,0.0,0.0,0.2843868732452392,4.0,0.0,1.0
845040,292.8746337890625,297.1499938964844,293.1499938964844,0.0051587554626166,-380.9242858886719,297.9895324707031,0.5542981624603271,0.050000000745058,0.0457824952900409,294.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5542981624603271,0.050000000745058,0.0482111722230911,292.95147705078125,297.1499938964844,293.1499938964844,0.0051815658807754,-297.423583984375,298.0201721191406,0.5542981624603271,0.050000000745058,0.0356086045503616,293.06121826171875,297.1499938964844,293.1499938964844,0.1585100144147873,-3491.115966796875,304.14031982421875,0.9370377659797668,0.2341639697551727,0.2217286080121994,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5542981624603271,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8507080078125,293.29180908203125,291.1353759765625,1.0,0.1693106144666671,0.9772083163261414,0.9772083163261414,1.0,1.0,-0.696060061454773,0.301346480846405,0.3947135508060455,0.1082329824566841,0.0,0.0,0.2655273675918579,24.461746215820312,25.0,0.1589373350143432,-5818.7998046875,48.11399459838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9729309082031,305.5352478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71875,18000.0,0.0,0.0,0.1301655173301696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870154589414596,0.1870198249816894,-4.366384928289335e-06,0.0,0.0001321014569839,0.0,0.0,7.639462947845459,0.0,0.0,0.0,0.2843868732452392,4.0,0.0,1.0
845100,292.8717041015625,297.1499938964844,293.1499938964844,0.0052065285854041,-384.0134887695313,298.0452575683594,0.5543748140335083,0.050000000745058,0.0457819774746894,294.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5543748140335083,0.050000000745058,0.0482106283307075,292.9480895996094,297.1499938964844,293.1499938964844,0.0052190846763551,-299.3068542480469,298.0638122558594,0.5543748140335083,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.159498319029808,-3508.4970703125,304.1402893066406,0.9389568567276,0.2353379130363464,0.2228347212076187,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5543748140335083,0.050000000745058,0.2286904603242874,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.8436584472656,293.2984313964844,291.13543701171875,1.0,0.1694425493478775,0.9772831201553344,0.9772831201553344,1.0,1.0,-0.6973826885223389,0.3019098937511444,0.3954727947711944,0.1085236817598342,0.0,0.0,0.2664948403835296,24.4599723815918,25.0,0.1642065048217773,-5834.82763671875,48.27622222900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,305.54302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.1305144876241684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877149641513824,0.1877193301916122,-4.367867859400576e-06,0.0,0.0001324556214967,0.0,0.0,7.672347068786621,0.0,0.0,0.0,0.2845179438591003,4.0,0.0,1.0
845160,292.8687438964844,297.1499938964844,293.1499938964844,0.0052549955435097,-387.1313171386719,298.1015014648437,0.5544514060020447,0.050000000745058,0.0457814633846282,294.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5544514060020447,0.050000000745058,0.0482100844383239,292.9446716308594,297.1499938964844,293.1499938964844,0.0052572782151401,-301.216064453125,298.1080627441406,0.5544514060020447,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.160489484667778,-3525.904541015625,304.1402282714844,0.9408641457557678,0.2365136593580246,0.2239425629377365,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5544514060020447,0.050000000745058,0.2286878824234008,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.8367614746094,293.3052062988281,291.135498046875,1.0,0.1695749014616012,0.9773537516593932,0.9773537516593932,1.0,1.0,-0.6987074017524719,0.3024740219116211,0.3962333500385284,0.1088152900338172,0.0,0.0,0.267457902431488,24.458250045776367,25.0,0.1720721423625946,-5850.8037109375,48.43917846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737548828125,305.5506896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1308637261390686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188413918018341,0.1884182840585708,-4.369353973743273e-06,0.0,0.000132810047944,0.0,0.0,7.705251216888428,0.0,0.0,0.0,0.284649133682251,4.0,0.0,1.0
