time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845220,292.86285400390625,297.1499938964844,293.1499938964844,0.0053540603257715,-393.45263671875,298.2155456542969,0.5546045899391174,0.050000000745058,0.0457804314792156,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546045899391174,0.050000000745058,0.0482090003788471,292.9378356933594,297.1499938964844,293.1499938964844,0.0053357142023742,-305.1119079589844,298.1983642578125,0.5546045899391174,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624799072742462,-3560.7890625,304.1401672363281,0.9446378350257874,0.2388698756694793,0.2261629104614257,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546045899391174,0.050000000745058,0.228682741522789,291.1355895996094,291.1499938964844,269.04547119140625,268.3092041015625,282.8233642578125,293.3192443847656,291.1356201171875,1.0,0.169840782880783,0.9774950742721558,0.9774950742721558,1.0,1.0,-0.7013624310493469,0.3036044538021087,0.3977579772472381,0.1094013974070549,0.0,0.0,0.2693693935871124,24.454965591430664,25.0,0.1939654052257537,-5882.59130859375,48.7672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6953125,18000.0,0.0,0.0,0.1315633058547973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898090988397598,0.1898134648799896,-4.372334387880983e-06,0.0,0.000133520035888,0.0,0.0,7.771071910858154,0.0,0.0,0.0,0.2849117815494537,4.0,0.0,1.0
845280,292.86285400390625,297.1499938964844,293.1499938964844,0.0053540603257715,-393.45263671875,298.2155456542969,0.5546045899391174,0.050000000745058,0.0457804314792156,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546045899391174,0.050000000745058,0.0482090003788471,292.9378356933594,297.1499938964844,293.1499938964844,0.0053357142023742,-305.1119079589844,298.1983642578125,0.5546045899391174,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624799072742462,-3560.7890625,304.1401672363281,0.9446378350257874,0.2388698756694793,0.2261629104614257,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546045899391174,0.050000000745058,0.228682741522789,291.1355895996094,291.1499938964844,269.04547119140625,268.3092041015625,282.8233642578125,293.3192443847656,291.1356201171875,1.0,0.169840782880783,0.9774950742721558,0.9774950742721558,1.0,1.0,-0.7013624310493469,0.3036044538021087,0.3977579772472381,0.1094013974070549,0.0,0.0,0.2693693935871124,24.454965591430664,25.0,0.1939654052257537,-5882.59130859375,48.7672119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97418212890625,305.565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6953125,18000.0,0.0,0.0,0.1315633058547973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898090988397598,0.1898134648799896,-4.372334387880983e-06,0.0,0.000133520035888,0.0,0.0,7.771071910858154,0.0,0.0,0.0,0.2849117815494537,4.0,0.0,1.0
845340,292.85693359375,297.1499938964844,293.1499938964844,0.0054560587741434,-399.8882751464844,298.3316650390625,0.5547574758529663,0.050000000745058,0.0457794070243835,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547574758529663,0.050000000745058,0.0482079200446605,292.93096923828125,297.1499938964844,293.1499938964844,0.0054169530048966,-309.1111145019531,298.29107666015625,0.5547574758529663,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644800007343292,-3595.747314453125,304.1401062011719,0.9483481645584106,0.2412311732769012,0.2283882945775985,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547574758529663,0.050000000745058,0.2286776155233383,291.1357421875,291.1499938964844,268.9950561523437,268.2696228027344,282.8104858398437,293.3338317871094,291.13580322265625,1.0,0.1701081544160843,0.9776363372802734,0.9776363372802734,1.0,1.0,-0.704023540019989,0.3047370314598083,0.3992864787578583,0.1099912673234939,0.0,0.0,0.271259069442749,24.451919555664062,25.0,0.2204592525959015,-5914.14501953125,49.09794235229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974365234375,305.58026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1322643756866455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911987662315368,0.1912031471729278,-4.375321623228956e-06,0.0,0.0001342315372312,0.0,0.0,7.836820602416992,0.0,0.0,0.0,0.2851743698120117,4.0,0.0,1.0
845400,292.85693359375,297.1499938964844,293.1499938964844,0.0054560587741434,-399.8882751464844,298.3316650390625,0.5547574758529663,0.050000000745058,0.0457794070243835,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547574758529663,0.050000000745058,0.0482079200446605,292.93096923828125,297.1499938964844,293.1499938964844,0.0054169530048966,-309.1111145019531,298.29107666015625,0.5547574758529663,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644800007343292,-3595.747314453125,304.1401062011719,0.9483481645584106,0.2412311732769012,0.2283882945775985,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547574758529663,0.050000000745058,0.2286776155233383,291.1357421875,291.1499938964844,268.9950561523437,268.2696228027344,282.8104858398437,293.3338317871094,291.13580322265625,1.0,0.1701081544160843,0.9776363372802734,0.9776363372802734,1.0,1.0,-0.704023540019989,0.3047370314598083,0.3992864787578583,0.1099912673234939,0.0,0.0,0.271259069442749,24.451919555664062,25.0,0.2204592525959015,-5914.14501953125,49.09794235229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974365234375,305.58026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1322643756866455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911987662315368,0.1912031471729278,-4.375321623228956e-06,0.0,0.0001342315372312,0.0,0.0,7.836820602416992,0.0,0.0,0.0,0.2851743698120117,4.0,0.0,1.0
845460,292.8510131835937,297.1499938964844,293.1499938964844,0.0055611068382859,-406.4383239746094,298.44989013671875,0.5549098253250122,0.050000000745058,0.0457783862948417,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549098253250122,0.050000000745058,0.0482068434357643,292.9241027832031,297.1499938964844,293.1499938964844,0.0055010793730616,-313.2137145996094,298.38623046875,0.5549098253250122,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664884239435196,-3630.755615234375,304.1400756835937,0.951985776424408,0.2435959428548813,0.2306172400712967,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549098253250122,0.050000000745058,0.2286725044250488,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7981262207031,293.3489990234375,291.1359558105469,1.0,0.1703768819570541,0.9777696132659912,0.9777696132659912,1.0,1.0,-0.7066889405250549,0.3058708310127258,0.4008181393146515,0.1105846390128135,0.0,0.0,0.2731240391731262,24.449132919311523,25.0,0.2500336468219757,-5945.4462890625,49.43120574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,305.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.1329665631055832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925806105136871,0.1925849914550781,-4.378310677566333e-06,0.0,0.0001349441590718,0.0,0.0,7.902386665344238,0.0,0.0,0.0,0.2854364514350891,4.0,0.0,1.0
845520,292.8510131835937,297.1499938964844,293.1499938964844,0.0055611068382859,-406.4383239746094,298.44989013671875,0.5549098253250122,0.050000000745058,0.0457783862948417,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549098253250122,0.050000000745058,0.0482068434357643,292.9241027832031,297.1499938964844,293.1499938964844,0.0055010793730616,-313.2137145996094,298.38623046875,0.5549098253250122,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664884239435196,-3630.755615234375,304.1400756835937,0.951985776424408,0.2435959428548813,0.2306172400712967,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549098253250122,0.050000000745058,0.2286725044250488,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7981262207031,293.3489990234375,291.1359558105469,1.0,0.1703768819570541,0.9777696132659912,0.9777696132659912,1.0,1.0,-0.7066889405250549,0.3058708310127258,0.4008181393146515,0.1105846390128135,0.0,0.0,0.2731240391731262,24.449132919311523,25.0,0.2500336468219757,-5945.4462890625,49.43120574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,305.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.712890625,18000.0,0.0,0.0,0.1329665631055832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925806105136871,0.1925849914550781,-4.378310677566333e-06,0.0,0.0001349441590718,0.0,0.0,7.902386665344238,0.0,0.0,0.0,0.2854364514350891,4.0,0.0,1.0
845580,292.8450927734375,297.1499938964844,293.1499938964844,0.0056693311780691,-413.1029052734375,298.5701904296875,0.5550615191459656,0.050000000745058,0.0457773692905902,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550615191459656,0.050000000745058,0.0482057742774486,292.9172058105469,297.1499938964844,293.1499938964844,0.0055881859734654,-317.4197998046875,298.4838256835937,0.5550615191459656,0.050000000745058,0.0356046222150325,293.05908203125,297.1499938964844,293.1499938964844,0.1685037463903427,-3665.78857421875,304.1400146484375,0.9555426239967346,0.2459624856710434,0.2328481525182724,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550615191459656,0.050000000745058,0.2286674380302429,291.1361083984375,291.1499938964844,268.8955993652344,268.1905212402344,282.7862854003906,293.3646850585937,291.1361694335937,1.0,0.1706468313932418,0.9779028296470642,0.9779028296470642,1.0,1.0,-0.7093567848205566,0.3070049881935119,0.402351826429367,0.1111815273761749,0.0,0.0,0.2749613225460052,24.44663429260254,25.0,0.2798197269439697,-5976.47607421875,49.76681137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,305.6084899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1336689740419387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939520686864853,0.1939564496278762,-4.381296093924902e-06,0.0,0.000135657028295,0.0,0.0,7.96764612197876,0.0,0.0,0.0,0.2856975495815277,4.0,0.0,1.0
845640,292.8450927734375,297.1499938964844,293.1499938964844,0.0056693311780691,-413.1029052734375,298.5701904296875,0.5550615191459656,0.050000000745058,0.0457773692905902,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550615191459656,0.050000000745058,0.0482057742774486,292.9172058105469,297.1499938964844,293.1499938964844,0.0055881859734654,-317.4197998046875,298.4838256835937,0.5550615191459656,0.050000000745058,0.0356046222150325,293.05908203125,297.1499938964844,293.1499938964844,0.1685037463903427,-3665.78857421875,304.1400146484375,0.9555426239967346,0.2459624856710434,0.2328481525182724,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550615191459656,0.050000000745058,0.2286674380302429,291.1361083984375,291.1499938964844,268.8955993652344,268.1905212402344,282.7862854003906,293.3646850585937,291.1361694335937,1.0,0.1706468313932418,0.9779028296470642,0.9779028296470642,1.0,1.0,-0.7093567848205566,0.3070049881935119,0.402351826429367,0.1111815273761749,0.0,0.0,0.2749613225460052,24.44663429260254,25.0,0.2798197269439697,-5976.47607421875,49.76681137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,305.6084899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1336689740419387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939520686864853,0.1939564496278762,-4.381296093924902e-06,0.0,0.000135657028295,0.0,0.0,7.96764612197876,0.0,0.0,0.0,0.2856975495815277,4.0,0.0,1.0
845700,292.84210205078125,297.1499938964844,293.1499938964844,0.0057246768847107,-416.4782409667969,298.6311340332031,0.5551369786262512,0.050000000745058,0.0457768663763999,294.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5551369786262512,0.050000000745058,0.0482052452862262,292.91375732421875,297.1499938964844,293.1499938964844,0.0056328866630792,-319.5616455078125,298.53350830078125,0.5551369786262512,0.050000000745058,0.0356042273342609,293.05889892578125,297.1499938964844,293.1499938964844,0.1695135086774826,-3683.306396484375,304.1399841308594,0.9572885036468506,0.2471458464860916,0.2339638322591781,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5551369786262512,0.050000000745058,0.2286649197340011,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.78057861328125,293.3727111816406,291.13629150390625,1.0,0.170782208442688,0.9779694080352784,0.9779694080352784,1.0,1.0,-0.7106910347938538,0.3075718879699707,0.403119146823883,0.1114812642335891,0.0,0.0,0.2758687436580658,24.44550323486328,25.0,0.2942339479923248,-5991.8828125,49.9354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97442626953125,305.6153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.755859375,18000.0,0.0,0.0,0.1340199112892151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946331560611724,0.1946375370025634,-4.3827858462464064e-06,0.0,0.0001360131718683,0.0,0.0,8.000123977661133,0.0,0.0,0.0,0.2858275473117828,4.0,0.0,1.0
845760,292.8391418457031,297.1499938964844,293.1499938964844,0.0057808686979115,-419.8822937011719,298.6925964355469,0.5552121996879578,0.050000000745058,0.0457763634622097,294.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552121996879578,0.050000000745058,0.0482047125697135,292.9103088378906,297.1499938964844,293.1499938964844,0.0056783729232847,-321.7294921875,298.5838317871094,0.5552121996879578,0.050000000745058,0.0356038361787796,293.0587463378906,297.1499938964844,293.1499938964844,0.170524388551712,-3700.819580078125,304.1399841308594,0.959011733531952,0.2483289390802383,0.2350793182849884,293.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552121996879578,0.050000000745058,0.2286624163389206,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.77496337890625,293.380859375,291.1363830566406,1.0,0.1709178388118744,0.9780325293540956,0.9780325293540956,1.0,1.0,-0.7120250463485718,0.3081384599208832,0.4038865864276886,0.1117817759513855,0.0,0.0,0.2767682671546936,24.444456100463867,25.0,0.3086553812026977,-6007.2138671875,50.10454177856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.6222229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1343704164028167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953107416629791,0.1953151226043701,-4.384272415336454e-06,0.0,0.0001363688934361,0.0,0.0,8.03248119354248,0.0,0.0,0.0,0.2859571576118469,4.0,0.0,1.0
845820,292.8343811035156,297.1499938964844,293.1499938964844,0.0058725834824144,-425.3885498046875,298.79205322265625,0.5553209781646729,0.050000000745058,0.0457756370306015,294.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553209781646729,0.050000000745058,0.0482039488852024,292.9041748046875,297.1499938964844,293.1499938964844,0.0057551534846425,-325.3622131347656,298.6672058105469,0.5553209781646729,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.1721181720495224,-3728.371826171875,304.1399841308594,0.9616623520851136,0.2501454651355743,0.236833706498146,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553209781646729,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7664489746094,293.3943786621094,291.1365966796875,1.0,0.1711347699165344,0.978133499622345,0.978133499622345,1.0,1.0,-0.7141237854957581,0.3090291619300842,0.4050946235656738,0.1122568696737289,0.0,0.0,0.2781890630722046,24.444562911987305,25.0,0.3840759098529815,-6031.42236328125,50.37359619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97467041015625,305.6332092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.81640625,18000.0,0.0,0.0,0.134929820895195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963866055011749,0.1963910013437271,-4.3866430132766254e-06,0.0,0.0001369366073049,0.0,0.0,8.083953857421875,0.0,0.0,0.0,0.2861633896827698,4.0,0.0,1.0
845880,292.8331604003906,297.1499938964844,293.1499938964844,0.0058958618901669,-426.7760620117188,298.817138671875,0.5553381443023682,0.050000000745058,0.0457755215466022,294.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553381443023682,0.050000000745058,0.0482038259506225,292.9023132324219,297.1499938964844,293.1499938964844,0.0057755410671234,-326.32098388671875,298.689208984375,0.5553381443023682,0.050000000745058,0.0356031842529773,293.0591735839844,297.1499938964844,293.1499938964844,0.1724927276372909,-3734.827392578125,304.1400451660156,0.9622624516487122,0.2505593597888946,0.2372443974018097,293.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553381443023682,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.7644348144531,293.3979797363281,291.1366882324219,1.0,0.1711885035037994,0.978158712387085,0.978158712387085,1.0,1.0,-0.7146155834197998,0.3092377483844757,0.4053778648376465,0.1123687699437141,0.0,0.0,0.2785384356975555,24.44607162475586,25.0,0.4647601246833801,-6037.3046875,50.43860626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9747619628906,305.6360778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1350692212581634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966532468795776,0.1966576427221298,-4.387233730085427e-06,0.0,0.0001370780810248,0.0,0.0,8.096731185913086,0.0,0.0,0.0,0.2862145900726318,4.0,0.0,1.0
845940,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9440002441406,0.5553624629974365,0.0,0.0457753501832485,294.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553624629974365,0.0,0.0482036471366882,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8051147460937,0.5553624629974365,0.0,0.0356030501425266,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.96486634016037,0.0,0.2391056269407272,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553624629974365,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.7549743652344,293.416748046875,291.1376037597656,0.0,0.0,0.9782848954200744,0.9782848954200744,1.0,1.0,-0.7168477773666382,0.3101838529109955,0.4066639542579651,0.1128793060779571,0.0,0.0,0.0,24.4623966217041,60.0,1.362380027770996,-6065.17578125,50.74597930908203,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97564697265625,305.6509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979350745677948,0.1979394555091858,-4.3901354729314335e-06,0.0,0.0,0.0,0.0,8.158349990844727,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9440002441406,0.5553624629974365,0.0,0.0457753501832485,294.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553624629974365,0.0,0.0482036471366882,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8051147460937,0.5553624629974365,0.0,0.0356030501425266,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.96486634016037,0.0,0.2391056269407272,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.5553624629974365,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.7549743652344,293.416748046875,291.1376037597656,0.0,0.0,0.9782848954200744,0.9782848954200744,1.0,1.0,-0.7168477773666382,0.3101838529109955,0.4066639542579651,0.1128793060779571,0.0,0.0,0.0,24.4623966217041,60.0,1.362380027770996,-6065.17578125,50.74597930908203,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97564697265625,305.6509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979350745677948,0.1979394555091858,-4.3901354729314335e-06,0.0,0.0,0.0,0.0,8.158349990844727,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6431579589844,0.0,0.0,0.0002576642145868,293.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0002713328285608,292.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5631103515625,0.0,0.0,0.0002004054986173,292.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7299499511719,0.0,0.0,0.0009719792869873,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0012870860518887,291.1438293457031,294.1499938964844,268.7041931152344,268.0342102050781,281.1262512207031,289.96588134765625,291.1416320800781,0.0,0.0,0.5869709253311157,0.5869709253311157,1.0,1.0,-0.0033250818960368,0.0054001850076019,-0.0020751033443957,-0.0104000344872474,0.0,0.0,0.0,-0.0182931590825319,60.0,-76.57847595214844,-0.0,-8.769031296651519e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.864812055880824e-18,9.86524798006364e-18,-4.360383846309726e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.6431579589844,0.0,0.0,0.0002576642145868,293.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0002713328285608,292.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5631103515625,0.0,0.0,0.0002004054986173,292.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.7299499511719,0.0,0.0,0.0009719792869873,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0012870860518887,291.1438293457031,294.1499938964844,268.7041931152344,268.0342102050781,281.1262512207031,289.96588134765625,291.1416320800781,0.0,0.0,0.5869709253311157,0.5869709253311157,1.0,1.0,-0.0033250818960368,0.0054001850076019,-0.0020751033443957,-0.0104000344872474,0.0,0.0,0.0,-0.0182931590825319,60.0,-76.57847595214844,-0.0,-8.769031296651519e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.864812055880824e-18,9.86524798006364e-18,-4.360383846309726e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6015930175781,0.0,0.0,9.89515974652022e-05,293.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0001042008007061,292.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.52227783203125,0.0,0.0,7.696235843468457e-05,292.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6534118652344,0.0,0.0,0.0001250739733222,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004942837404087,291.1439514160156,294.1499938964844,268.6827087402344,268.0166015625,280.9365539550781,287.5233154296875,291.14031982421875,0.0,0.0,0.3913139700889587,0.3913139700889587,1.0,1.0,-0.0010793963447213,0.002464931923896,-0.0013855354627594,-0.0126792341470718,0.0,0.0,0.0,-0.0074128601700067,60.0,-46.65557861328125,-0.0,-7.943831548118396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.8740306372623984e-20,-2.8741854105098253e-20,1.5473395229307284e-24,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5733947753906,0.0,0.0,9.408507321495564e-05,293.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.907611092785372e-05,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4945678710937,0.0,0.0,7.31772743165493e-05,292.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.62994384765625,0.0,0.0,9.926031634677202e-05,293.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0004699744167737,291.1440124511719,294.1499938964844,268.6621398925781,267.9997863769531,280.8249206542969,285.2977294921875,291.1395263671875,0.0,0.0,0.1956569850444793,0.1956569850444793,1.0,1.0,-0.0010028546676039,0.0006191043648868,0.0003837503318209,-0.0144106289371848,0.0,0.0,0.0,-0.0076275025494396,60.0,-27.03428649902344,-0.0,-6.855246681425342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.241567564845264e-20,-1.2416348540493906e-20,6.727000029396666e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5457458496094,0.0,0.0,9.401054558111356e-05,293.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.899762517306954e-05,292.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4674377441406,0.0,0.0,7.311931403819472e-05,292.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.60821533203125,0.0,0.0,9.900102304527536e-05,292.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004696021205745,291.1440734863281,294.1499938964844,268.6424865722656,267.9837341308594,280.7164001464844,283.3427734375,291.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018228786066,2.782790708977245e-08,0.0010017950553447,-0.0149367786943912,0.0,0.0,0.0,-0.0078192008659243,60.0,-19.61813735961914,-0.0,-6.841425204129338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727373259212447e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.518310546875,0.0,0.0,9.398067777510732e-05,293.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.896617848426104e-05,292.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.44049072265625,0.0,0.0,7.309608190553263e-05,292.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.58660888671875,0.0,0.0,9.8966462246608e-05,292.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004694529634434,291.1441345214844,294.1499938964844,268.6236877441406,267.96844482421875,280.6087341308594,281.6258850097656,291.13818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,6.027546017861596e-09,0.0010013855062425,-0.014841447584331,0.0,0.0,0.0,-0.0078005385585129,60.0,-16.939008712768555,-0.0,-6.83702552350951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4639587402344,0.0,0.0,9.391717321705072e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.889930515782908e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3871154785156,0.0,0.0,7.304669270524755e-05,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5438537597656,0.0,0.0,9.889953071251512e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004691357316914,291.144287109375,294.1499938964844,268.58856201171875,267.9400939941406,280.3959045410156,278.791015625,291.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.623220443725586,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4639587402344,0.0,0.0,9.391717321705072e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.889930515782908e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3871154785156,0.0,0.0,7.304669270524755e-05,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5438537597656,0.0,0.0,9.889953071251512e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.0004691357316914,291.144287109375,294.1499938964844,268.58856201171875,267.9400939941406,280.3959045410156,278.791015625,291.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.623220443725586,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4103088378906,0.0,0.0,9.384758595842868e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.882602898869663e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3344116210937,0.0,0.0,7.299256685655564e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.50164794921875,0.0,0.0,9.882624726742506e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004687881155405,291.1444091796875,294.1499938964844,268.5566101074219,267.9144897460937,280.1863708496094,276.59698486328125,291.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459698677062988,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4103088378906,0.0,0.0,9.384758595842868e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.882602898869663e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3344116210937,0.0,0.0,7.299256685655564e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.50164794921875,0.0,0.0,9.882624726742506e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004687881155405,291.1444091796875,294.1499938964844,268.5566101074219,267.9144897460937,280.1863708496094,276.59698486328125,291.13409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459698677062988,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3573913574219,0.0,0.0,9.377287642564625e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.874735405901448e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.28240966796875,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.46002197265625,0.0,0.0,9.87475723377429e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004684149462264,291.1445007324219,294.1499938964844,268.5275573730469,267.8914794921875,279.9801940917969,274.8940734863281,291.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444558143615724,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3573913574219,0.0,0.0,9.377287642564625e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.874735405901448e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.28240966796875,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.46002197265625,0.0,0.0,9.87475723377429e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004684149462264,291.1445007324219,294.1499938964844,268.5275573730469,267.8914794921875,279.9801940917969,274.8940734863281,291.1311340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444558143615724,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3051452636719,0.0,0.0,9.369399776915088e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.866429172689096e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2311096191406,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4189147949219,0.0,0.0,9.866450272966176e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004680209094658,291.1446228027344,294.1499938964844,268.5011901855469,267.870849609375,279.77734375,273.56787109375,291.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445900917053224,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3051452636719,0.0,0.0,9.369399776915088e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.866429172689096e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2311096191406,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4189147949219,0.0,0.0,9.866450272966176e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004680209094658,291.1446228027344,294.1499938964844,268.5011901855469,267.870849609375,279.77734375,273.56787109375,291.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445900917053224,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.279296875,0.0,0.0,9.365328151034193e-05,293.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.862141450867055e-05,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2057189941406,0.0,0.0,7.284143794095144e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3985900878906,0.0,0.0,9.862162551144138e-05,292.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004678175318986,291.1446533203125,294.1499938964844,268.4889831542969,267.8613586425781,279.6771545410156,273.0180358886719,291.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446661949157717,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.25360107421875,0.0,0.0,9.361185948364437e-05,293.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.857779514277354e-05,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.18048095703125,0.0,0.0,7.280922000063583e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3783569335937,0.0,0.0,9.857800614554436e-05,292.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.000467610603664,291.14471435546875,294.1499938964844,268.47735595703125,267.8524169921875,279.5777893066406,272.5313415527344,291.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.446931838989258,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2027282714844,0.0,0.0,9.352732740808278e-05,293.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.848878107732162e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1305236816406,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3383483886719,0.0,0.0,9.848899208009244e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004671883652918,291.1448059082031,294.1499938964844,268.4557800292969,267.8360290527344,279.3815612792969,271.71697998046875,291.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445785522460938,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2027282714844,0.0,0.0,9.352732740808278e-05,293.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.848878107732162e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1305236816406,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3383483886719,0.0,0.0,9.848899208009244e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004671883652918,291.1448059082031,294.1499938964844,268.4557800292969,267.8360290527344,279.3815612792969,271.71697998046875,291.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445785522460938,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.15252685546875,0.0,0.0,9.344123827759176e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.83981226454489e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0812072753906,0.0,0.0,7.267651380971074e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2988586425781,0.0,0.0,9.839832637226208e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004667583270929,291.1448974609375,294.1499938964844,268.436279296875,267.82147216796875,279.1885986328125,271.0747375488281,291.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442495346069336,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.15252685546875,0.0,0.0,9.344123827759176e-05,293.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.83981226454489e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0812072753906,0.0,0.0,7.267651380971074e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2988586425781,0.0,0.0,9.839832637226208e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0004667583270929,291.1448974609375,294.1499938964844,268.436279296875,267.82147216796875,279.1885986328125,271.0747375488281,291.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442495346069336,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1029968261719,0.0,0.0,9.33543487917632e-05,293.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.830662020249292e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0325622558594,0.0,0.0,7.26089347153902e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2598876953125,0.0,0.0,9.830682392930612e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004663243016693,291.1449584960937,294.1499938964844,268.41864013671875,267.8085632324219,278.9988708496094,270.565673828125,291.1083374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437331199645996,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
