time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852000,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.57794189453125,0.0,0.0,9.291592868976296e-05,293.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,9.784494613995776e-05,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.534423828125,0.0,0.0,7.22679469618015e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05670166015625,0.0,0.0,9.78450698312372e-05,292.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.0004641342966351,291.1258544921875,294.1499938964844,267.369873046875,267.0027160644531,273.521240234375,267.61895751953125,290.7427062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.803496360778809,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5467834472656,0.0,0.0,9.300802048528568e-05,293.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.79419201030396e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5037841796875,0.0,0.0,7.233957148855552e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0319519042969,0.0,0.0,9.794204379431903e-05,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0004645943117793,291.1244812011719,294.1499938964844,267.3297119140625,266.968994140625,273.4129638671875,267.5726928710937,290.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.838825225830078,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5467834472656,0.0,0.0,9.300802048528568e-05,293.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,9.79419201030396e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5037841796875,0.0,0.0,7.233957148855552e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0319519042969,0.0,0.0,9.794204379431903e-05,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0004645943117793,291.1244812011719,294.1499938964844,267.3297119140625,266.968994140625,273.4129638671875,267.5726928710937,290.7318420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.838825225830078,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.51593017578125,0.0,0.0,9.310633322456852e-05,293.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.804545697988942e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.47344970703125,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074462890625,0.0,0.0,9.804557339521124e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0004650854098144,291.123046875,294.1499938964844,267.29083251953125,266.93609619140625,273.3057556152344,267.5263671875,290.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.874411582946776,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.51593017578125,0.0,0.0,9.310633322456852e-05,293.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,9.804545697988942e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.47344970703125,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0074462890625,0.0,0.0,9.804557339521124e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0004650854098144,291.123046875,294.1499938964844,267.29083251953125,266.93609619140625,273.3057556152344,267.5263671875,290.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.874411582946776,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5006103515625,0.0,0.0,9.315786155639216e-05,293.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273803710937,0.0,0.0,9.8099721071776e-05,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4584045410156,0.0,0.0,7.245611777761951e-05,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9952697753906,0.0,0.0,9.809983748709784e-05,292.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,0.0004653428331948,291.122314453125,294.1499938964844,267.2719421386719,266.91998291015625,273.2525939941406,267.5032653808594,290.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.9996109474648165e-09,0.0009926016209647,-0.0121505782008171,0.0,0.0,0.0,-0.0072913346812129,60.0,-15.892269134521484,-0.0,-6.717598921568424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4853515625,0.0,0.0,9.321104153059424e-05,293.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,9.815571684157476e-05,292.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.44342041015625,0.0,0.0,7.249748159665614e-05,291.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.983154296875,0.0,0.0,9.81558405328542e-05,292.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265869140625,0.0,0.0,0.0004656084638554,291.1215515136719,294.1499938964844,267.25347900390625,266.9041748046875,273.1997375488281,267.48028564453125,290.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853070362891e-09,0.0009931679815053,-0.0123241255059838,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.910146713256836,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.455078125,0.0,0.0,9.332207264378668e-05,293.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.827263420447709e-05,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4136657714844,0.0,0.0,7.258383266162127e-05,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9590759277344,0.0,0.0,9.827275789575653e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0004661630664486,291.1199951171875,294.1499938964844,267.2178039550781,266.8734130859375,273.0948486328125,267.4346923828125,290.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.945908546447754,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.455078125,0.0,0.0,9.332207264378668e-05,293.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256408691406,0.0,0.0,9.827263420447709e-05,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4136657714844,0.0,0.0,7.258383266162127e-05,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9590759277344,0.0,0.0,9.827275789575653e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1254272460937,0.0,0.0,0.0004661630664486,291.1199951171875,294.1499938964844,267.2178039550781,266.8734130859375,273.0948486328125,267.4346923828125,290.6990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.945908546447754,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4250793457031,0.0,0.0,9.343965939478947e-05,293.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.839646372711286e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841552734375,0.0,0.0,7.267529144883156e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9352111816406,0.0,0.0,9.839658014243469e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0004667504690587,291.1183776855469,294.1499938964844,267.1839904785156,266.84393310546875,272.99102783203125,267.38983154296875,290.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.981595993041992,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4250793457031,0.0,0.0,9.343965939478947e-05,293.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,9.839646372711286e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841552734375,0.0,0.0,7.267529144883156e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9352111816406,0.0,0.0,9.839658014243469e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12420654296875,0.0,0.0,0.0004667504690587,291.1183776855469,294.1499938964844,267.1839904785156,266.84393310546875,272.99102783203125,267.38983154296875,290.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.981595993041992,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3953552246094,0.0,0.0,9.35638090595603e-05,293.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.852719813352452e-05,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3549499511719,0.0,0.0,7.277185068232939e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115295410156,0.0,0.0,9.852731454884632e-05,292.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0004673706134781,291.11669921875,294.1499938964844,267.1522827148437,266.81591796875,272.8883056640625,267.3460693359375,290.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.017078399658203,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3953552246094,0.0,0.0,9.35638090595603e-05,293.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.852719813352452e-05,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3549499511719,0.0,0.0,7.277185068232939e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9115295410156,0.0,0.0,9.852731454884632e-05,292.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0004673706134781,291.11669921875,294.1499938964844,267.1522827148437,266.81591796875,272.8883056640625,267.3460693359375,290.6771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.017078399658203,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658752441406,0.0,0.0,9.369454346597196e-05,293.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.866486652754249e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3259582519531,0.0,0.0,7.28735321899876e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880615234375,0.0,0.0,9.86649829428643e-05,292.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0004680236452259,291.1149597167969,294.1499938964844,267.122802734375,266.7894897460937,272.7867431640625,267.3036804199219,290.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668130853564435e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05223274230957,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3658752441406,0.0,0.0,9.369454346597196e-05,293.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,9.866486652754249e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3259582519531,0.0,0.0,7.28735321899876e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8880615234375,0.0,0.0,9.86649829428643e-05,292.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216735839844,0.0,0.0,0.0004680236452259,291.1149597167969,294.1499938964844,267.122802734375,266.7894897460937,272.7867431640625,267.3036804199219,290.6661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.668130853564435e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05223274230957,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.35125732421875,0.0,0.0,9.37623844947666e-05,293.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212158203125,0.0,0.0,9.873630187939852e-05,292.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31158447265625,0.0,0.0,7.292629743460566e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8764038085937,0.0,0.0,9.873641829472037e-05,292.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0004683625011239,291.11407470703125,294.1499938964844,267.1090087890625,266.77691650390625,272.73638916015625,267.2830810546875,290.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990464895963,5.7526357011283835e-09,0.0009990406688302,-0.0141233503818511,0.0,0.0,0.0,-0.0076646418310701,60.0,-16.069644927978516,-0.0,-6.805048968772098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.336669921875,0.0,0.0,9.383186261402444e-05,293.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205444335937,0.0,0.0,9.880946890916675e-05,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972412109375,0.0,0.0,7.29803359718062e-05,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8647766113281,0.0,0.0,9.880958532448858e-05,292.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,0.0004687095934059,291.1131591796875,294.1499938964844,267.0958251953125,266.7648010253906,272.68634033203125,267.2629699707031,290.655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997866582125,5.839188688128161e-09,0.0009997808374464,-0.0143500920385122,0.0,0.0,0.0,-0.0077075497247278,60.0,-16.0869197845459,-0.0,-6.815136543991684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,9.397571557201444e-05,293.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,9.896095434669404e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687683105469,0.0,0.0,7.309222564799711e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,9.896107076201588e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0004694281669799,291.1112976074219,294.1499938964844,267.0715026855469,266.7420349121094,272.5870666503906,267.22418212890625,290.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018391118800537e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.121028900146484,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3077087402344,0.0,0.0,9.397571557201444e-05,293.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,9.896095434669404e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2687683105469,0.0,0.0,7.309222564799711e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,9.896107076201588e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.118896484375,0.0,0.0,0.0004694281669799,291.1112976074219,294.1499938964844,267.0715026855469,266.7420349121094,272.5870666503906,267.22418212890625,290.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.018391118800537e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.121028900146484,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27899169921875,0.0,0.0,9.412607323611157e-05,293.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,9.91192864603363e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24053955078125,0.0,0.0,7.320916483877227e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8187866210937,0.0,0.0,9.911939559970052e-05,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0004701792204286,291.1093444824219,294.1499938964844,267.04998779296875,266.7213134765625,272.4889831542969,267.1877746582031,290.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002920907922,6.205687519411641e-09,0.00100291473791,-0.0153101775795221,0.0,0.0,0.0,-0.0078892391175031,60.0,-16.154376983642578,-0.0,-6.857933954051988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27899169921875,0.0,0.0,9.412607323611157e-05,293.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,9.91192864603363e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24053955078125,0.0,0.0,7.320916483877227e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8187866210937,0.0,0.0,9.911939559970052e-05,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0004701792204286,291.1093444824219,294.1499938964844,267.04998779296875,266.7213134765625,272.4889831542969,267.1877746582031,290.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002920907922,6.205687519411641e-09,0.00100291473791,-0.0153101775795221,0.0,0.0,0.0,-0.0078892391175031,60.0,-16.154376983642578,-0.0,-6.857933954051988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,9.429941565031186e-05,293.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.930182568496092e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2125549316406,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7960510253906,0.0,0.0,9.930193482432514e-05,292.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0004710451175924,291.1073608398437,294.1499938964844,267.0375061035156,266.70904541015625,272.3922119140625,267.154541015625,290.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047676041722,6.4216330031285915e-09,0.0010047610849142,-0.0158758517354726,0.0,0.0,0.0,-0.0079962918534874,60.0,-16.186323165893555,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,9.429941565031186e-05,293.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,9.930182568496092e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2125549316406,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7960510253906,0.0,0.0,9.930193482432514e-05,292.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1159362792969,0.0,0.0,0.0004710451175924,291.1073608398437,294.1499938964844,267.0375061035156,266.70904541015625,272.3922119140625,267.154541015625,290.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047676041722,6.4216330031285915e-09,0.0010047610849142,-0.0158758517354726,0.0,0.0,0.0,-0.0079962918534874,60.0,-16.186323165893555,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,9.451413643546402e-05,293.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.952794061973692e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1847839355469,0.0,0.0,7.351099338848144e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77349853515625,0.0,0.0,9.952804975910112e-05,292.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0004721176810562,291.10528564453125,294.1499938964844,267.039306640625,266.7108154296875,272.296875,267.126953125,290.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070550488308,6.689130138681776e-09,0.0010070484131574,-0.0165765453130006,0.0,0.0,0.0,-0.0081289010122418,60.0,-16.215707778930664,-0.0,-6.914592631801497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,9.451413643546402e-05,293.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1145935058594,0.0,0.0,9.952794061973692e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1847839355469,0.0,0.0,7.351099338848144e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77349853515625,0.0,0.0,9.952804975910112e-05,292.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0004721176810562,291.10528564453125,294.1499938964844,267.039306640625,266.7108154296875,272.296875,267.126953125,290.6105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070550488308,6.689130138681776e-09,0.0010070484131574,-0.0165765453130006,0.0,0.0,0.0,-0.0081289010122418,60.0,-16.215707778930664,-0.0,-6.914592631801497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,9.463827882427722e-05,293.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,9.965866775019094e-05,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709899902344,0.0,0.0,7.360755262197927e-05,291.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.76226806640625,0.0,0.0,9.965877688955516e-05,292.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,0.0004727377963718,291.1042175292969,294.1499938964844,267.0452575683594,266.7166748046875,272.2498474121094,267.1162109375,290.6049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008377643302,6.843786426458109e-09,0.001008370774798,-0.0169816501438617,0.0,0.0,0.0,-0.0082055702805519,60.0,-16.229503631591797,-0.0,-6.932766893896769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1942443847656,0.0,0.0,9.477302228333429e-05,293.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.980055619962512e-05,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,7.371234823949635e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7510986328125,0.0,0.0,9.980065806303172e-05,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0004734108515549,291.1031188964844,294.1499938964844,267.0544128417969,266.72564697265625,272.2032165527344,267.1075439453125,290.59930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098131606355,7.0116477068893346e-09,0.0010098060593008,-0.017421331256628,0.0,0.0,0.0,-0.0082887858152389,60.0,-16.242931365966797,-0.0,-6.952520692493638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,9.507928916718812e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0001001230702968,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298828125,0.0,0.0,7.395056309178472e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72882080078125,0.0,0.0,0.0001001231794361,292.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0004749407526105,291.1009216308594,294.1499938964844,267.0817565917969,266.75250244140625,272.1113586425781,267.0979919433594,290.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130760492756,7.393208711903297e-09,0.0010130687151104,-0.0184207241982221,0.0,0.0,0.0,-0.0084779411554336,60.0,-16.26912498474121,-0.0,-6.997525758833947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,9.507928916718812e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1112976074219,0.0,0.0,0.0001001230702968,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1298828125,0.0,0.0,7.395056309178472e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72882080078125,0.0,0.0,0.0001001231794361,292.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0004749407526105,291.1009216308594,294.1499938964844,267.0817565917969,266.75250244140625,272.1113586425781,267.0979919433594,290.58807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130760492756,7.393208711903297e-09,0.0010130687151104,-0.0184207241982221,0.0,0.0,0.0,-0.0084779411554336,60.0,-16.26912498474121,-0.0,-6.997525758833947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387634277344,0.0,0.0,9.54365314100869e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0001004992664093,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026916503906,0.0,0.0,7.422841736115515e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7066955566406,0.0,0.0,0.0001004993682727,292.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.000476725253975,291.0986328125,294.1499938964844,267.120361328125,266.7904052734375,272.0214538574219,267.0998229980469,290.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168821318075,7.83827847072871e-09,0.0010168743319809,-0.0195863917469978,0.0,0.0,0.0,-0.0086985807865858,60.0,-16.295351028442383,-0.0,-7.050205397263198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387634277344,0.0,0.0,9.54365314100869e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10955810546875,0.0,0.0,0.0001004992664093,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026916503906,0.0,0.0,7.422841736115515e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7066955566406,0.0,0.0,0.0001004993682727,292.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.000476725253975,291.0986328125,294.1499938964844,267.120361328125,266.7904052734375,272.0214538574219,267.0998229980469,290.5768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168821318075,7.83827847072871e-09,0.0010168743319809,-0.0195863917469978,0.0,0.0,0.0,-0.0086985807865858,60.0,-16.295351028442383,-0.0,-7.050205397263198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,9.584835061104968e-05,293.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.000100932928035,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0756530761719,0.0,0.0,7.454871956724674e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846923828125,0.0,0.0,0.0001009330371743,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0004787823709193,291.09625244140625,294.1499938964844,267.169189453125,266.8383483886719,271.9336242675781,267.1141357421875,290.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212697088718,8.351346281187944e-09,0.0010212613269686,-0.0209300555288791,0.0,0.0,0.0,-0.0089529296383261,60.0,-16.32289695739746,-0.0,-7.111177779961508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,9.584835061104968e-05,293.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.000100932928035,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0756530761719,0.0,0.0,7.454871956724674e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846923828125,0.0,0.0,0.0001009330371743,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075744628906,0.0,0.0,0.0004787823709193,291.09625244140625,294.1499938964844,267.169189453125,266.8383483886719,271.9336242675781,267.1141357421875,290.5655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212697088718,8.351346281187944e-09,0.0010212613269686,-0.0209300555288791,0.0,0.0,0.0,-0.0089529296383261,60.0,-16.32289695739746,-0.0,-7.111177779961508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839538574219,0.0,0.0,9.63185229920782e-05,293.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0001014280423987,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487670898437,0.0,0.0,7.491440192097798e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6627502441406,0.0,0.0,0.0001014281442621,292.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0004811309627257,291.09381103515625,294.1499938964844,267.22723388671875,266.89532470703125,271.8479919433594,267.1417236328125,290.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262789437547,8.937118600726991e-09,0.0010262699797749,-0.0224639829248189,0.0,0.0,0.0,-0.0092433216050267,60.0,-16.352909088134766,-0.0,-7.181111527643226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839538574219,0.0,0.0,9.63185229920782e-05,293.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058959960937,0.0,0.0,0.0001014280423987,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0487670898437,0.0,0.0,7.491440192097798e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6627502441406,0.0,0.0,0.0001014281442621,292.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0004811309627257,291.09381103515625,294.1499938964844,267.22723388671875,266.89532470703125,271.8479919433594,267.1417236328125,290.5542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262789437547,8.937118600726991e-09,0.0010262699797749,-0.0224639829248189,0.0,0.0,0.0,-0.0092433216050267,60.0,-16.352909088134766,-0.0,-7.181111527643226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0703430175781,0.0,0.0,9.657801274443044e-05,293.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,0.0001017012982629,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0353698730469,0.0,0.0,7.511623698519543e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65185546875,0.0,0.0,0.0001017014001263,292.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0004824271891266,291.0925598144531,294.1499938964844,267.2593688964844,266.9268798828125,271.8060607910156,267.1607666015625,290.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290436912328,9.260417321854676e-09,0.001029034378007,-0.0233105216175317,0.0,0.0,0.0,-0.0094035938382148,60.0,-16.369264602661133,-0.0,-7.219855291396017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567321777344,0.0,0.0,9.685024997452274e-05,293.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0001019879709929,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0220031738281,0.0,0.0,7.532796735176817e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64093017578125,0.0,0.0,0.0001019880801322,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1037902832031,0.0,0.0,0.0004837870365008,291.09130859375,294.1499938964844,267.2934265136719,266.9603271484375,271.7646484375,267.1826171875,290.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319440625607,9.59959045587766e-09,0.0010319345165044,-0.0241985712200403,0.0,0.0,0.0,-0.0095717357471585,60.0,-16.386463165283203,-0.0,-7.260613443804689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0296325683594,0.0,0.0,9.744590352056548e-05,293.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0001026152312988,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.995361328125,0.0,0.0,7.57912639528513e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6191711425781,0.0,0.0,0.0001026153331622,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0004867624666076,291.08868408203125,294.1499938964844,267.3667907714844,267.0323486328125,271.6836242675781,267.2362670898437,290.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382904438301,1.0341722145312817e-08,0.0010382800828665,-0.026141483336687,0.0,0.0,0.0,-0.0099396407604217,60.0,-16.424636840820312,-0.0,-7.350195119215641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0296325683594,0.0,0.0,9.744590352056548e-05,293.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,0.0001026152312988,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.995361328125,0.0,0.0,7.57912639528513e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6191711425781,0.0,0.0,0.0001026153331622,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0004867624666076,291.08868408203125,294.1499938964844,267.3667907714844,267.0323486328125,271.6836242675781,267.2362670898437,290.5315246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382904438301,1.0341722145312817e-08,0.0010382800828665,-0.026141483336687,0.0,0.0,0.0,-0.0099396407604217,60.0,-16.424636840820312,-0.0,-7.350195119215641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
