time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854340,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00262451171875,0.0,0.0,9.810636402107777e-05,293.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0001033107255352,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9687805175781,0.0,0.0,7.630494656041265e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,0.0001033108273986,292.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0004900615895166,291.08599853515625,294.1499938964844,267.4462890625,267.1103820800781,271.60498046875,267.3020324707031,290.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045327167958,1.1164594582169233e-08,0.0010453159920871,-0.0282954312860965,0.0,0.0,0.0,-0.0103475721552968,60.0,-16.468185424804688,-0.0,-7.450163508337938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00262451171875,0.0,0.0,9.810636402107777e-05,293.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0001033107255352,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9687805175781,0.0,0.0,7.630494656041265e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,0.0001033108273986,292.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0004900615895166,291.08599853515625,294.1499938964844,267.4462890625,267.1103820800781,271.60498046875,267.3020324707031,290.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045327167958,1.1164594582169233e-08,0.0010453159920871,-0.0282954312860965,0.0,0.0,0.0,-0.0103475721552968,60.0,-16.468185424804688,-0.0,-7.450163508337938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9756774902344,0.0,0.0,9.883072198135778e-05,293.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0001040735151036,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422912597656,0.0,0.0,7.68683385103941e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5758056640625,0.0,0.0,0.0001040736096911,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.000493679952342,291.0832214355469,294.1499938964844,267.5309143066406,267.1934509277344,271.5285949707031,267.37811279296875,290.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709576706544e-08,0.001053032814525,-0.0306573696434497,0.0,0.0,0.0,-0.0107949776574969,60.0,-16.51742935180664,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9756774902344,0.0,0.0,9.883072198135778e-05,293.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0001040735151036,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422912597656,0.0,0.0,7.68683385103941e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5758056640625,0.0,0.0,0.0001040736096911,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.000493679952342,291.0832214355469,294.1499938964844,267.5309143066406,267.1934509277344,271.5285949707031,267.37811279296875,290.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.206709576706544e-08,0.001053032814525,-0.0306573696434497,0.0,0.0,0.0,-0.0107949776574969,60.0,-16.51742935180664,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94879150390625,0.0,0.0,9.961428440874442e-05,293.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0001048986378009,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91583251953125,0.0,0.0,7.747777999611571e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55419921875,0.0,0.0,0.0001048987396643,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0004975939518772,291.080322265625,294.1499938964844,267.6195983886719,267.280517578125,271.45477294921875,267.46392822265625,290.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043366386966682e-08,0.0010613802587613,-0.0332117974758148,0.0,0.0,0.0,-0.011278954334557,60.0,-16.572959899902344,-0.0,-7.680938551857255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94879150390625,0.0,0.0,9.961428440874442e-05,293.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955505371094,0.0,0.0,0.0001048986378009,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91583251953125,0.0,0.0,7.747777999611571e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55419921875,0.0,0.0,0.0001048987396643,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0004975939518772,291.080322265625,294.1499938964844,267.6195983886719,267.280517578125,271.45477294921875,267.46392822265625,290.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613932972773,1.3043366386966682e-08,0.0010613802587613,-0.0332117974758148,0.0,0.0,0.0,-0.011278954334557,60.0,-16.572959899902344,-0.0,-7.680938551857255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9353942871094,0.0,0.0,0.0001000266784103,293.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0001053329033311,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90264892578125,0.0,0.0,7.779852603562176e-05,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433959960937,0.0,0.0,0.0001053330051945,292.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0004996539792045,291.078857421875,294.1499938964844,267.6651611328125,267.3252258300781,271.4188537597656,267.50994873046875,290.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657871607691,1.3557184708190562e-08,0.0010657736565917,-0.0345559604465961,0.0,0.0,0.0,-0.0115336747840046,60.0,-16.60295295715332,-0.0,-7.74466499819937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219665527344,0.0,0.0,0.0001004494406515,293.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,0.0001057780973496,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8894348144531,0.0,0.0,7.812734111212194e-05,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5325927734375,0.0,0.0,0.0001057781919371,292.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.0005017657531425,291.0773620605469,294.1499938964844,267.7113647460937,267.3705749511719,271.38348388671875,267.5573425292969,290.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702916188165,1.4083927801777918e-08,0.0010702775325626,-0.035933744162321,0.0,0.0,0.0,-0.0117948027327656,60.0,-16.63400650024414,-0.0,-7.810266566821157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8951721191406,0.0,0.0,0.0001013220971799,293.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0001066970507963,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.86309814453125,0.0,0.0,7.880607881816104e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.510986328125,0.0,0.0,0.0001066971453838,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0005061248666606,291.07427978515625,294.1499938964844,267.80517578125,267.462646484375,271.3146057128906,267.65594482421875,290.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.517123671135323e-08,0.001079574227333,-0.0387771278619766,0.0,0.0,0.0,-0.0123338242992758,60.0,-16.699316024780273,-0.0,-7.946557190052772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8951721191406,0.0,0.0,0.0001013220971799,293.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0001066970507963,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.86309814453125,0.0,0.0,7.880607881816104e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.510986328125,0.0,0.0,0.0001066971453838,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0005061248666606,291.07427978515625,294.1499938964844,267.80517578125,267.462646484375,271.3146057128906,267.65594482421875,290.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795893613249,1.517123671135323e-08,0.001079574227333,-0.0387771278619766,0.0,0.0,0.0,-0.0123338242992758,60.0,-16.699316024780273,-0.0,-7.946557190052772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.868408203125,0.0,0.0,0.0001022156502585,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0001076379994628,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367614746094,0.0,0.0,7.950106373755261e-05,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4894104003906,0.0,0.0,0.0001076381013263,292.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,0.0005105883465148,291.07110595703125,294.1499938964844,267.8999938964844,267.55572509765625,271.2483825683594,267.75799560546875,290.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891099227592,1.6284586124015732e-08,0.0010890936246141,-0.0416876561939716,0.0,0.0,0.0,-0.0128857567906379,60.0,-16.767227172851562,-0.0,-8.087331337947037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.868408203125,0.0,0.0,0.0001022156502585,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08843994140625,0.0,0.0,0.0001076379994628,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8367614746094,0.0,0.0,7.950106373755261e-05,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4894104003906,0.0,0.0,0.0001076381013263,292.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,0.0005105883465148,291.07110595703125,294.1499938964844,267.8999938964844,267.55572509765625,271.2483825683594,267.75799560546875,290.4627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891099227592,1.6284586124015732e-08,0.0010890936246141,-0.0416876561939716,0.0,0.0,0.0,-0.0128857567906379,60.0,-16.767227172851562,-0.0,-8.087331337947037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,0.0001031085848808,293.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0001085783078451,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104553222656,0.0,0.0,8.019556844374165e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46783447265625,0.0,0.0,0.0001085784024326,292.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0005150487413629,291.0678100585937,294.1499938964844,267.9948425292969,267.6487731933594,271.1846008300781,267.86151123046875,290.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397178808664652e-08,0.0010986066190525,-0.0445951670408248,0.0,0.0,0.0,-0.0134373130276799,60.0,-16.83517074584961,-0.0,-8.229243064761249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,0.0001031085848808,293.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0001085783078451,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104553222656,0.0,0.0,8.019556844374165e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46783447265625,0.0,0.0,0.0001085784024326,292.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0005150487413629,291.0678100585937,294.1499938964844,267.9948425292969,267.6487731933594,271.1846008300781,267.86151123046875,290.45123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397178808664652e-08,0.0010986066190525,-0.0445951670408248,0.0,0.0,0.0,-0.0134373130276799,60.0,-16.83517074584961,-0.0,-8.229243064761249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81500244140625,0.0,0.0,0.0001039821727317,293.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,0.0001094982289941,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7842102050781,0.0,0.0,8.087501919362694e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4462585449219,0.0,0.0,0.0001094983308576,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0005194124532863,291.0644226074219,294.1499938964844,268.088623046875,267.7408447265625,271.1235046386719,267.9646301269531,290.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079318355768,1.848567343643026e-08,0.0011079133255407,-0.047438621520996,0.0,0.0,0.0,-0.0139769213274121,60.0,-16.900348663330078,-0.0,-8.369273984953909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81500244140625,0.0,0.0,0.0001039821727317,293.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,0.0001094982289941,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7842102050781,0.0,0.0,8.087501919362694e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4462585449219,0.0,0.0,0.0001094983308576,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0005194124532863,291.0644226074219,294.1499938964844,268.088623046875,267.7408447265625,271.1235046386719,267.9646301269531,290.43963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079318355768,1.848567343643026e-08,0.0011079133255407,-0.047438621520996,0.0,0.0,0.0,-0.0139769213274121,60.0,-16.900348663330078,-0.0,-8.369273984953909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8016662597656,0.0,0.0,0.0001044266973622,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.0001099663422792,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7710876464844,0.0,0.0,8.122076542349532e-05,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4354858398437,0.0,0.0,0.0001099664368666,292.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.0005216329591348,291.06268310546875,294.1499938964844,268.13482666015625,267.7861633300781,271.0938415527344,268.0156555175781,290.433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111266807653,1.903956459159417e-08,0.0011126491008326,-0.0488851182162761,0.0,0.0,0.0,-0.0142515068873763,60.0,-16.932458877563477,-0.0,-8.440983378932287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7883605957031,0.0,0.0,0.0001048702397383,293.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805358886719,0.0,0.0,0.0001104334151023,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579650878906,0.0,0.0,8.15657404018566e-05,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4247131347656,0.0,0.0,0.0001104335096897,292.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0005238485755398,291.0609130859375,294.1499938964844,268.1803894042969,267.83087158203125,271.0648498535156,268.0661315917969,290.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173940729349,1.9592228284182056e-08,0.0011173743987455,-0.0503281019628047,0.0,0.0,0.0,-0.0145254842936992,60.0,-16.965242385864258,-0.0,-8.512837723628763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7617492675781,0.0,0.0,0.0001056506880559,293.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.0001112552563427,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318115234375,0.0,0.0,8.21727589936927e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031677246094,0.0,0.0,0.0001112553582061,292.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0005277470336295,291.05731201171875,294.1499938964844,268.26910400390625,267.9179077148437,271.008544921875,268.1647033691406,290.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257100850343,2.0564691283198044e-08,0.0011256894795224,-0.0528664141893386,0.0,0.0,0.0,-0.0150075731799006,60.0,-17.02435302734375,-0.0,-8.640010662475106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7617492675781,0.0,0.0,0.0001056506880559,293.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.0001112552563427,291.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318115234375,0.0,0.0,8.21727589936927e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4031677246094,0.0,0.0,0.0001112553582061,292.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0005277470336295,291.05731201171875,294.1499938964844,268.26910400390625,267.9179077148437,271.008544921875,268.1647033691406,290.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257100850343,2.0564691283198044e-08,0.0011256894795224,-0.0528664141893386,0.0,0.0,0.0,-0.0150075731799006,60.0,-17.02435302734375,-0.0,-8.640010662475106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352600097656,0.0,0.0,0.0001062329538399,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,0.0001118684158427,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7057189941406,0.0,0.0,8.26256291475147e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817138671875,0.0,0.0,0.0001118685104302,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0005306556122377,291.0535888671875,294.1499938964844,268.35369873046875,268.0009155273437,270.954833984375,268.2583923339844,290.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319143231958,2.1290210483471128e-08,0.0011318931356072,-0.0547595098614692,0.0,0.0,0.0,-0.0153672434389591,60.0,-17.059057235717773,-0.0,-8.735502632362113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352600097656,0.0,0.0,0.0001062329538399,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,0.0001118684158427,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7057189941406,0.0,0.0,8.26256291475147e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3817138671875,0.0,0.0,0.0001118685104302,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0005306556122377,291.0535888671875,294.1499938964844,268.35369873046875,268.0009155273437,270.954833984375,268.2583923339844,290.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319143231958,2.1290210483471128e-08,0.0011318931356072,-0.0547595098614692,0.0,0.0,0.0,-0.0153672434389591,60.0,-17.059057235717773,-0.0,-8.735502632362113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088928222656,0.0,0.0,0.0001066342301783,293.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,0.0001122909816331,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6797790527344,0.0,0.0,8.293773862533271e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603210449219,0.0,0.0,0.0001122910762205,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0005326600512489,291.0497741699219,294.1499938964844,268.4331970214844,268.07891845703125,270.9035949707031,268.34637451171875,290.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361903743818,2.179021052484132e-08,0.0011361686047166,-0.0560638196766376,0.0,0.0,0.0,-0.0156151158735156,60.0,-17.06740951538086,-0.0,-8.80161721283912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088928222656,0.0,0.0,0.0001066342301783,293.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718688964844,0.0,0.0,0.0001122909816331,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6797790527344,0.0,0.0,8.293773862533271e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3603210449219,0.0,0.0,0.0001122910762205,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0005326600512489,291.0497741699219,294.1499938964844,268.4331970214844,268.07891845703125,270.9035949707031,268.34637451171875,290.3929748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361903743818,2.179021052484132e-08,0.0011361686047166,-0.0560638196766376,0.0,0.0,0.0,-0.0156151158735156,60.0,-17.06740951538086,-0.0,-8.80161721283912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6827392578125,0.0,0.0,0.0001068515048245,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0001125197813962,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540222167969,0.0,0.0,8.310672274092212e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3390808105469,0.0,0.0,0.0001125198759837,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0005337453912943,291.0458679199219,294.1499938964844,268.5065612792969,268.1509094238281,270.85479736328125,268.42779541015625,290.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385056423023,2.20609219780954e-08,0.0011384835233911,-0.056769885122776,0.0,0.0,0.0,-0.0157493185251951,60.0,-17.04973030090332,-0.0,-8.837517384563398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6827392578125,0.0,0.0,0.0001068515048245,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0001125197813962,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540222167969,0.0,0.0,8.310672274092212e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3390808105469,0.0,0.0,0.0001125198759837,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0005337453912943,291.0458679199219,294.1499938964844,268.5065612792969,268.1509094238281,270.85479736328125,268.42779541015625,290.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385056423023,2.20609219780954e-08,0.0011384835233911,-0.056769885122776,0.0,0.0,0.0,-0.0157493185251951,60.0,-17.04973030090332,-0.0,-8.837517384563398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.66973876953125,0.0,0.0,0.0001069159552571,293.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0001125876515288,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6412353515625,0.0,0.0,8.315685408888385e-05,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3285217285156,0.0,0.0,0.0001125877461163,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0005340673378668,291.0438842773437,294.1499938964844,268.5406188964844,268.184326171875,270.83123779296875,268.46588134765625,290.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391923762857,2.2141218636306803e-08,0.0011391702573746,-0.0569792985916137,0.0,0.0,0.0,-0.0157891269773244,60.0,-17.03315544128418,-0.0,-8.848179788856214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6567687988281,0.0,0.0,0.000106972271169,293.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0001126469505834,291.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62847900390625,0.0,0.0,8.320065535372123e-05,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179931640625,0.0,0.0,0.0001126470451708,292.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.000534348655492,291.0419006347656,294.1499938964844,268.5727844238281,268.2158508300781,270.8082580566406,268.501953125,290.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397922644391,2.2211377626035755e-08,0.0011397700291126,-0.0571622662246227,0.0,0.0,0.0,-0.0158239062875509,60.0,-17.01396942138672,-0.0,-8.857501399006652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.63104248046875,0.0,0.0,0.0001070699872798,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,0.0001127498544519,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6031494140625,0.0,0.0,8.327665273100138e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.29705810546875,0.0,0.0,0.0001127499417634,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0005348367267288,291.0378112792969,294.1499938964844,268.6307983398437,268.2727966308594,270.7638854980469,268.56842041015625,290.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333109583883012e-08,0.0011408108985051,-0.0574797168374061,0.0,0.0,0.0,-0.0158842541277408,60.0,-16.974870681762695,-0.0,-8.873686141441794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.63104248046875,0.0,0.0,0.0001070699872798,293.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,0.0001127498544519,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6031494140625,0.0,0.0,8.327665273100138e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.29705810546875,0.0,0.0,0.0001127499417634,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0005348367267288,291.0378112792969,294.1499938964844,268.6307983398437,268.2727966308594,270.7638854980469,268.56842041015625,290.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408332502469,2.2333109583883012e-08,0.0011408108985051,-0.0574797168374061,0.0,0.0,0.0,-0.0158842541277408,60.0,-16.974870681762695,-0.0,-8.873686141441794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,0.0001071139122359,293.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,0.0001127961077145,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780639648437,0.0,0.0,8.331082062795758e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763061523437,0.0,0.0,0.0001127962023019,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0005350561696104,291.0336303710937,294.1499938964844,268.6796264648437,268.3207092285156,270.72149658203125,268.6260681152344,290.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.935251235961914,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6055603027344,0.0,0.0,0.0001071139122359,293.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592041015625,0.0,0.0,0.0001127961077145,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780639648437,0.0,0.0,8.331082062795758e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2763061523437,0.0,0.0,0.0001127962023019,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0005350561696104,291.0336303710937,294.1499938964844,268.6796264648437,268.3207092285156,270.72149658203125,268.6260681152344,290.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387816045466025e-08,0.0011412787716835,-0.0576223768293857,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.935251235961914,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.580322265625,0.0,0.0,0.0001071188162313,293.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,0.0001128012663684,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55322265625,0.0,0.0,8.331463322974741e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2557067871094,0.0,0.0,0.0001128013609559,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0005350806750357,291.0293884277344,294.1499938964844,268.7182312011719,268.35858154296875,270.6807556152344,268.6746520996094,290.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388940949993e-08,0.0011413308093324,-0.0576382130384445,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.895769119262695,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.580322265625,0.0,0.0,0.0001071188162313,293.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,0.0001128012663684,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55322265625,0.0,0.0,8.331463322974741e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2557067871094,0.0,0.0,0.0001128013609559,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0005350806750357,291.0293884277344,294.1499938964844,268.7182312011719,268.35858154296875,270.6807556152344,268.6746520996094,290.3340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388940949993e-08,0.0011413308093324,-0.0576382130384445,0.0,0.0,0.0,-0.0159143861383199,60.0,-16.895769119262695,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5553283691406,0.0,0.0,0.0001071055739885,293.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0001127873256336,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5285949707031,0.0,0.0,8.330433774972335e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353210449219,0.0,0.0,0.0001127874129451,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0005350144929252,291.02508544921875,294.1499938964844,268.74560546875,268.3854064941406,270.6415405273437,268.7124328613281,290.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.860158920288086,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5553283691406,0.0,0.0,0.0001071055739885,293.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0001127873256336,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5285949707031,0.0,0.0,8.330433774972335e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353210449219,0.0,0.0,0.0001127874129451,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0005350144929252,291.02508544921875,294.1499938964844,268.74560546875,268.3854064941406,270.6415405273437,268.7124328613281,290.3221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.860158920288086,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5429077148437,0.0,0.0,0.0001070979196811,293.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,0.0001127792638726,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.516357421875,0.0,0.0,8.329837874043733e-05,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2251892089844,0.0,0.0,0.0001127793511841,292.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.000534976250492,291.0228881835937,294.1499938964844,268.7547302246094,268.3943786621094,270.6224060058594,268.72723388671875,290.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.8448429107666,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.53057861328125,0.0,0.0,0.0001070935832103,293.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0001127747018472,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.50421142578125,0.0,0.0,8.329500997206196e-05,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.215087890625,0.0,0.0,0.0001127747891587,292.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.048828125,0.0,0.0,0.0005349546554498,291.0206604003906,294.1499938964844,268.7606811523437,268.40020751953125,270.6035461425781,268.7388000488281,290.31024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362391050023692e-08,0.0011410614242777,-0.0575560741126537,0.0,0.0,0.0,-0.0158987697213888,60.0,-16.832202911376953,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50604248046875,0.0,0.0,0.0001071000806405,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0001127815412473,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48004150390625,0.0,0.0,8.33000594866462e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19500732421875,0.0,0.0,0.0001127816285588,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0005349870771169,291.01617431640625,294.1499938964844,268.76251220703125,268.4020080566406,270.56640625,268.7538146972656,290.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81473731994629,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
