time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856680,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50604248046875,0.0,0.0,0.0001071000806405,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0001127815412473,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48004150390625,0.0,0.0,8.33000594866462e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19500732421875,0.0,0.0,0.0001127816285588,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0005349870771169,291.01617431640625,294.1499938964844,268.76251220703125,268.4020080566406,270.56640625,268.7538146972656,290.2983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81473731994629,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4817199707031,0.0,0.0,0.0001071413062163,293.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,0.0001128249568864,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45611572265625,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.17510986328125,0.0,0.0,0.0001128250441979,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,0.0005351930158212,291.0115966796875,294.1499938964844,268.75,268.3897399902344,270.5299072265625,268.75469970703125,290.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81291389465332,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4817199707031,0.0,0.0,0.0001071413062163,293.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,0.0001128249568864,291.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45611572265625,0.0,0.0,8.333213190780953e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.17510986328125,0.0,0.0,0.0001128250441979,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416564941406,0.0,0.0,0.0005351930158212,291.0115966796875,294.1499938964844,268.75,268.3897399902344,270.5299072265625,268.75469970703125,290.2864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81291389465332,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576110839844,0.0,0.0,0.000107224273961,293.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0001129123193095,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.432373046875,0.0,0.0,8.33966550999321e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1553649902344,0.0,0.0,0.000112912406621,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.0005356074543669,291.0069580078125,294.1499938964844,268.7300109863281,268.3701171875,270.4937744140625,268.7440795898437,290.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82535171508789,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4576110839844,0.0,0.0,0.000107224273961,293.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,0.0001129123193095,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.432373046875,0.0,0.0,8.33966550999321e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1553649902344,0.0,0.0,0.000112912406621,292.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379638671875,0.0,0.0,0.0005356074543669,291.0069580078125,294.1499938964844,268.7300109863281,268.3701171875,270.4937744140625,268.7440795898437,290.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82535171508789,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4337158203125,0.0,0.0,0.000107347703306,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.0001130423042923,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4088439941406,0.0,0.0,8.349266136065125e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357421875,0.0,0.0,0.0001130423843278,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0005362239899113,291.0022277832031,294.1499938964844,268.7099914550781,268.3504943847656,270.4579162597656,268.7274780273437,290.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.847145080566406,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4337158203125,0.0,0.0,0.000107347703306,293.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.0001130423042923,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4088439941406,0.0,0.0,8.349266136065125e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357421875,0.0,0.0,0.0001130423843278,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341796875,0.0,0.0,0.0005362239899113,291.0022277832031,294.1499938964844,268.7099914550781,268.3504943847656,270.4579162597656,268.7274780273437,290.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.847145080566406,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4218444824219,0.0,0.0,0.0001074241881724,293.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03240966796875,0.0,0.0,0.0001131228418671,291.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3971252441406,0.0,0.0,8.35521423141472e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259765625,0.0,0.0,0.0001131229219026,292.4052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,0.0005366060649976,290.99981689453125,294.1499938964844,268.70001220703125,268.3406677246094,270.4400939941406,268.71826171875,290.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774221619670243e-08,0.001144581940025,-0.0586299076676368,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.86046600341797,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100036621094,0.0,0.0,0.000107510080852,293.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0304870605469,0.0,0.0,0.0001132132892962,291.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3854675292969,0.0,0.0,8.361895015696064e-05,291.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.11627197265625,0.0,0.0,0.0001132133693317,292.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0005370351136662,290.9974060058594,294.1499938964844,268.69000244140625,268.33087158203125,270.42236328125,268.70867919921875,290.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455197818577,2.288124001381675e-08,0.0011454968480393,-0.0589089207351207,0.0,0.0,0.0,-0.0161559805274009,60.0,-16.875444412231445,-0.0,-8.94674769824633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3864440917969,0.0,0.0,0.0001077060223906,293.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0001134196281782,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3622741699219,0.0,0.0,8.377135236514732e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968933105469,0.0,0.0,0.0001134197082137,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0005380138754844,290.99249267578125,294.1499938964844,268.6700134277344,268.3112487792969,270.38702392578125,268.6890563964844,290.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.909284591674805,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3864440917969,0.0,0.0,0.0001077060223906,293.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0265808105469,0.0,0.0,0.0001134196281782,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3622741699219,0.0,0.0,8.377135236514732e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968933105469,0.0,0.0,0.0001134197082137,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02642822265625,0.0,0.0,0.0005380138754844,290.99249267578125,294.1499938964844,268.6700134277344,268.3112487792969,270.38702392578125,268.6890563964844,290.2385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.909284591674805,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3630676269531,0.0,0.0,0.0001079313879017,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,0.0001136569480877,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392333984375,0.0,0.0,8.394663746003062e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.07763671875,0.0,0.0,0.0001136570281232,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,0.0005391396116465,290.9875183105469,294.1499938964844,268.6499938964844,268.2916259765625,270.3519287109375,268.6690368652344,290.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.948392868041992,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3630676269531,0.0,0.0,0.0001079313879017,293.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,0.0001136569480877,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392333984375,0.0,0.0,8.394663746003062e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.07763671875,0.0,0.0,0.0001136570281232,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,0.0005391396116465,290.9875183105469,294.1499938964844,268.6499938964844,268.2916259765625,270.3519287109375,268.6690368652344,290.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.3406181881568955e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.948392868041992,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33984375,0.0,0.0,0.0001081787486327,293.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0001139174346462,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3163452148437,0.0,0.0,8.413902833126485e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585021972656,0.0,0.0,0.0001139175146818,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0005403752438724,290.982421875,294.1499938964844,268.6300048828125,268.2720031738281,270.31707763671875,268.6488647460937,290.2145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.371439755677329e-08,0.0011526198359206,-0.0610806234180927,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.991594314575195,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33984375,0.0,0.0,0.0001081787486327,293.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0001139174346462,291.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3163452148437,0.0,0.0,8.413902833126485e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0585021972656,0.0,0.0,0.0001139175146818,292.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0005403752438724,290.982421875,294.1499938964844,268.6300048828125,268.2720031738281,270.31707763671875,268.6488647460937,290.2145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.371439755677329e-08,0.0011526198359206,-0.0610806234180927,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.991594314575195,-0.0,-9.058373251491505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3167724609375,0.0,0.0,0.0001084400428226,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0001141925822594,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2936096191406,0.0,0.0,8.434225310338661e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0394287109375,0.0,0.0,0.0001141926622949,292.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.000541680434253,290.9772644042969,294.1499938964844,268.6099853515625,268.2523803710937,270.2824401855469,268.6286315917969,290.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.037704467773438,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3167724609375,0.0,0.0,0.0001084400428226,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0001141925822594,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2936096191406,0.0,0.0,8.434225310338661e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0394287109375,0.0,0.0,0.0001141926622949,292.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.000541680434253,290.9772644042969,294.1499938964844,268.6099853515625,268.2523803710937,270.2824401855469,268.6286315917969,290.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039968238298574e-08,0.0011554032098501,-0.061929028481245,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.037704467773438,-0.0,-9.10218034277932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3052673339844,0.0,0.0,0.0001085731419152,293.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01226806640625,0.0,0.0,0.0001143327463068,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.28228759765625,0.0,0.0,8.444577542832121e-05,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02996826171875,0.0,0.0,0.0001143328263424,292.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,0.0005423453403636,290.9746398925781,294.1499938964844,268.6000061035156,268.2425842285156,270.26519775390625,268.6184997558594,290.196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.061458587646484,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2938232421875,0.0,0.0,0.0001087062919395,293.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101318359375,0.0,0.0,0.0001144729540101,291.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.27099609375,0.0,0.0,8.454933413304389e-05,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0205078125,0.0,0.0,0.0001144730340456,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,0.0005430104210972,290.97198486328125,294.1499938964844,268.5899963378906,268.2327575683594,270.248046875,268.6083984375,290.1905212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.085411071777344,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27105712890625,0.0,0.0,0.0001089680517907,293.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,0.0001147486036643,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24853515625,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00164794921875,0.0,0.0,0.0001147486764239,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,0.000544317997992,290.9666442871094,294.1499938964844,268.57000732421875,268.213134765625,270.2138366699219,268.588134765625,290.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.13322639465332,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27105712890625,0.0,0.0,0.0001089680517907,293.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058288574219,0.0,0.0,0.0001147486036643,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24853515625,0.0,0.0,8.475292997900397e-05,291.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.00164794921875,0.0,0.0,0.0001147486764239,292.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,0.000544317997992,290.9666442871094,294.1499938964844,268.57000732421875,268.213134765625,270.2138366699219,268.588134765625,290.1784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.13322639465332,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574462890625,0.0,0.0,0.0001091188969439,293.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032043457031,0.0,0.0,0.0001149074523709,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2351379394531,0.0,0.0,8.487024751957506e-05,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903869628906,0.0,0.0,0.0001149075251305,292.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030822753906,0.0,0.0,0.0005450714961625,290.96337890625,294.1499938964844,268.5580139160156,268.2013854980469,270.19342041015625,268.57598876953125,290.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626598425209,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.161340713500977,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2484130859375,0.0,0.0,0.0001092155871447,293.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,0.0001150092721218,291.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2262268066406,0.0,0.0,8.494545909343287e-05,291.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9828796386719,0.0,0.0,0.0001150093448814,292.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.0005455544451251,290.961181640625,294.1499938964844,268.54998779296875,268.1935119628906,270.1798400878906,268.5679016113281,290.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006317017073343e-08,0.0011636650888249,-0.0644464492797851,0.0,0.0,0.0,-0.0172094572335481,60.0,-17.179672241210938,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22589111328125,0.0,0.0,0.0001094469771487,293.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0001152529366663,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040405273437,0.0,0.0,8.512542262906209e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642333984375,0.0,0.0,0.0001152530094259,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0005467103328555,290.9556579589844,294.1499938964844,268.5299987792969,268.17388916015625,270.14605712890625,268.54766845703125,290.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.5294633942962722e-08,0.0011661300668492,-0.0651973113417625,0.0,0.0,0.0,-0.0173523854464292,60.0,-17.2236270904541,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.22589111328125,0.0,0.0,0.0001094469771487,293.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0001152529366663,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040405273437,0.0,0.0,8.512542262906209e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642333984375,0.0,0.0,0.0001152530094259,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0005467103328555,290.9556579589844,294.1499938964844,268.5299987792969,268.17388916015625,270.14605712890625,268.54766845703125,290.1543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.5294633942962722e-08,0.0011661300668492,-0.0651973113417625,0.0,0.0,0.0,-0.0173523854464292,60.0,-17.2236270904541,-0.0,-9.271989398484949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035522460937,0.0,0.0,0.0001096784253604,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,0.0001154966666945,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820068359375,0.0,0.0,8.530544437235221e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9456481933594,0.0,0.0,0.0001154967394541,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,0.0005478664534166,290.9500427246094,294.1499938964844,268.510009765625,268.1542663574219,270.11248779296875,268.5274658203125,290.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168621238321,2.5583029028553028e-08,0.0011685956269502,-0.0659482702612876,0.0,0.0,0.0,-0.0174953546375036,60.0,-17.26664924621582,-0.0,-9.311243331922014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2035522460937,0.0,0.0,0.0001096784253604,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9924011230469,0.0,0.0,0.0001154966666945,291.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1820068359375,0.0,0.0,8.530544437235221e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9456481933594,0.0,0.0,0.0001154967394541,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,0.0005478664534166,290.9500427246094,294.1499938964844,268.510009765625,268.1542663574219,270.11248779296875,268.5274658203125,290.1423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168621238321,2.5583029028553028e-08,0.0011685956269502,-0.0659482702612876,0.0,0.0,0.0,-0.0174953546375036,60.0,-17.26664924621582,-0.0,-9.311243331922014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1924133300781,0.0,0.0,0.000109783031803,293.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,0.0001156068174168,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710510253906,0.0,0.0,8.53867968544364e-05,291.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364318847656,0.0,0.0,0.0001156068901764,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,0.0005483889835886,290.9472045898437,294.1499938964844,268.5,268.1444702148437,270.0957946777344,268.5173645019531,290.1362609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697356821969,2.5713362106216664e-08,0.0011697099544107,-0.0662876069545745,0.0,0.0,0.0,-0.0175599642097949,60.0,-17.28741455078125,-0.0,-9.32900974248696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.18133544921875,0.0,0.0,0.0001098727370845,293.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98779296875,0.0,0.0,0.0001157012811745,291.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1601257324219,0.0,0.0,8.545657328795642e-05,291.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272155761719,0.0,0.0,0.0001157013539341,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876708984375,0.0,0.0,0.0005488370661623,290.9443359375,294.1499938964844,268.489990234375,268.1346435546875,270.0791320800781,268.5072631835937,290.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706915684044,2.5825141136692764e-08,0.0011706658406183,-0.0665786266326904,0.0,0.0,0.0,-0.0176153779029846,60.0,-17.306673049926758,-0.0,-9.344260831767316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1593017578125,0.0,0.0,0.0001099919172702,293.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,0.0001158267841674,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13836669921875,0.0,0.0,8.554926898796111e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088439941406,0.0,0.0,0.000115826856927,292.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,0.0005494324141182,290.93853759765625,294.1499938964844,268.4700012207031,268.1150207519531,270.0460205078125,268.48712158203125,290.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.597362858125508e-08,0.0011719354661181,-0.06696517765522,0.0,0.0,0.0,-0.0176889896392822,60.0,-17.338397979736328,-0.0,-9.36453972144591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1593017578125,0.0,0.0,0.0001099919172702,293.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98309326171875,0.0,0.0,0.0001158267841674,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13836669921875,0.0,0.0,8.554926898796111e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088439941406,0.0,0.0,0.000115826856927,292.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,0.0005494324141182,290.93853759765625,294.1499938964844,268.4700012207031,268.1150207519531,270.0460205078125,268.48712158203125,290.1181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.597362858125508e-08,0.0011719354661181,-0.06696517765522,0.0,0.0,0.0,-0.0176889896392822,60.0,-17.338397979736328,-0.0,-9.36453972144591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13739013671875,0.0,0.0,0.0001100129666156,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,0.0001158489540102,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1167907714844,0.0,0.0,8.556563989259303e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905944824219,0.0,0.0,0.0001158490267698,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,0.0005495375371538,290.9326477050781,294.1499938964844,268.45001220703125,268.09539794921875,270.0131530761719,268.467041015625,290.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.5999836950063585e-08,0.0011721599148586,-0.0670334100723266,0.0,0.0,0.0,-0.0177019853144884,60.0,-17.35629653930664,-0.0,-9.368121567376877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13739013671875,0.0,0.0,0.0001100129666156,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783020019531,0.0,0.0,0.0001158489540102,291.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1167907714844,0.0,0.0,8.556563989259303e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8905944824219,0.0,0.0,0.0001158490267698,292.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.0,0.0,0.0005495375371538,290.9326477050781,294.1499938964844,268.45001220703125,268.09539794921875,270.0131530761719,268.467041015625,290.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.5999836950063585e-08,0.0011721599148586,-0.0670334100723266,0.0,0.0,0.0,-0.0177019853144884,60.0,-17.35629653930664,-0.0,-9.368121567376877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156921386719,0.0,0.0,0.0001099460059776,293.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,0.000115778435429,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.09539794921875,0.0,0.0,8.55135585879907e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724975585937,0.0,0.0,0.0001157785081886,292.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,0.0005492030759342,290.9267272949219,294.1499938964844,268.42999267578125,268.0757751464844,269.9805603027344,268.447021484375,290.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916364165823325e-08,0.0011714465217664,-0.0668161064386367,0.0,0.0,0.0,-0.017660604789853,60.0,-17.359621047973633,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1156921386719,0.0,0.0,0.0001099460059776,293.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734802246094,0.0,0.0,0.000115778435429,291.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.09539794921875,0.0,0.0,8.55135585879907e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724975585937,0.0,0.0,0.0001157785081886,292.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,0.0005492030759342,290.9267272949219,294.1499938964844,268.42999267578125,268.0757751464844,269.9805603027344,268.447021484375,290.0938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714723659679,2.5916364165823325e-08,0.0011714465217664,-0.0668161064386367,0.0,0.0,0.0,-0.017660604789853,60.0,-17.359621047973633,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0942077636719,0.0,0.0,0.000109793851152,293.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0001156182188424,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741882324219,0.0,0.0,8.539522241335362e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8545227050781,0.0,0.0,0.000115618284326,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.0005484430585056,290.9206848144531,294.1499938964844,268.4100036621094,268.05615234375,269.9482421875,268.4270935058594,290.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.34949493408203,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0942077636719,0.0,0.0,0.000109793851152,293.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0001156182188424,291.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0741882324219,0.0,0.0,8.539522241335362e-05,291.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8545227050781,0.0,0.0,0.000115618284326,292.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.0005484430585056,290.9206848144531,294.1499938964844,268.4100036621094,268.05615234375,269.9482421875,268.4270935058594,290.0816955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.34949493408203,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0835266113281,0.0,0.0,0.0001096831110771,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,0.0001155015997937,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.06365966796875,0.0,0.0,8.530908962711692e-05,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455810546875,0.0,0.0,0.0001155016652774,292.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0005478898528963,290.91766357421875,294.1499938964844,268.3999938964844,268.0463562011719,269.9322204589844,268.4171447753906,290.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686714133247,2.5588724028580145e-08,0.0011686458019539,-0.0659630969166755,0.0,0.0,0.0,-0.0174981839954853,60.0,-17.338951110839844,-0.0,-9.312019244589465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0729064941406,0.0,0.0,0.0001095523912226,293.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,0.0001153639459516,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0531921386719,0.0,0.0,8.520741539541632e-05,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8367004394531,0.0,0.0,0.0001153640114353,292.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,0.0005472368793562,290.91461181640625,294.1499938964844,268.3900146484375,268.0365295410156,269.916259765625,268.4072265625,290.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672786204144,2.5425817895552427e-08,0.0011672531254589,-0.0655389130115509,0.0,0.0,0.0,-0.0174174271523952,60.0,-17.32503890991211,-0.0,-9.289834679293565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
