time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859020,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0518493652344,0.0,0.0,0.0001092487000278,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0001150441385107,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03240966796875,0.0,0.0,8.497120870742947e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8190612792969,0.0,0.0,0.0001150442039943,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,0.0005457198712974,290.9084777832031,294.1499938964844,268.3699951171875,268.01690673828125,269.8846130371094,268.387451171875,290.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047349083706653e-08,0.0011640175944194,-0.0645533129572868,0.0,0.0,0.0,-0.0172298066318035,60.0,-17.28883934020996,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0518493652344,0.0,0.0,0.0001092487000278,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0001150441385107,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03240966796875,0.0,0.0,8.497120870742947e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8190612792969,0.0,0.0,0.0001150442039943,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584655761719,0.0,0.0,0.0005457198712974,290.9084777832031,294.1499938964844,268.3699951171875,268.01690673828125,269.8846130371094,268.387451171875,290.0573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047349083706653e-08,0.0011640175944194,-0.0645533129572868,0.0,0.0,0.0,-0.0172298066318035,60.0,-17.28883934020996,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.031005859375,0.0,0.0,0.0001089267752831,293.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,0.0001147051370935,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118408203125,0.0,0.0,8.472082117805257e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80157470703125,0.0,0.0,0.0001147052025771,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0005441117682494,290.9022827148437,294.1499938964844,268.3500061035156,267.9972839355469,269.853271484375,268.3677062988281,290.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606123298406,2.464616244424178e-08,0.0011605877662077,-0.063508354127407,0.0,0.0,0.0,-0.0170309245586395,60.0,-17.2458438873291,-0.0,-9.184028471054265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.031005859375,0.0,0.0,0.0001089267752831,293.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9535217285156,0.0,0.0,0.0001147051370935,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118408203125,0.0,0.0,8.472082117805257e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.80157470703125,0.0,0.0,0.0001147052025771,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533996582031,0.0,0.0,0.0005441117682494,290.9022827148437,294.1499938964844,268.3500061035156,267.9972839355469,269.853271484375,268.3677062988281,290.0451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606123298406,2.464616244424178e-08,0.0011605877662077,-0.063508354127407,0.0,0.0,0.0,-0.0170309245586395,60.0,-17.2458438873291,-0.0,-9.184028471054265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0104064941406,0.0,0.0,0.000108624495624,293.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0001143868212238,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99151611328125,0.0,0.0,8.448571315966547e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842712402344,0.0,0.0,0.0001143868867075,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,0.0005426018033176,290.89605712890625,294.1499938964844,268.3299865722656,267.9776611328125,269.822265625,268.3479919433594,290.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269457554737528e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.20271110534668,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0104064941406,0.0,0.0,0.000108624495624,293.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483947753906,0.0,0.0,0.0001143868212238,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99151611328125,0.0,0.0,8.448571315966547e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7842712402344,0.0,0.0,0.0001143868867075,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,0.0005426018033176,290.89605712890625,294.1499938964844,268.3299865722656,267.9776611328125,269.822265625,268.3479919433594,290.0329284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269457554737528e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.20271110534668,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.989990234375,0.0,0.0,0.0001083286988432,293.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.0001140753374784,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97137451171875,0.0,0.0,8.42556546558626e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76708984375,0.0,0.0,0.000114075395686,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.943115234375,0.0,0.0,0.000541124260053,290.8897399902344,294.1499938964844,268.3099975585937,267.9580383300781,269.79156494140625,268.3282470703125,290.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900840417923064e-08,0.0011542155407369,-0.0615664906799793,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.161531448364258,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.989990234375,0.0,0.0,0.0001083286988432,293.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.0001140753374784,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97137451171875,0.0,0.0,8.42556546558626e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76708984375,0.0,0.0,0.000114075395686,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.943115234375,0.0,0.0,0.000541124260053,290.8897399902344,294.1499938964844,268.3099975585937,267.9580383300781,269.79156494140625,268.3282470703125,290.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900840417923064e-08,0.0011542155407369,-0.0615664906799793,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.161531448364258,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9798583984375,0.0,0.0,0.0001081838854588,293.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,0.0001139228406827,291.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9613952636719,0.0,0.0,8.414302283199504e-05,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7585754394531,0.0,0.0,0.0001139229061664,292.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,0.0005404009134508,290.8865966796875,294.1499938964844,268.29998779296875,267.9482421875,269.7763366699219,268.3183898925781,290.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.3720376773894723e-08,0.0011526725720614,-0.0610962063074111,0.0,0.0,0.0,-0.0165719781070947,60.0,-17.141313552856445,-0.0,-9.059176875325649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.96978759765625,0.0,0.0,0.0001080428264685,293.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,0.0001137742947321,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9514465332031,0.0,0.0,8.403330866713077e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7500915527344,0.0,0.0,0.0001137743602157,292.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378967285156,0.0,0.0,0.0005396962515078,290.8833923339844,294.1499938964844,268.2900085449219,267.9384155273437,269.7611694335937,268.3085327148437,290.0084533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.121482849121094,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9497985839844,0.0,0.0,0.0001077774504665,293.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,0.000113494847028,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93170166015625,0.0,0.0,8.382690430153161e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73321533203125,0.0,0.0,0.0001134949052357,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,0.0005383706884458,290.87701416015625,294.1499938964844,268.2699890136719,267.9187927246094,269.7310485839844,268.288818359375,289.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.083751678466797,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9497985839844,0.0,0.0,0.0001077774504665,293.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9327087402344,0.0,0.0,0.000113494847028,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93170166015625,0.0,0.0,8.382690430153161e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73321533203125,0.0,0.0,0.0001134949052357,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326171875,0.0,0.0,0.0005383706884458,290.87701416015625,294.1499938964844,268.2699890136719,267.9187927246094,269.7310485839844,268.288818359375,289.9962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.083751678466797,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92999267578125,0.0,0.0,0.0001075426334864,293.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,0.0001132475736085,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91217041015625,0.0,0.0,8.3644270489458e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71649169921875,0.0,0.0,0.0001132476318161,292.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,0.0005371977458707,290.8705444335937,294.1499938964844,268.25,267.899169921875,269.7012023925781,268.26910400390625,289.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132400393486,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.049949645996094,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92999267578125,0.0,0.0,0.0001075426334864,293.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273986816406,0.0,0.0,0.0001132475736085,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91217041015625,0.0,0.0,8.3644270489458e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.71649169921875,0.0,0.0,0.0001132476318161,292.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,0.0005371977458707,290.8705444335937,294.1499938964844,268.25,267.899169921875,269.7012023925781,268.26910400390625,289.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132400393486,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.049949645996094,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103698730469,0.0,0.0,0.0001073478997568,293.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,0.0001130425080191,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927917480469,0.0,0.0,8.349281415576115e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6999206542969,0.0,0.0,0.0001130425662267,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,0.0005362249794416,290.8640441894531,294.1499938964844,268.2300109863281,267.8795471191406,269.671630859375,268.24932861328125,289.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.02162742614746,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103698730469,0.0,0.0,0.0001073478997568,293.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,0.0001130425080191,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8927917480469,0.0,0.0,8.349281415576115e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6999206542969,0.0,0.0,0.0001130425662267,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92193603515625,0.0,0.0,0.0005362249794416,290.8640441894531,294.1499938964844,268.2300109863281,267.8795471191406,269.671630859375,268.24932861328125,289.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.02162742614746,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8908996582031,0.0,0.0,0.0001072022132575,293.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,0.0001128890944528,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8735656738281,0.0,0.0,8.337949839187786e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834411621094,0.0,0.0,0.0001128891453845,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.0005354972672648,290.85748291015625,294.1499938964844,268.2099914550781,267.85992431640625,269.64227294921875,268.2295227050781,289.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000261306762695,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8908996582031,0.0,0.0,0.0001072022132575,293.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165954589844,0.0,0.0,0.0001128890944528,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8735656738281,0.0,0.0,8.337949839187786e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6834411621094,0.0,0.0,0.0001128891453845,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91650390625,0.0,0.0,0.0005354972672648,290.85748291015625,294.1499938964844,268.2099914550781,267.85992431640625,269.64227294921875,268.2295227050781,289.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000261306762695,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8812561035156,0.0,0.0,0.0001071504739229,293.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9138488769531,0.0,0.0,0.0001128346048062,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8640441894531,0.0,0.0,8.333925507031381e-05,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6752624511719,0.0,0.0,0.0001128346630139,292.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91375732421875,0.0,0.0,0.0005352387670427,290.85418701171875,294.1499938964844,268.20001220703125,267.8501281738281,269.6277160644531,268.2196044921875,289.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416838970035,2.2432530499827408e-08,0.0011416614288464,-0.0577389746904373,0.0,0.0,0.0,-0.0159335434436798,60.0,-16.99271583557129,-0.0,-8.886915736638913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8716125488281,0.0,0.0,0.0001071140140993,293.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111022949219,0.0,0.0,0.0001127962168538,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8545227050781,0.0,0.0,8.331090066349134e-05,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670837402344,0.0,0.0,0.0001127962750615,292.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110107421875,0.0,0.0,0.0005350566934794,290.8508605957031,294.1499938964844,268.19000244140625,267.8403015136719,269.6131591796875,268.2096862792969,289.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204918324947,0.0,0.0,0.0,-0.015911016613245,60.0,-16.987350463867188,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524780273437,0.0,0.0,0.0001070913494913,293.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,0.0001127723444369,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.83563232421875,0.0,0.0,8.329327101819217e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6508483886719,0.0,0.0,0.0001127724026446,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,0.0005349434213712,290.8441772460937,294.1499938964844,268.1700134277344,267.8206787109375,269.584228515625,268.1897888183594,289.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.983901977539062,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524780273437,0.0,0.0,0.0001070913494913,293.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,0.0001127723444369,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.83563232421875,0.0,0.0,8.329327101819217e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6508483886719,0.0,0.0,0.0001127724026446,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,0.0005349434213712,290.8441772460937,294.1499938964844,268.1700134277344,267.8206787109375,269.584228515625,268.1897888183594,289.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.983901977539062,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334350585937,0.0,0.0,0.0001071417500497,293.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,0.0001128254225477,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168334960937,0.0,0.0,8.333247387781739e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346740722656,0.0,0.0,0.0001128254734794,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,0.0005351952277123,290.8374328613281,294.1499938964844,268.1499938964844,267.8010559082031,269.55548095703125,268.1697998046875,289.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415899498388,2.2421613010692454e-08,0.001141567598097,-0.0577105060219764,0.0,0.0,0.0,-0.0159281268715858,60.0,-16.99163055419922,-0.0,-8.885462676744282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334350585937,0.0,0.0,0.0001071417500497,293.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.89996337890625,0.0,0.0,0.0001128254225477,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168334960937,0.0,0.0,8.333247387781739e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346740722656,0.0,0.0,0.0001128254734794,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,0.0005351952277123,290.8374328613281,294.1499938964844,268.1499938964844,267.8010559082031,269.55548095703125,268.1697998046875,289.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415899498388,2.2421613010692454e-08,0.001141567598097,-0.0577105060219764,0.0,0.0,0.0,-0.0159281268715858,60.0,-16.99163055419922,-0.0,-8.885462676744282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145446777344,0.0,0.0,0.0001072343366104,293.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,0.0001129229203797,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79815673828125,0.0,0.0,8.340448403032497e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185913085937,0.0,0.0,0.0001129229713114,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,0.0005356576875783,290.83062744140625,294.1499938964844,268.1300048828125,267.781982421875,269.52691650390625,268.1497497558594,289.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536966071129427e-08,0.0011425537522882,-0.0580112971365451,0.0,0.0,0.0,-0.0159853119403123,60.0,-17.008729934692383,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145446777344,0.0,0.0,0.0001072343366104,293.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,0.0001129229203797,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.79815673828125,0.0,0.0,8.340448403032497e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185913085937,0.0,0.0,0.0001129229713114,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,0.0005356576875783,290.83062744140625,294.1499938964844,268.1300048828125,267.781982421875,269.52691650390625,268.1497497558594,289.910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536966071129427e-08,0.0011425537522882,-0.0580112971365451,0.0,0.0,0.0,-0.0159853119403123,60.0,-17.008729934692383,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7957458496094,0.0,0.0,0.0001073320891009,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,0.0001130258606281,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.77960205078125,0.0,0.0,8.348051051143557e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025695800781,0.0,0.0,0.0001130259115598,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,0.0005361459916457,290.82373046875,294.1499938964844,268.1099853515625,267.7640380859375,269.4984436035156,268.1296691894531,289.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.029420852661133,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7957458496094,0.0,0.0,0.0001073320891009,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8885192871094,0.0,0.0,0.0001130258606281,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.77960205078125,0.0,0.0,8.348051051143557e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025695800781,0.0,0.0,0.0001130259115598,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,0.0005361459916457,290.82373046875,294.1499938964844,268.1099853515625,267.7640380859375,269.4984436035156,268.1296691894531,289.8981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.029420852661133,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.786376953125,0.0,0.0,0.0001073827952495,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856506347656,0.0,0.0,0.000113079258881,291.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7703552246094,0.0,0.0,8.351995347766206e-05,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5945739746094,0.0,0.0,0.0001130793098127,292.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,0.000536399311386,290.8202514648437,294.1499938964844,268.1000061035156,267.75543212890625,269.4842834472656,268.1195983886719,289.8920288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721934556102497e-08,0.0011441351380199,-0.0584935806691646,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.04022216796875,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77703857421875,0.0,0.0,0.0001074346437235,293.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,0.0001131338576669,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611389160156,0.0,0.0,8.356027683475986e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58660888671875,0.0,0.0,0.0001131339085986,292.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,0.0005366582772694,290.8167724609375,294.1499938964844,268.0899963378906,267.7470703125,269.4701538085937,268.10955810546875,289.8858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.051244735717773,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7584533691406,0.0,0.0,0.0001075415493687,293.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,0.0001132464312831,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427978515625,0.0,0.0,8.364342647837475e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707397460937,0.0,0.0,0.0001132464822148,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,0.0005371923325583,290.80975341796875,294.1499938964844,268.07000732421875,267.73101806640625,269.4419860839844,268.0894470214844,289.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.0738525390625,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7584533691406,0.0,0.0,0.0001075415493687,293.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,0.0001132464312831,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7427978515625,0.0,0.0,8.364342647837475e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707397460937,0.0,0.0,0.0001132464822148,292.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,0.0005371923325583,290.80975341796875,294.1499938964844,268.07000732421875,267.73101806640625,269.4419860839844,268.0894470214844,289.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.0738525390625,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.739990234375,0.0,0.0,0.0001076524204108,293.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,0.000113363181299,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7245178222656,0.0,0.0,8.372966112801805e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.554931640625,0.0,0.0,0.0001133632322307,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,0.0005377461202442,290.8026733398437,294.1499938964844,268.04998779296875,267.7158203125,269.4139709472656,268.0693359375,289.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09716796875,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.739990234375,0.0,0.0,0.0001076524204108,293.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87091064453125,0.0,0.0,0.000113363181299,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7245178222656,0.0,0.0,8.372966112801805e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.554931640625,0.0,0.0,0.0001133632322307,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,0.0005377461202442,290.8026733398437,294.1499938964844,268.04998779296875,267.7158203125,269.4139709472656,268.0693359375,289.86138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09716796875,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215881347656,0.0,0.0,0.0001077668130164,293.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86492919921875,0.0,0.0,0.0001134836420533,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.70635986328125,0.0,0.0,8.381863153772429e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5391845703125,0.0,0.0,0.000113483692985,292.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,0.0005383175448514,290.7955017089844,294.1499938964844,268.0299987792969,267.7013854980469,269.3860778808594,268.0492248535156,289.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12110137939453,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7215881347656,0.0,0.0,0.0001077668130164,293.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86492919921875,0.0,0.0,0.0001134836420533,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.70635986328125,0.0,0.0,8.381863153772429e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5391845703125,0.0,0.0,0.000113483692985,292.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,0.0005383175448514,290.7955017089844,294.1499938964844,268.0299987792969,267.7013854980469,269.3860778808594,268.0492248535156,289.84912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12110137939453,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70330810546875,0.0,0.0,0.0001078843270079,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,0.0001136073915404,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68829345703125,0.0,0.0,8.391003211727366e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52349853515625,0.0,0.0,0.0001136074424721,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587646484375,0.0,0.0,0.0005389045691117,290.78826904296875,294.1499938964844,268.010009765625,267.6876525878906,269.3583374023437,268.0290832519531,289.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.145586013793945,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70330810546875,0.0,0.0,0.0001078843270079,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588562011719,0.0,0.0,0.0001136073915404,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68829345703125,0.0,0.0,8.391003211727366e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52349853515625,0.0,0.0,0.0001136074424721,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587646484375,0.0,0.0,0.0005389045691117,290.78826904296875,294.1499938964844,268.010009765625,267.6876525878906,269.3583374023437,268.0290832519531,289.8368835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.145586013793945,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942138671875,0.0,0.0,0.0001079441281035,293.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,0.0001136703649535,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6792907714844,0.0,0.0,8.395654731430113e-05,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.51568603515625,0.0,0.0,0.0001136704158852,292.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,0.0005392032908275,290.7846374511719,294.1499938964844,268.0,267.6809997558594,269.344482421875,268.01904296875,289.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421321770911163e-08,0.0011501145781949,-0.0603167898952961,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.15802001953125,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,304.4346618652344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2415674032865506e-20,-1.2416346924906772e-20,6.727379668707303e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
