time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.001019840943627,-89.93339538574219,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698229307308,-99.3456039428711,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201637098565,-76.82906341552734,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782826622948,-109.4173583984375,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181789842434,-316.3550109863281,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936340332031,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1449.401611328125,-0.0,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499328613281,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,4412.45556640625,18000.0,0.0,0.0,0.005530668888241,0.0,0.0,0.0,0.0,1.0,0.00130208034534,0.0,-0.0,-0.0,0.0,0.0,0.0,1.892265913738811e-06,0.0007813912816345,-0.0007794990669935,0.0,5.612925633613486e-06,0.0,0.0,0.0070719150826334,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.001019840943627,-89.93339538574219,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698229307308,-99.3456039428711,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201637098565,-76.82906341552734,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.0011782826622948,-109.4173583984375,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181789842434,-316.3550109863281,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936340332031,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1449.401611328125,-0.0,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499328613281,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,4412.45556640625,18000.0,0.0,0.0,0.005530668888241,0.0,0.0,0.0,0.0,1.0,0.00130208034534,0.0,-0.0,-0.0,0.0,0.0,0.0,1.892265913738811e-06,0.0007813912816345,-0.0007794990669935,0.0,5.612925633613486e-06,0.0,0.0,0.0070719150826334,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8023376464844,297.1499938964844,293.1499938964844,0.0016668169992044,-150.95379638671875,288.6166381835937,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5668334960937,297.1499938964844,293.1499938964844,0.0018008085899055,-171.73916625976562,288.810302734375,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8249816894531,297.1499938964844,293.1499938964844,0.0017582192085683,-123.84632873535156,288.7654113769531,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7731018066406,297.1499938964844,293.1499938964844,0.0018369565950706,-175.18605041503906,288.8865661621094,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2554016113281,297.1499938964844,293.1499938964844,0.0011793990852311,-533.5460205078125,287.8809814453125,0.4959815740585327,0.050000000745058,0.2317002117633819,286.0633239746094,291.1499938964844,269.8807373046875,269.318603515625,282.81707763671875,292.2568359375,285.8703308105469,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,-1154.9515380859375,-0.0,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.354248046875,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,15575.119140625,18000.0,0.0,0.0,0.0833309218287468,0.0,0.0,0.0,0.0,1.0,0.0095221381634473,0.0,-0.0,-0.0,0.0,0.0,0.0,6.679334546788596e-06,0.0552754178643226,-0.0552687384188175,0.0,8.457029616693035e-05,0.0,0.0,1.7738206386566162,0.0,0.0,0.0,0.2455042451620102,4.0,0.0,1.0
281400,291.8023376464844,297.1499938964844,293.1499938964844,0.0016668169992044,-150.95379638671875,288.6166381835937,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5668334960937,297.1499938964844,293.1499938964844,0.0018008085899055,-171.73916625976562,288.810302734375,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8249816894531,297.1499938964844,293.1499938964844,0.0017582192085683,-123.84632873535156,288.7654113769531,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7731018066406,297.1499938964844,293.1499938964844,0.0018369565950706,-175.18605041503906,288.8865661621094,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2554016113281,297.1499938964844,293.1499938964844,0.0011793990852311,-533.5460205078125,287.8809814453125,0.4959815740585327,0.050000000745058,0.2317002117633819,286.0633239746094,291.1499938964844,269.8807373046875,269.318603515625,282.81707763671875,292.2568359375,285.8703308105469,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,-1154.9515380859375,-0.0,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.354248046875,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,15575.119140625,18000.0,0.0,0.0,0.0833309218287468,0.0,0.0,0.0,0.0,1.0,0.0095221381634473,0.0,-0.0,-0.0,0.0,0.0,0.0,6.679334546788596e-06,0.0552754178643226,-0.0552687384188175,0.0,8.457029616693035e-05,0.0,0.0,1.7738206386566162,0.0,0.0,0.0,0.2455042451620102,4.0,0.0,1.0
281460,291.79742431640625,297.1499938964844,293.1499938964844,0.0022522180806845,-208.3404693603516,288.91748046875,0.4862403571605682,0.050000000745058,0.0465533807873725,291.5673217773437,297.1499938964844,293.1499938964844,0.002467434387654,-240.3195037841797,289.24755859375,0.4862403571605682,0.050000000745058,0.0490229502320289,291.8191223144531,297.1499938964844,293.1499938964844,0.0023371679708361,-168.14625549316406,289.05767822265625,0.4862403571605682,0.050000000745058,0.0362081862986087,291.7676086425781,297.1499938964844,293.1499938964844,0.0024356516078114,-237.23110961914065,289.2132873535156,0.4862403571605682,0.050000000745058,0.0490229502320289,292.2480163574219,297.1499938964844,293.1499938964844,0.0015930850058794,-736.2139892578125,287.8843994140625,0.4862403571605682,0.050000000745058,0.2325437813997268,285.3534240722656,291.1499938964844,269.8932800292969,269.3358459472656,282.81561279296875,292.2489929199219,285.197265625,1.0,0.1874752640724182,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371255874634,0.2097533196210861,0.286283791065216,0.0831155702471733,0.0,0.0,1.0,43.59041976928711,48.0,-908.7971801757812,-0.0,43.71456909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.9522399902344,293.1500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17670.69140625,18000.0,0.0,0.0,0.1438243687152862,0.0,0.0,0.0,0.0,1.0,0.0150301866233348,0.0,-0.0,-0.0,0.0,0.0,0.0,7.578013082820689e-06,0.0702552571892738,-0.0702476799488067,0.0,0.0001459634513594,0.0,0.0,2.560828447341919,0.0,0.0,0.0,0.2602936625480652,4.0,0.0,1.0
281520,291.79742431640625,297.1499938964844,293.1499938964844,0.0022522180806845,-208.3404693603516,288.91748046875,0.4862403571605682,0.050000000745058,0.0465533807873725,291.5673217773437,297.1499938964844,293.1499938964844,0.002467434387654,-240.3195037841797,289.24755859375,0.4862403571605682,0.050000000745058,0.0490229502320289,291.8191223144531,297.1499938964844,293.1499938964844,0.0023371679708361,-168.14625549316406,289.05767822265625,0.4862403571605682,0.050000000745058,0.0362081862986087,291.7676086425781,297.1499938964844,293.1499938964844,0.0024356516078114,-237.23110961914065,289.2132873535156,0.4862403571605682,0.050000000745058,0.0490229502320289,292.2480163574219,297.1499938964844,293.1499938964844,0.0015930850058794,-736.2139892578125,287.8843994140625,0.4862403571605682,0.050000000745058,0.2325437813997268,285.3534240722656,291.1499938964844,269.8932800292969,269.3358459472656,282.81561279296875,292.2489929199219,285.197265625,1.0,0.1874752640724182,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371255874634,0.2097533196210861,0.286283791065216,0.0831155702471733,0.0,0.0,1.0,43.59041976928711,48.0,-908.7971801757812,-0.0,43.71456909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.9522399902344,293.1500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17670.69140625,18000.0,0.0,0.0,0.1438243687152862,0.0,0.0,0.0,0.0,1.0,0.0150301866233348,0.0,-0.0,-0.0,0.0,0.0,0.0,7.578013082820689e-06,0.0702552571892738,-0.0702476799488067,0.0,0.0001459634513594,0.0,0.0,2.560828447341919,0.0,0.0,0.0,0.2602936625480652,4.0,0.0,1.0
281580,291.79620361328125,297.1499938964844,293.1499938964844,0.0027895660605281,-262.2479553222656,289.2990417480469,0.4839415252208709,0.050000000745058,0.0465956553816795,291.569091796875,297.1499938964844,293.1499938964844,0.0030868535395711,-305.31982421875,289.76678466796875,0.4839415252208709,0.050000000745058,0.0490674674510955,291.81658935546875,297.1499938964844,293.1499938964844,0.002870141994208,-209.82183837890625,289.4330444335937,0.4839415252208709,0.050000000745058,0.036241065710783,291.76531982421875,297.1499938964844,293.1499938964844,0.0029883419629186,-295.6792297363281,289.62255859375,0.4839415252208709,0.050000000745058,0.0490674674510955,292.2437438964844,297.1499938964844,293.1499938964844,0.0019688184838742,-925.2432861328124,287.9807434082031,0.4839415252208709,0.050000000745058,0.2327549457550048,284.7818908691406,291.1499938964844,269.9075927734375,269.35546875,282.81646728515625,292.2442321777344,284.6577453613281,1.0,0.1889254599809646,0.996819794178009,0.996819794178009,1.0,1.0,-0.4964878857135772,0.2099941372871399,0.2864937484264374,0.0831075310707092,0.0,0.0,1.0,44.719539642333984,36.0,-706.8822631835938,-0.0,44.7203483581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.6365966796875,293.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.390625,18000.0,0.0,0.0,0.1846881955862045,0.0,0.0,0.0,0.0,1.0,0.0205394066870212,0.0,-0.0,-0.0,0.0,0.0,0.0,7.699676643824205e-06,0.0723596960306167,-0.0723519995808601,0.0,0.0001874350418802,0.0,0.0,2.680339097976685,0.0,0.0,0.0,0.2622576951980591,4.0,0.0,1.0
281640,291.79620361328125,297.1499938964844,293.1499938964844,0.0027895660605281,-262.2479553222656,289.2990417480469,0.4839415252208709,0.050000000745058,0.0465956553816795,291.569091796875,297.1499938964844,293.1499938964844,0.0030868535395711,-305.31982421875,289.76678466796875,0.4839415252208709,0.050000000745058,0.0490674674510955,291.81658935546875,297.1499938964844,293.1499938964844,0.002870141994208,-209.82183837890625,289.4330444335937,0.4839415252208709,0.050000000745058,0.036241065710783,291.76531982421875,297.1499938964844,293.1499938964844,0.0029883419629186,-295.6792297363281,289.62255859375,0.4839415252208709,0.050000000745058,0.0490674674510955,292.2437438964844,297.1499938964844,293.1499938964844,0.0019688184838742,-925.2432861328124,287.9807434082031,0.4839415252208709,0.050000000745058,0.2327549457550048,284.7818908691406,291.1499938964844,269.9075927734375,269.35546875,282.81646728515625,292.2442321777344,284.6577453613281,1.0,0.1889254599809646,0.996819794178009,0.996819794178009,1.0,1.0,-0.4964878857135772,0.2099941372871399,0.2864937484264374,0.0831075310707092,0.0,0.0,1.0,44.719539642333984,36.0,-706.8822631835938,-0.0,44.7203483581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.6365966796875,293.150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17954.390625,18000.0,0.0,0.0,0.1846881955862045,0.0,0.0,0.0,0.0,1.0,0.0205394066870212,0.0,-0.0,-0.0,0.0,0.0,0.0,7.699676643824205e-06,0.0723596960306167,-0.0723519995808601,0.0,0.0001874350418802,0.0,0.0,2.680339097976685,0.0,0.0,0.0,0.2622576951980591,4.0,0.0,1.0
281700,291.796875,297.1499938964844,293.1499938964844,0.0030436792876571,-287.9224853515625,289.5174560546875,0.4851528704166412,0.050000000745058,0.0465733110904693,291.5704345703125,297.1499938964844,293.1499938964844,0.0033837603405117,-336.5310363769531,290.0552978515625,0.4851528704166412,0.050000000745058,0.0490439385175704,291.8165283203125,297.1499938964844,293.1499938964844,0.0031228365842252,-229.69406127929688,289.6491394042969,0.4851528704166412,0.050000000745058,0.0362236872315406,291.7652587890625,297.1499938964844,293.1499938964844,0.0032511982135474,-323.5819702148437,289.85552978515625,0.4851528704166412,0.050000000745058,0.0490439385175704,292.24273681640625,297.1499938964844,293.1499938964844,0.0021445609163492,-1014.8165283203124,288.0605773925781,0.4851528704166412,0.050000000745058,0.2326433360576629,284.5424194335937,291.1499938964844,269.91534423828125,269.3661499023437,282.8179016113281,292.2430114746094,284.43231201171875,1.0,0.1877355724573135,0.9970168471336364,0.9970168471336364,1.0,1.0,-0.4962498843669891,0.2099168002605438,0.2863330841064453,0.0830173939466476,0.0,0.0,1.0,44.12133026123047,36.0,-620.868896484375,-0.0,44.187347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.2675476074219,293.1502380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17981.40234375,18000.0,0.0,0.0,0.1977998316287994,0.0,0.0,0.0,0.0,1.0,0.0231818445026874,0.0,-0.0,-0.0,0.0,0.0,0.0,7.711260877840687e-06,0.0731664821505546,-0.0731587707996368,0.0,0.0002007416915148,0.0,0.0,2.714560270309448,0.0,0.0,0.0,0.2625044882297516,4.0,0.0,1.0
281760,291.7983703613281,297.1499938964844,293.1499938964844,0.0032899249345064,-312.7827453613281,289.751953125,0.4876583516597748,0.050000000745058,0.0465276278555393,291.57208251953125,297.1499938964844,293.1499938964844,0.0036746899131685,-366.931396484375,290.36102294921875,0.4876583516597748,0.050000000745058,0.0489958301186561,291.81719970703125,297.1499938964844,293.1499938964844,0.0033681648783385,-248.952377319336,289.8818359375,0.4876583516597748,0.050000000745058,0.0361881554126739,291.76593017578125,297.1499938964844,293.1499938964844,0.0035070471931248,-350.6461181640625,290.1051025390625,0.4876583516597748,0.050000000745058,0.0489958301186561,292.2424621582031,297.1499938964844,293.1499938964844,0.0023132693022489,-1101.269287109375,288.15899658203125,0.4876583516597748,0.050000000745058,0.2324151247739792,284.33038330078125,291.1499938964844,269.9234924316406,269.3773193359375,282.8199768066406,292.24249267578125,284.2329406738281,1.0,0.1854584217071533,0.99722158908844,0.99722158908844,1.0,1.0,-0.4957631826400757,0.2097333669662475,0.2860297858715057,0.0828811898827552,0.0,0.0,1.0,42.898902893066406,25.0,-544.00244140625,-0.0,43.09966278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.0375671386719,293.1503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.087890625,18000.0,0.0,0.0,0.2061120122671127,0.0,0.0,0.0,0.0,1.0,0.0257510617375373,0.0,-0.0,-0.0,0.0,0.0,0.0,7.715413630648982e-06,0.0739253982901573,-0.0739176869392395,0.0,0.0002091774949803,0.0,0.0,2.744457960128784,0.0,0.0,0.0,0.262639969587326,4.0,0.0,1.0
281820,291.8036499023437,297.1499938964844,293.1499938964844,0.0037638761568814,-360.2109375,290.26190185546875,0.4958297908306122,0.050000000745058,0.04638696834445,291.5763244628906,297.1499938964844,293.1499938964844,0.0042456025257706,-425.4661254882813,291.0170593261719,0.4958297908306122,0.050000000745058,0.048847708851099,291.8207092285156,297.1499938964844,293.1499938964844,0.0038417426403611,-285.743896484375,290.3896484375,0.4958297908306122,0.050000000745058,0.0360787510871887,291.7692565917969,297.1499938964844,293.1499938964844,0.0040031448006629,-402.421630859375,290.6466979980469,0.4958297908306122,0.050000000745058,0.048847708851099,292.243896484375,297.1499938964844,293.1499938964844,0.0026324100326746,-1265.4376220703125,288.4036865234375,0.4958297908306122,0.050000000745058,0.2317125052213668,283.97833251953125,291.1499938964844,269.9408264160156,269.4010925292969,282.8257751464844,292.2435302734375,283.9026184082031,1.0,0.1784982681274414,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942644536495209,0.2091428488492965,0.2851216197013855,0.0825103893876075,0.0,0.0,1.0,39.135868072509766,25.0,-414.8981323242188,-0.0,39.76433181762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.81768798828125,293.150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.853515625,18000.0,0.0,0.0,0.2092672437429428,0.0,0.0,0.0,0.0,1.0,0.0306752044707536,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717457265243866e-06,0.0753730908036232,-0.0753653720021247,0.0,0.0002123796439263,0.0,0.0,2.79947829246521,0.0,0.0,0.0,0.262814462184906,4.0,0.0,1.0
281880,291.8036499023437,297.1499938964844,293.1499938964844,0.0037638761568814,-360.2109375,290.26190185546875,0.4958297908306122,0.050000000745058,0.04638696834445,291.5763244628906,297.1499938964844,293.1499938964844,0.0042456025257706,-425.4661254882813,291.0170593261719,0.4958297908306122,0.050000000745058,0.048847708851099,291.8207092285156,297.1499938964844,293.1499938964844,0.0038417426403611,-285.743896484375,290.3896484375,0.4958297908306122,0.050000000745058,0.0360787510871887,291.7692565917969,297.1499938964844,293.1499938964844,0.0040031448006629,-402.421630859375,290.6466979980469,0.4958297908306122,0.050000000745058,0.048847708851099,292.243896484375,297.1499938964844,293.1499938964844,0.0026324100326746,-1265.4376220703125,288.4036865234375,0.4958297908306122,0.050000000745058,0.2317125052213668,283.97833251953125,291.1499938964844,269.9408264160156,269.4010925292969,282.8257751464844,292.2435302734375,283.9026184082031,1.0,0.1784982681274414,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942644536495209,0.2091428488492965,0.2851216197013855,0.0825103893876075,0.0,0.0,1.0,39.135868072509766,25.0,-414.8981323242188,-0.0,39.76433181762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.81768798828125,293.150634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.853515625,18000.0,0.0,0.0,0.2092672437429428,0.0,0.0,0.0,0.0,1.0,0.0306752044707536,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717457265243866e-06,0.0753730908036232,-0.0753653720021247,0.0,0.0002123796439263,0.0,0.0,2.79947829246521,0.0,0.0,0.0,0.262814462184906,4.0,0.0,1.0
281940,291.81158447265625,297.1499938964844,293.1499938964844,0.0042274510487914,-405.49267578125,290.8146667480469,0.5031988620758057,0.050000000745058,0.0462746508419513,291.5818786621094,297.1499938964844,293.1499938964844,0.0048199212178587,-481.9762268066406,291.7204284667969,0.5031988620758057,0.050000000745058,0.0487294346094131,291.8266906738281,297.1499938964844,293.1499938964844,0.0043069506064057,-320.9476623535156,290.9421081542969,0.5031988620758057,0.050000000745058,0.03599139675498,291.77490234375,297.1499938964844,293.1499938964844,0.0044937604106962,-452.0556640625,291.23309326171875,0.5031988620758057,0.050000000745058,0.0487294346094131,292.2477111816406,297.1499938964844,293.1499938964844,0.002936044242233,-1421.321044921875,288.6997375488281,0.5031988620758057,0.050000000745058,0.2311514616012573,283.7064819335937,291.1499938964844,269.9594421386719,269.4266662597656,282.8334350585937,292.2470092773437,283.64813232421875,1.0,0.1731157749891281,0.9980405569076538,0.9980405569076538,1.0,1.0,-0.4930675327777862,0.208682581782341,0.284384936094284,0.0821926221251487,0.0,0.0,1.0,36.13077545166016,25.0,-314.12017822265625,-0.0,37.11486053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.64068603515625,293.15106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.57421875,18000.0,0.0,0.0,0.1966821551322937,0.0,0.0,0.0,0.0,1.0,0.0353227294981479,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717766493442468e-06,0.0767573937773704,-0.076749674975872,0.0,0.0001996073842747,0.0,0.0,2.8515408039093018,0.0,0.0,0.0,0.2629581391811371,4.0,0.0,1.0
282000,291.81158447265625,297.1499938964844,293.1499938964844,0.0042274510487914,-405.49267578125,290.8146667480469,0.5031988620758057,0.050000000745058,0.0462746508419513,291.5818786621094,297.1499938964844,293.1499938964844,0.0048199212178587,-481.9762268066406,291.7204284667969,0.5031988620758057,0.050000000745058,0.0487294346094131,291.8266906738281,297.1499938964844,293.1499938964844,0.0043069506064057,-320.9476623535156,290.9421081542969,0.5031988620758057,0.050000000745058,0.03599139675498,291.77490234375,297.1499938964844,293.1499938964844,0.0044937604106962,-452.0556640625,291.23309326171875,0.5031988620758057,0.050000000745058,0.0487294346094131,292.2477111816406,297.1499938964844,293.1499938964844,0.002936044242233,-1421.321044921875,288.6997375488281,0.5031988620758057,0.050000000745058,0.2311514616012573,283.7064819335937,291.1499938964844,269.9594421386719,269.4266662597656,282.8334350585937,292.2470092773437,283.64813232421875,1.0,0.1731157749891281,0.9980405569076538,0.9980405569076538,1.0,1.0,-0.4930675327777862,0.208682581782341,0.284384936094284,0.0821926221251487,0.0,0.0,1.0,36.13077545166016,25.0,-314.12017822265625,-0.0,37.11486053466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.64068603515625,293.15106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.57421875,18000.0,0.0,0.0,0.1966821551322937,0.0,0.0,0.0,0.0,1.0,0.0353227294981479,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717766493442468e-06,0.0767573937773704,-0.076749674975872,0.0,0.0001996073842747,0.0,0.0,2.8515408039093018,0.0,0.0,0.0,0.2629581391811371,4.0,0.0,1.0
282060,291.82177734375,297.1499938964844,293.1499938964844,0.0046888436190783,-448.968017578125,291.3979797363281,0.5095013976097107,0.050000000745058,0.0461898669600486,291.5887756347656,297.1499938964844,293.1499938964844,0.0054095783270895,-536.7848510742188,292.4579162597656,0.5095013976097107,0.050000000745058,0.0486401543021202,291.83477783203125,297.1499938964844,293.1499938964844,0.0047719473950564,-354.8221435546875,291.5267639160156,0.5095013976097107,0.050000000745058,0.0359254516661167,291.78253173828125,297.1499938964844,293.1499938964844,0.0049878270365297,-499.90380859375,291.8519287109375,0.5095013976097107,0.050000000745058,0.0486401543021202,292.2535705566406,297.1499938964844,293.1499938964844,0.0032285186462104,-1570.2586669921875,289.0340576171875,0.5095013976097107,0.050000000745058,0.2307279407978058,283.4981994628906,291.1499938964844,269.9791564941406,269.4537048339844,282.8427124023437,292.2525634765625,283.45367431640625,1.0,0.1688158512115478,0.9984772801399232,0.9984772801399232,1.0,1.0,-0.4921640455722809,0.2083470672369003,0.2838169634342193,0.0819312706589698,0.0,0.0,1.0,33.86198806762695,25.0,-236.012939453125,-0.0,35.12283706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2183837890625,293.1515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.77734375,18000.0,0.0,0.0,0.1716617196798324,0.0,0.0,0.0,0.0,1.0,0.0397047400474548,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717853804933839e-06,0.0780848562717437,-0.0780771374702453,0.0,0.000174214830622,0.0,0.0,2.9014179706573486,0.0,0.0,0.0,0.26309335231781,4.0,0.0,1.0
282120,291.82177734375,297.1499938964844,293.1499938964844,0.0046888436190783,-448.968017578125,291.3979797363281,0.5095013976097107,0.050000000745058,0.0461898669600486,291.5887756347656,297.1499938964844,293.1499938964844,0.0054095783270895,-536.7848510742188,292.4579162597656,0.5095013976097107,0.050000000745058,0.0486401543021202,291.83477783203125,297.1499938964844,293.1499938964844,0.0047719473950564,-354.8221435546875,291.5267639160156,0.5095013976097107,0.050000000745058,0.0359254516661167,291.78253173828125,297.1499938964844,293.1499938964844,0.0049878270365297,-499.90380859375,291.8519287109375,0.5095013976097107,0.050000000745058,0.0486401543021202,292.2535705566406,297.1499938964844,293.1499938964844,0.0032285186462104,-1570.2586669921875,289.0340576171875,0.5095013976097107,0.050000000745058,0.2307279407978058,283.4981994628906,291.1499938964844,269.9791564941406,269.4537048339844,282.8427124023437,292.2525634765625,283.45367431640625,1.0,0.1688158512115478,0.9984772801399232,0.9984772801399232,1.0,1.0,-0.4921640455722809,0.2083470672369003,0.2838169634342193,0.0819312706589698,0.0,0.0,1.0,33.86198806762695,25.0,-236.012939453125,-0.0,35.12283706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2183837890625,293.1515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.77734375,18000.0,0.0,0.0,0.1716617196798324,0.0,0.0,0.0,0.0,1.0,0.0397047400474548,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717853804933839e-06,0.0780848562717437,-0.0780771374702453,0.0,0.000174214830622,0.0,0.0,2.9014179706573486,0.0,0.0,0.0,0.26309335231781,4.0,0.0,1.0
282180,291.8338623046875,297.1499938964844,293.1499938964844,0.0051537654362618,-490.8123168945313,292.0019226074219,0.5149826407432556,0.050000000745058,0.0461236871778965,291.596923828125,297.1499938964844,293.1499938964844,0.0060248016379773,-590.0671997070312,293.2193908691406,0.5149826407432556,0.050000000745058,0.0485704615712165,291.8446350097656,297.1499938964844,293.1499938964844,0.0052425041794776,-387.4988708496094,292.1336669921875,0.5149826407432556,0.050000000745058,0.0358739793300628,291.7918395996094,297.1499938964844,293.1499938964844,0.0054919058457016,-546.1455078125,292.49322509765625,0.5149826407432556,0.050000000745058,0.0485704615712165,292.2611083984375,297.1499938964844,293.1499938964844,0.0035124798305332,-1712.9669189453125,289.3961486816406,0.5149826407432556,0.050000000745058,0.2303973585367202,283.3403015136719,291.1499938964844,269.99981689453125,269.4820861816406,282.8533935546875,292.2598876953125,283.3067321777344,1.0,0.1653741300106048,0.9989140033721924,0.9989140033721924,1.0,1.0,-0.4914588034152984,0.2080949395895004,0.2833638787269592,0.0817093625664711,0.0,0.0,1.0,32.090755462646484,25.0,-175.65411376953125,-0.0,33.5726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32745361328125,293.1521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9140625,18000.0,0.0,0.0,0.1378946006298065,0.0,0.0,0.0,0.0,1.0,0.0438324995338916,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717912012594752e-06,0.0793561711907386,-0.0793484523892402,0.0,0.0001399454922648,0.0,0.0,2.949201822280884,0.0,0.0,0.0,0.2632228434085846,4.0,0.0,1.0
282240,291.8338623046875,297.1499938964844,293.1499938964844,0.0051537654362618,-490.8123168945313,292.0019226074219,0.5149826407432556,0.050000000745058,0.0461236871778965,291.596923828125,297.1499938964844,293.1499938964844,0.0060248016379773,-590.0671997070312,293.2193908691406,0.5149826407432556,0.050000000745058,0.0485704615712165,291.8446350097656,297.1499938964844,293.1499938964844,0.0052425041794776,-387.4988708496094,292.1336669921875,0.5149826407432556,0.050000000745058,0.0358739793300628,291.7918395996094,297.1499938964844,293.1499938964844,0.0054919058457016,-546.1455078125,292.49322509765625,0.5149826407432556,0.050000000745058,0.0485704615712165,292.2611083984375,297.1499938964844,293.1499938964844,0.0035124798305332,-1712.9669189453125,289.3961486816406,0.5149826407432556,0.050000000745058,0.2303973585367202,283.3403015136719,291.1499938964844,269.99981689453125,269.4820861816406,282.8533935546875,292.2598876953125,283.3067321777344,1.0,0.1653741300106048,0.9989140033721924,0.9989140033721924,1.0,1.0,-0.4914588034152984,0.2080949395895004,0.2833638787269592,0.0817093625664711,0.0,0.0,1.0,32.090755462646484,25.0,-175.65411376953125,-0.0,33.5726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.32745361328125,293.1521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9140625,18000.0,0.0,0.0,0.1378946006298065,0.0,0.0,0.0,0.0,1.0,0.0438324995338916,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717912012594752e-06,0.0793561711907386,-0.0793484523892402,0.0,0.0001399454922648,0.0,0.0,2.949201822280884,0.0,0.0,0.0,0.2632228434085846,4.0,0.0,1.0
282300,291.8404846191406,297.1499938964844,293.1499938964844,0.0053887791000306,-511.1424255371094,292.30908203125,0.5174335837364197,0.050000000745058,0.0460961088538169,291.60137939453125,297.1499938964844,293.1499938964844,0.0063448129221796,-616.1532592773438,293.6065368652344,0.5174335837364197,0.050000000745058,0.04854142293334,291.85015869140625,297.1499938964844,293.1499938964844,0.0054811425507068,-403.4024353027344,292.44287109375,0.5174335837364197,0.050000000745058,0.0358525291085243,291.7970275878906,297.1499938964844,293.1499938964844,0.0057492400519549,-568.6837158203125,292.8197021484375,0.5174335837364197,0.050000000745058,0.04854142293334,292.26544189453125,297.1499938964844,293.1499938964844,0.0036517160478979,-1782.0699462890625,289.5848693847656,0.5174335837364197,0.050000000745058,0.2302596122026443,283.2767944335937,291.1499938964844,270.0104675292969,269.4967041015625,282.8592224121094,292.2640991210937,283.2477722167969,1.0,0.1639165729284286,0.9991323947906494,0.9991323947906494,1.0,1.0,-0.4911649525165558,0.2079931795597076,0.2831717729568481,0.0816109329462051,0.0,0.0,1.0,31.352643966674805,25.0,-150.87765502929688,-0.0,32.92790985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6547241210937,293.15252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.978515625,18000.0,0.0,0.0,0.1189110800623893,0.0,0.0,0.0,0.0,1.0,0.0458044782280921,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717939297435805e-06,0.0799708142876625,-0.079963095486164,0.0,0.0001206796296173,0.0,0.0,2.972312688827514,0.0,0.0,0.0,0.2632855772972107,4.0,0.0,1.0
282360,291.84747314453125,297.1499938964844,293.1499938964844,0.005627105012536,-531.16943359375,292.6185302734375,0.5197021961212158,0.050000000745058,0.0460715964436531,291.6060791015625,297.1499938964844,293.1499938964844,0.0066758664324879,-641.9686279296875,293.99676513671875,0.5197021961212158,0.050000000745058,0.048515610396862,291.8559875488281,297.1499938964844,293.1499938964844,0.0057236738502979,-419.0865478515625,292.7547607421875,0.5197021961212158,0.050000000745058,0.0358334630727767,291.80255126953125,297.1499938964844,293.1499938964844,0.0060119540430605,-590.929443359375,293.1489562988281,0.5197021961212158,0.050000000745058,0.048515610396862,292.27008056640625,297.1499938964844,293.1499938964844,0.0037900228053331,-1850.0450439453125,289.7774658203125,0.5197021961212158,0.050000000745058,0.2301371693611145,283.22198486328125,291.1499938964844,270.0212707519531,269.51153564453125,282.8653564453125,292.2686462402344,283.197021484375,1.0,0.1626087129116058,0.9993059039115906,0.9993059039115906,0.999954640865326,1.0,-0.4909037351608276,0.2079048454761505,0.2829988896846771,0.0815201699733734,0.0,0.0,1.0,30.696420669555664,25.0,-129.13510131835938,-0.0,32.3553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8118591308594,293.15289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.041015625,18000.0,0.0,0.0,0.099146082997322,0.0,0.0,0.0,0.0,1.0,0.0477171316742897,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717966582276858e-06,0.0805715098977088,-0.0805637910962104,0.0,0.000100620673038,0.0,0.0,2.994905471801758,0.0,0.0,0.0,0.2633469700813293,4.0,0.0,1.0
282420,291.8566589355469,297.1499938964844,293.1499938964844,0.0059293443337082,-555.7040405273438,293.0074462890625,0.5222940444946289,0.050000000745058,0.0460446998476982,291.6122436523437,297.1499938964844,293.1499938964844,0.007106012199074,-673.7742309570312,294.4877624511719,0.5222940444946289,0.050000000745058,0.0484872832894325,291.8637084960937,297.1499938964844,293.1499938964844,0.0060320431366562,-438.3268432617188,293.1472473144531,0.5222940444946289,0.050000000745058,0.0358125418424606,291.8098449707031,297.1499938964844,293.1499938964844,0.0063477959483861,-618.24755859375,293.563232421875,0.5222940444946289,0.050000000745058,0.0484872832894325,292.2763061523437,297.1499938964844,293.1499938964844,0.0039610788226127,-1933.1295166015625,290.02252197265625,0.5222940444946289,0.050000000745058,0.2300028055906295,283.16424560546875,291.1499938964844,270.0350036621094,269.5303955078125,282.87335205078125,292.2747497558594,283.1436462402344,1.0,0.1611601561307907,0.9995228052139282,0.9995228052139282,0.9998979568481444,1.0,-0.4906170964241028,0.2078103125095367,0.282806783914566,0.0814166292548179,0.0,0.0,1.0,29.976316452026367,25.0,-105.679931640625,-0.0,31.72773551940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.00555419921875,293.1533508300781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.12109375,18000.0,0.0,0.0,0.074005976319313,0.0,0.0,0.0,0.0,1.0,0.0500263907015323,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718001143075526e-06,0.0813027918338775,-0.0812950730323791,0.0,7.510665454901755e-05,0.0,0.0,3.0224175453186035,0.0,0.0,0.0,0.2634218633174896,4.0,0.0,1.0
282480,291.86236572265625,297.1499938964844,293.1499938964844,0.006113592069596,-570.1846313476562,293.24151611328125,0.5237261652946472,0.050000000745058,0.0460303127765655,291.6160888671875,297.1499938964844,293.1499938964844,0.0073742577806115,-692.6436767578125,294.78369140625,0.5237261652946472,0.050000000745058,0.0484721362590789,291.8685607910156,297.1499938964844,293.1499938964844,0.0062204687856137,-449.6964416503906,293.3837280273437,0.5237261652946472,0.050000000745058,0.0358013547956943,291.8143920898437,297.1499938964844,293.1499938964844,0.0065540396608412,-634.4058837890625,293.8128356933594,0.5237261652946472,0.050000000745058,0.0484721362590789,292.2802124023437,297.1499938964844,293.1499938964844,0.0040629431605339,-1982.051025390625,290.1713256835937,0.5237261652946472,0.050000000745058,0.2299309372901916,283.1346435546875,291.1499938964844,270.0433654785156,269.5418395996094,282.8783569335937,292.2785949707031,283.1163330078125,1.0,0.1603795140981674,0.9996529817581176,0.9996529817581176,0.9998639225959778,1.0,-0.4904637932777405,0.2077608406543731,0.2827029526233673,0.0813595205545425,0.0,0.0,1.0,29.591169357299805,25.0,-93.34864044189452,-0.0,31.392353057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5837097167969,293.15362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.169921875,18000.0,0.0,0.0,0.0589931607246398,0.0,0.0,0.0,0.0,1.0,0.0513698160648345,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718022061453667e-06,0.0817312747240066,-0.0817235559225082,0.0,5.987055556033738e-05,0.0,0.0,3.0385420322418213,0.0,0.0,0.0,0.2634657919406891,4.0,0.0,1.0
282540,291.8782958984375,297.1499938964844,293.1499938964844,0.0066180485300719,-608.0018920898438,293.8661499023437,0.5271285176277161,0.050000000745058,0.0459974072873592,291.6268615722656,297.1499938964844,293.1499938964844,0.0081331683322787,-742.233154296875,295.57525634765625,0.5271285176277161,0.050000000745058,0.0484374836087226,291.8821105957031,297.1499938964844,293.1499938964844,0.0067380680702626,-479.4372253417969,294.0157470703125,0.5271285176277161,0.050000000745058,0.0357757620513439,291.8272399902344,297.1499938964844,293.1499938964844,0.0071246069855988,-676.7193603515625,294.4800109863281,0.5271285176277161,0.050000000745058,0.0484374836087226,292.2912902832031,297.1499938964844,293.1499938964844,0.0043329782783985,-2109.574951171875,290.57244873046875,0.5271285176277161,0.050000000745058,0.2297665625810623,283.0713195800781,291.1499938964844,270.06591796875,269.5727844238281,282.8923034667969,292.2895202636719,283.0582275390625,1.0,0.1585777252912521,1.0,1.0,0.9997732043266296,1.0,-0.4901131391525268,0.2076505124568939,0.2824626266956329,0.0812247768044471,0.0,0.0,1.0,28.71007537841797,25.0,-65.84440612792969,-0.0,30.625877380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6193542480469,293.1544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.296875,18000.0,0.0,0.0,0.0205909498035907,0.0,0.0,0.0,0.0,1.0,0.054801620543003,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718076631135773e-06,0.0828361213207244,-0.0828284099698066,0.0,2.089719600917305e-05,0.0,0.0,3.0801339149475098,0.0,0.0,0.0,0.2635793089866638,4.0,0.0,1.0
282600,291.8782958984375,297.1499938964844,293.1499938964844,0.0066180485300719,-608.0018920898438,293.8661499023437,0.5271285176277161,0.050000000745058,0.0459974072873592,291.6268615722656,297.1499938964844,293.1499938964844,0.0081331683322787,-742.233154296875,295.57525634765625,0.5271285176277161,0.050000000745058,0.0484374836087226,291.8821105957031,297.1499938964844,293.1499938964844,0.0067380680702626,-479.4372253417969,294.0157470703125,0.5271285176277161,0.050000000745058,0.0357757620513439,291.8272399902344,297.1499938964844,293.1499938964844,0.0071246069855988,-676.7193603515625,294.4800109863281,0.5271285176277161,0.050000000745058,0.0484374836087226,292.2912902832031,297.1499938964844,293.1499938964844,0.0043329782783985,-2109.574951171875,290.57244873046875,0.5271285176277161,0.050000000745058,0.2297665625810623,283.0713195800781,291.1499938964844,270.06591796875,269.5727844238281,282.8923034667969,292.2895202636719,283.0582275390625,1.0,0.1585777252912521,1.0,1.0,0.9997732043266296,1.0,-0.4901131391525268,0.2076505124568939,0.2824626266956329,0.0812247768044471,0.0,0.0,1.0,28.71007537841797,25.0,-65.84440612792969,-0.0,30.625877380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6193542480469,293.1544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.296875,18000.0,0.0,0.0,0.0205909498035907,0.0,0.0,0.0,0.0,1.0,0.054801620543003,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718076631135773e-06,0.0828361213207244,-0.0828284099698066,0.0,2.089719600917305e-05,0.0,0.0,3.0801339149475098,0.0,0.0,0.0,0.2635793089866638,4.0,0.0,1.0
282660,291.8950500488281,297.1499938964844,293.1499938964844,0.0071447296068072,-644.7032470703125,294.4886779785156,0.5299854278564453,0.050000000745058,0.0459710583090782,291.6382141113281,297.1499938964844,293.1499938964844,0.0089675728231668,-790.8212280273438,296.36767578125,0.5299854278564453,0.050000000745058,0.0484097376465797,291.896484375,297.1499938964844,293.1499938964844,0.0072812251746654,-508.3713073730469,294.6471252441406,0.5299854278564453,0.050000000745058,0.0357552655041217,291.8408508300781,297.1499938964844,293.1499938964844,0.0077299699187278,-717.954345703125,295.146728515625,0.5299854278564453,0.050000000745058,0.0484097376465797,292.3031005859375,297.1499938964844,293.1499938964844,0.0046011884696781,-2232.93017578125,290.9768371582031,0.5299854278564453,0.050000000745058,0.229634940624237,283.0266418457031,291.1499938964844,270.0887756347656,269.6041259765625,282.9070129394531,292.3012390136719,283.017578125,1.0,0.1571184992790222,1.0,1.0,0.9993417859077454,1.0,-0.4898323714733124,0.2075658738613128,0.2822664976119995,0.0811160430312156,0.0,0.0,1.0,28.004512786865234,25.0,-44.7282600402832,-0.0,30.012874603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9609069824219,293.1552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0580232590436935,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718130291323178e-06,0.0838869214057922,-0.0838792026042938,0.0,0.0,0.0,0.0,3.119710683822632,0.0,0.0,0.0,0.2636875510215759,4.0,0.0,1.0
282720,291.8950500488281,297.1499938964844,293.1499938964844,0.0071447296068072,-644.7032470703125,294.4886779785156,0.5299854278564453,0.050000000745058,0.0459710583090782,291.6382141113281,297.1499938964844,293.1499938964844,0.0089675728231668,-790.8212280273438,296.36767578125,0.5299854278564453,0.050000000745058,0.0484097376465797,291.896484375,297.1499938964844,293.1499938964844,0.0072812251746654,-508.3713073730469,294.6471252441406,0.5299854278564453,0.050000000745058,0.0357552655041217,291.8408508300781,297.1499938964844,293.1499938964844,0.0077299699187278,-717.954345703125,295.146728515625,0.5299854278564453,0.050000000745058,0.0484097376465797,292.3031005859375,297.1499938964844,293.1499938964844,0.0046011884696781,-2232.93017578125,290.9768371582031,0.5299854278564453,0.050000000745058,0.229634940624237,283.0266418457031,291.1499938964844,270.0887756347656,269.6041259765625,282.9070129394531,292.3012390136719,283.017578125,1.0,0.1571184992790222,1.0,1.0,0.9993417859077454,1.0,-0.4898323714733124,0.2075658738613128,0.2822664976119995,0.0811160430312156,0.0,0.0,1.0,28.004512786865234,25.0,-44.7282600402832,-0.0,30.012874603271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9609069824219,293.1552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0580232590436935,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718130291323178e-06,0.0838869214057922,-0.0838792026042938,0.0,0.0,0.0,0.0,3.119710683822632,0.0,0.0,0.0,0.2636875510215759,4.0,0.0,1.0
282780,291.9124755859375,297.1499938964844,293.1499938964844,0.0076981768943369,-680.3671875,295.1064147949219,0.5323717594146729,0.050000000745058,0.0459498763084411,291.6501159667969,297.1499938964844,293.1499938964844,0.00989571493119,-838.4816284179688,297.1580505371094,0.5323717594146729,0.050000000745058,0.0483874306082725,291.9114990234375,297.1499938964844,293.1499938964844,0.0078551238402724,-536.5586547851562,295.2750549316406,0.5323717594146729,0.050000000745058,0.0357387922704219,291.8551025390625,297.1499938964844,293.1499938964844,0.0083772186189889,-758.190673828125,295.8101806640625,0.5323717594146729,0.050000000745058,0.0483874306082725,292.3155517578125,297.1499938964844,293.1499938964844,0.0048686037771403,-2352.444091796875,291.38140869140625,0.5323717594146729,0.050000000745058,0.2295291423797607,282.9963684082031,291.1499938964844,270.1117553710937,269.6356506347656,282.92242431640625,292.3135986328125,282.9904479980469,1.0,0.1559345722198486,1.0,1.0,0.9989103078842164,1.0,-0.489606648683548,0.2074983417987823,0.2821083068847656,0.0810313150286674,0.0,0.0,1.0,27.43734741210937,25.0,-28.512136459350582,-0.0,29.52061080932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.97918701171875,293.156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.061045367270708,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71818304201588e-06,0.084884762763977,-0.0848770439624786,0.0,0.0,0.0,0.0,3.157311201095581,0.0,0.0,0.0,0.2637906372547149,4.0,0.0,1.0
282840,291.9124755859375,297.1499938964844,293.1499938964844,0.0076981768943369,-680.3671875,295.1064147949219,0.5323717594146729,0.050000000745058,0.0459498763084411,291.6501159667969,297.1499938964844,293.1499938964844,0.00989571493119,-838.4816284179688,297.1580505371094,0.5323717594146729,0.050000000745058,0.0483874306082725,291.9114990234375,297.1499938964844,293.1499938964844,0.0078551238402724,-536.5586547851562,295.2750549316406,0.5323717594146729,0.050000000745058,0.0357387922704219,291.8551025390625,297.1499938964844,293.1499938964844,0.0083772186189889,-758.190673828125,295.8101806640625,0.5323717594146729,0.050000000745058,0.0483874306082725,292.3155517578125,297.1499938964844,293.1499938964844,0.0048686037771403,-2352.444091796875,291.38140869140625,0.5323717594146729,0.050000000745058,0.2295291423797607,282.9963684082031,291.1499938964844,270.1117553710937,269.6356506347656,282.92242431640625,292.3135986328125,282.9904479980469,1.0,0.1559345722198486,1.0,1.0,0.9989103078842164,1.0,-0.489606648683548,0.2074983417987823,0.2821083068847656,0.0810313150286674,0.0,0.0,1.0,27.43734741210937,25.0,-28.512136459350582,-0.0,29.52061080932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.97918701171875,293.156005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.061045367270708,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71818304201588e-06,0.084884762763977,-0.0848770439624786,0.0,0.0,0.0,0.0,3.157311201095581,0.0,0.0,0.0,0.2637906372547149,4.0,0.0,1.0
282900,291.9214172363281,297.1499938964844,293.1499938964844,0.0079864235594868,-697.8305053710938,295.41278076171875,0.5334103107452393,0.050000000745058,0.0459408797323703,291.65625,297.1499938964844,293.1499938964844,0.0104018105193972,-861.9837036132812,297.5517883300781,0.5334103107452393,0.050000000745058,0.0483779571950435,291.9192199707031,297.1499938964844,293.1499938964844,0.0081553375348448,-550.387939453125,295.5870361328125,0.5334103107452393,0.050000000745058,0.0357317924499511,291.8624267578125,297.1499938964844,293.1499938964844,0.0087190428748726,-777.95751953125,296.1400146484375,0.5334103107452393,0.050000000745058,0.0483779571950435,292.32196044921875,297.1499938964844,293.1499938964844,0.0050022820942103,-2410.8427734375,291.5830078125,0.5334103107452393,0.050000000745058,0.2294842004776001,282.9855651855469,291.1499938964844,270.1232604980469,269.6513977050781,282.93035888671875,292.3199768066406,282.9809265136719,1.0,0.1554287374019622,1.0,1.0,0.9986945986747742,1.0,-0.4895107746124267,0.2074692100286483,0.2820415496826172,0.0809977799654007,0.0,0.0,1.0,27.19647026062012,25.0,-21.8713436126709,-0.0,29.31167984008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.1564025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.607421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0624848455190658,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718209417362232e-06,0.0853642225265502,-0.0853565037250518,0.0,0.0,0.0,0.0,3.175384283065796,0.0,0.0,0.0,0.2638402581214905,4.0,0.0,1.0
