time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,291.93048095703125,297.1499938964844,293.1499938964844,0.0082831885665655,-715.057373046875,295.7171936035156,0.5343566536903381,0.050000000745058,0.0459327921271324,291.6624755859375,297.1499938964844,293.1499938964844,0.0109402500092983,-885.2757568359375,297.9442138671875,0.5343566536903381,0.050000000745058,0.0483694411814212,291.92706298828125,297.1499938964844,293.1499938964844,0.0084653887897729,-564.0482177734375,295.8973999023437,0.5343566536903381,0.050000000745058,0.0357255041599273,291.8699035644531,297.1499938964844,293.1499938964844,0.0090744728222489,-797.5008544921875,296.4683532714844,0.5343566536903381,0.050000000745058,0.0483694411814212,292.3284912109375,297.1499938964844,293.1499938964844,0.005136071704328,-2468.37548828125,291.7838439941406,0.5343566536903381,0.050000000745058,0.2294438034296035,282.97723388671875,291.1499938964844,270.1347351074219,269.6671142578125,282.9384155273437,292.3264465332031,282.9737243652344,1.0,0.1549726575613021,1.0,1.0,0.998479425907135,1.0,-0.4894246160984039,0.2074423730373382,0.2819822430610657,0.0809700042009353,0.0,0.0,1.0,26.980030059814453,25.0,-16.04865837097168,-0.0,29.124008178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.15679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.66796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0638782903552055,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718235792708583e-06,0.0858309343457222,-0.0858232155442237,0.0,0.0,0.0,0.0,3.1929807662963867,0.0,0.0,0.0,0.2638886272907257,4.0,0.0,1.0
283020,291.94891357421875,297.1499938964844,293.1499938964844,0.0089048743247985,-748.821533203125,296.3194274902344,0.5360022187232971,0.050000000745058,0.0459189787507057,291.6752319335937,297.1499938964844,293.1499938964844,0.0121295554563403,-931.24853515625,298.72442626953125,0.5360022187232971,0.050000000745058,0.048354897648096,291.9430847167969,297.1499938964844,293.1499938964844,0.0091181779280304,-590.8772583007812,296.5126037597656,0.5360022187232971,0.050000000745058,0.0357147604227066,291.8851013183594,297.1499938964844,293.1499938964844,0.0098309768363833,-835.9398803710938,297.1197204589844,0.5360022187232971,0.050000000745058,0.048354897648096,292.341796875,297.1499938964844,293.1499938964844,0.0054042800329625,-2580.922119140625,292.1823425292969,0.5360022187232971,0.050000000745058,0.229374811053276,282.9666748046875,291.1499938964844,270.15753173828125,269.6983337402344,282.9549560546875,292.3397216796875,282.96502685546875,1.0,0.1541902869939804,1.0,1.0,0.9980490803718568,1.0,-0.4892774224281311,0.2073938101530075,0.2818835973739624,0.0809312835335731,0.0,0.0,1.0,26.610376358032227,25.0,-6.464894771575928,-0.0,28.80363845825196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1576232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.787109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0665320605039596,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718286724411882e-06,0.0867268443107605,-0.086719125509262,0.0,0.0,0.0,0.0,3.2267708778381348,0.0,0.0,0.0,0.2639816105365753,4.0,0.0,1.0
283080,291.94891357421875,297.1499938964844,293.1499938964844,0.0089048743247985,-748.821533203125,296.3194274902344,0.5360022187232971,0.050000000745058,0.0459189787507057,291.6752319335937,297.1499938964844,293.1499938964844,0.0121295554563403,-931.24853515625,298.72442626953125,0.5360022187232971,0.050000000745058,0.048354897648096,291.9430847167969,297.1499938964844,293.1499938964844,0.0091181779280304,-590.8772583007812,296.5126037597656,0.5360022187232971,0.050000000745058,0.0357147604227066,291.8851013183594,297.1499938964844,293.1499938964844,0.0098309768363833,-835.9398803710938,297.1197204589844,0.5360022187232971,0.050000000745058,0.048354897648096,292.341796875,297.1499938964844,293.1499938964844,0.0054042800329625,-2580.922119140625,292.1823425292969,0.5360022187232971,0.050000000745058,0.229374811053276,282.9666748046875,291.1499938964844,270.15753173828125,269.6983337402344,282.9549560546875,292.3397216796875,282.96502685546875,1.0,0.1541902869939804,1.0,1.0,0.9980490803718568,1.0,-0.4892774224281311,0.2073938101530075,0.2818835973739624,0.0809312835335731,0.0,0.0,1.0,26.610376358032227,25.0,-6.464894771575928,-0.0,28.80363845825196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1576232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.787109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0665320605039596,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718286724411882e-06,0.0867268443107605,-0.086719125509262,0.0,0.0,0.0,0.0,3.2267708778381348,0.0,0.0,0.0,0.2639816105365753,4.0,0.0,1.0
283140,291.9677734375,297.1499938964844,293.1499938964844,0.00956885330379,-781.6989135742188,296.91192626953125,0.5373632311820984,0.050000000745058,0.0459077842533588,291.6883850097656,297.1499938964844,293.1499938964844,0.0134995989501476,-976.4346313476562,299.49737548828125,0.5373632311820984,0.050000000745058,0.0483431071043014,291.9595031738281,297.1499938964844,293.1499938964844,0.0098204435780644,-617.0770263671875,297.11944580078125,0.5373632311820984,0.050000000745058,0.0357060544192791,291.9006652832031,297.1499938964844,293.1499938964844,0.0106575116515159,-873.5531616210938,297.76318359375,0.5373632311820984,0.050000000745058,0.0483431071043014,292.3554382324219,297.1499938964844,293.1499938964844,0.0056738592684268,-2690.26416015625,292.5756530761719,0.5373632311820984,0.050000000745058,0.2293188869953155,282.9627685546875,291.1499938964844,270.1799621582031,269.7290344238281,282.9718322753906,292.35333251953125,282.9625549316406,1.0,0.1535533517599105,1.0,1.0,0.9976187348365784,1.0,-0.4891581237316131,0.2073496878147125,0.2818084359169006,0.0809138640761375,0.0,0.0,1.0,26.31097412109375,25.0,0.9044010639190674,-0.0,28.544282913208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.904296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0690164193511009,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71833674662048e-06,0.0875740498304367,-0.0875663310289383,0.0,0.0,0.0,0.0,3.258737802505493,0.0,0.0,0.0,0.2640697658061981,4.0,0.0,1.0
283200,291.9677734375,297.1499938964844,293.1499938964844,0.00956885330379,-781.6989135742188,296.91192626953125,0.5373632311820984,0.050000000745058,0.0459077842533588,291.6883850097656,297.1499938964844,293.1499938964844,0.0134995989501476,-976.4346313476562,299.49737548828125,0.5373632311820984,0.050000000745058,0.0483431071043014,291.9595031738281,297.1499938964844,293.1499938964844,0.0098204435780644,-617.0770263671875,297.11944580078125,0.5373632311820984,0.050000000745058,0.0357060544192791,291.9006652832031,297.1499938964844,293.1499938964844,0.0106575116515159,-873.5531616210938,297.76318359375,0.5373632311820984,0.050000000745058,0.0483431071043014,292.3554382324219,297.1499938964844,293.1499938964844,0.0056738592684268,-2690.26416015625,292.5756530761719,0.5373632311820984,0.050000000745058,0.2293188869953155,282.9627685546875,291.1499938964844,270.1799621582031,269.7290344238281,282.9718322753906,292.35333251953125,282.9625549316406,1.0,0.1535533517599105,1.0,1.0,0.9976187348365784,1.0,-0.4891581237316131,0.2073496878147125,0.2818084359169006,0.0809138640761375,0.0,0.0,1.0,26.31097412109375,25.0,0.9044010639190674,-0.0,28.544282913208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.904296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0690164193511009,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71833674662048e-06,0.0875740498304367,-0.0875663310289383,0.0,0.0,0.0,0.0,3.258737802505493,0.0,0.0,0.0,0.2640697658061981,4.0,0.0,1.0
283260,291.98699951171875,297.1499938964844,293.1499938964844,0.01028120983392,-813.7150268554688,297.4936828613281,0.5384867191314697,0.050000000745058,0.0458986945450305,291.701904296875,297.1499938964844,293.1499938964844,0.0150959426537156,-1020.8590087890624,300.26202392578125,0.5384867191314697,0.050000000745058,0.0483335331082344,291.97625732421875,297.1499938964844,293.1499938964844,0.0105799790471792,-642.6693115234375,297.7169494628906,0.5384867191314697,0.050000000745058,0.0356989838182926,291.9165344238281,297.1499938964844,293.1499938964844,0.011566680856049,-910.3746948242188,298.3977966308594,0.5384867191314697,0.050000000745058,0.0483335331082344,292.3693542480469,297.1499938964844,293.1499938964844,0.0059452895075082,-2796.525390625,292.96270751953125,0.5384867191314697,0.050000000745058,0.2292734831571579,282.9639587402344,291.1499938964844,270.201904296875,269.759033203125,282.989013671875,292.3671875,282.96484375,1.0,0.1530344188213348,1.0,1.0,0.997188687324524,1.0,-0.4890612363815307,0.2073081135749817,0.2817531228065491,0.0809158310294151,0.0,0.0,1.0,26.068058013916016,25.0,6.563599109649658,-0.0,28.33394241333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0713407769799232,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718384949839674e-06,0.0883741900324821,-0.0883664712309837,0.0,0.0,0.0,0.0,3.2889411449432373,0.0,0.0,0.0,0.2641532123088836,4.0,0.0,1.0
283320,291.98699951171875,297.1499938964844,293.1499938964844,0.01028120983392,-813.7150268554688,297.4936828613281,0.5384867191314697,0.050000000745058,0.0458986945450305,291.701904296875,297.1499938964844,293.1499938964844,0.0150959426537156,-1020.8590087890624,300.26202392578125,0.5384867191314697,0.050000000745058,0.0483335331082344,291.97625732421875,297.1499938964844,293.1499938964844,0.0105799790471792,-642.6693115234375,297.7169494628906,0.5384867191314697,0.050000000745058,0.0356989838182926,291.9165344238281,297.1499938964844,293.1499938964844,0.011566680856049,-910.3746948242188,298.3977966308594,0.5384867191314697,0.050000000745058,0.0483335331082344,292.3693542480469,297.1499938964844,293.1499938964844,0.0059452895075082,-2796.525390625,292.96270751953125,0.5384867191314697,0.050000000745058,0.2292734831571579,282.9639587402344,291.1499938964844,270.201904296875,269.759033203125,282.989013671875,292.3671875,282.96484375,1.0,0.1530344188213348,1.0,1.0,0.997188687324524,1.0,-0.4890612363815307,0.2073081135749817,0.2817531228065491,0.0809158310294151,0.0,0.0,1.0,26.068058013916016,25.0,6.563599109649658,-0.0,28.33394241333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0713407769799232,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718384949839674e-06,0.0883741900324821,-0.0883664712309837,0.0,0.0,0.0,0.0,3.2889411449432373,0.0,0.0,0.0,0.2641532123088836,4.0,0.0,1.0
283380,291.99871826171875,297.1499938964844,293.1499938964844,0.010734612122178,-832.5189819335938,297.83721923828125,0.5390637516975403,0.050000000745058,0.0458940751850605,291.710205078125,297.1499938964844,293.1499938964844,0.0161855779588222,-1047.15478515625,300.7164611816406,0.5390637516975403,0.050000000745058,0.0483286716043949,291.9864501953125,297.1499938964844,293.1499938964844,0.0110668474808335,-657.7406616210938,298.0706481933594,0.5390637516975403,0.050000000745058,0.0356953926384449,291.9262084960937,297.1499938964844,293.1499938964844,0.012157954275608,-932.0999755859376,298.7740478515625,0.5390637516975403,0.050000000745058,0.0483286716043949,292.3778076171875,297.1499938964844,293.1499938964844,0.0061092469841241,-2858.860107421875,293.1916198730469,0.5390637516975403,0.050000000745058,0.2292504012584686,282.96661376953125,291.1499938964844,270.2147521972656,269.7765808105469,282.9993896484375,292.3756408691406,282.9680480957031,1.0,0.1527703255414962,1.0,1.0,0.9969306588172911,1.0,-0.4890120327472687,0.2072838991880417,0.2817281484603882,0.080925315618515,0.0,0.0,1.0,25.944780349731445,25.0,9.300333023071287,-0.0,28.22722244262696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1596984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.08203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.072662353515625,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718413144175429e-06,0.0888323932886123,-0.0888246744871139,0.0,0.0,0.0,0.0,3.3062424659729004,0.0,0.0,0.0,0.2642010450363159,4.0,0.0,1.0
283440,292.006591796875,297.1499938964844,293.1499938964844,0.0110485581681132,-844.8836669921875,298.0638122558594,0.539412796497345,0.050000000745058,0.0458912998437881,291.7157897949219,297.1499938964844,293.1499938964844,0.0169755555689334,-1064.5362548828125,301.0175170898437,0.539412796497345,0.050000000745058,0.0483257472515106,291.9933166503906,297.1499938964844,293.1499938964844,0.0114056076854467,-667.669189453125,298.30438232421875,0.539412796497345,0.050000000745058,0.0356932319700717,291.93267822265625,297.1499938964844,293.1499938964844,0.0125733455643057,-946.430908203125,299.0229187011719,0.539412796497345,0.050000000745058,0.0483257472515106,292.38348388671875,297.1499938964844,293.1499938964844,0.006218992639333,-2899.811279296875,293.3427429199219,0.539412796497345,0.050000000745058,0.2292365431785583,282.96905517578125,291.1499938964844,270.2231750488281,269.7880554199219,283.0063171386719,292.3812866210937,282.9707946777344,1.0,0.1526113748550415,1.0,1.0,0.9967586398124696,1.0,-0.4889824390411377,0.2072679698467254,0.2817144691944122,0.0809347257018089,0.0,0.0,1.0,25.870704650878903,25.0,10.892169952392578,-0.0,28.163105010986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1600036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0735141858458519,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718431334069464e-06,0.0891289934515953,-0.0891212746500969,0.0,0.0,0.0,0.0,3.317444086074829,0.0,0.0,0.0,0.2642320692539215,4.0,0.0,1.0
283500,292.0165100097656,297.1499938964844,293.1499938964844,0.0114550217986106,-860.1499633789062,298.34423828125,0.5398126840591431,0.050000000745058,0.0458881333470344,291.7228698730469,297.1499938964844,293.1499938964844,0.0180428344756364,-1086.0989990234375,301.3915710449219,0.5398126840591431,0.050000000745058,0.0483224131166935,292.0019836425781,297.1499938964844,293.1499938964844,0.0118462676182389,-679.94970703125,298.5940856933594,0.5398126840591431,0.050000000745058,0.0356907695531845,291.9408264160156,297.1499938964844,293.1499938964844,0.0131186097860336,-964.1788330078124,299.33172607421875,0.5398126840591431,0.050000000745058,0.0483224131166935,292.390625,297.1499938964844,293.1499938964844,0.0063568009063601,-2950.36328125,293.5299072265625,0.5398126840591431,0.050000000745058,0.2292207181453704,282.9727783203125,291.1499938964844,270.2335205078125,269.8021545410156,283.0149841308594,292.388427734375,282.9748840332031,1.0,0.1524300575256347,1.0,1.0,0.9965436458587646,1.0,-0.4889487028121948,0.2072483003139495,0.2817004323005676,0.0809496268630027,0.0,0.0,1.0,25.78631019592285,25.0,12.649893760681152,-0.0,28.090063095092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.160400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.177734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0745470151305198,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718454071437009e-06,0.0894899442791938,-0.0894822254776954,0.0,0.0,0.0,0.0,3.331078052520752,0.0,0.0,0.0,0.2642698287963867,4.0,0.0,1.0
283560,292.0265808105469,297.1499938964844,293.1499938964844,0.0118777668103575,-875.19873046875,298.62139892578125,0.5401754379272461,0.050000000745058,0.0458852760493755,291.73004150390625,297.1499938964844,293.1499938964844,0.0191995557397604,-1107.292236328125,301.7631225585937,0.5401754379272461,0.050000000745058,0.0483194030821323,292.0107421875,297.1499938964844,293.1499938964844,0.0123072173446416,-692.0831909179688,298.8809814453125,0.5401754379272461,0.050000000745058,0.0356885455548763,291.9490661621094,297.1499938964844,293.1499938964844,0.0136950146406888,-981.741455078125,299.63800048828125,0.5401754379272461,0.050000000745058,0.0483194030821323,292.3977966308594,297.1499938964844,293.1499938964844,0.0064952680841088,-3000.189453125,293.715087890625,0.5401754379272461,0.050000000745058,0.2292064428329467,282.9771728515625,291.1499938964844,270.2436218261719,269.81591796875,283.0236511230469,292.3955993652344,282.97955322265625,1.0,0.1522663086652755,1.0,1.0,0.996328592300415,1.0,-0.488918274641037,0.2072288542985916,0.2816894054412842,0.0809676572680473,0.0,0.0,1.0,25.710186004638672,25.0,14.176023483276367,-0.0,28.02418327331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1607971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.23046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0755453184247016,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718476808804553e-06,0.089840218424797,-0.0898324996232986,0.0,0.0,0.0,0.0,3.344311475753784,0.0,0.0,0.0,0.2643065154552459,4.0,0.0,1.0
283620,292.04718017578125,297.1499938964844,293.1499938964844,0.0127751911059021,-904.6177368164062,299.1650085449219,0.5408029556274414,0.050000000745058,0.0458803623914718,291.74462890625,297.1499938964844,293.1499938964844,0.0218930877745151,-1149.9993896484375,302.4982604980469,0.5408029556274414,0.050000000745058,0.0483142286539077,292.02850341796875,297.1499938964844,293.1499938964844,0.0132956150919198,-715.9058227539062,299.4460144042969,0.5408029556274414,0.050000000745058,0.0356847271323204,291.9656677246094,297.1499938964844,293.1499938964844,0.0149521706625819,-1016.3198852539062,300.2425842285156,0.5408029556274414,0.050000000745058,0.0483142286539077,292.4123229980469,297.1499938964844,293.1499938964844,0.0067743402905762,-3097.708740234375,294.0792541503906,0.5408029556274414,0.050000000745058,0.2291819006204605,282.9875183105469,291.1499938964844,270.2630920410156,269.8423767089844,283.0408630371094,292.4100646972656,282.9903869628906,1.0,0.1519847065210342,1.0,1.0,0.995898425579071,1.0,-0.4888659119606018,0.2071907371282577,0.2816751599311828,0.0810115709900856,0.0,0.0,1.0,25.57949447631836,25.0,16.630931854248047,-0.0,27.911094665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.16162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0774426609277725,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718519555055536e-06,0.0905097275972366,-0.0905020087957382,0.0,0.0,0.0,0.0,3.369611978530884,0.0,0.0,0.0,0.2643767297267914,4.0,0.0,1.0
283680,292.04718017578125,297.1499938964844,293.1499938964844,0.0127751911059021,-904.6177368164062,299.1650085449219,0.5408029556274414,0.050000000745058,0.0458803623914718,291.74462890625,297.1499938964844,293.1499938964844,0.0218930877745151,-1149.9993896484375,302.4982604980469,0.5408029556274414,0.050000000745058,0.0483142286539077,292.02850341796875,297.1499938964844,293.1499938964844,0.0132956150919198,-715.9058227539062,299.4460144042969,0.5408029556274414,0.050000000745058,0.0356847271323204,291.9656677246094,297.1499938964844,293.1499938964844,0.0149521706625819,-1016.3198852539062,300.2425842285156,0.5408029556274414,0.050000000745058,0.0483142286539077,292.4123229980469,297.1499938964844,293.1499938964844,0.0067743402905762,-3097.708740234375,294.0792541503906,0.5408029556274414,0.050000000745058,0.2291819006204605,282.9875183105469,291.1499938964844,270.2630920410156,269.8423767089844,283.0408630371094,292.4100646972656,282.9903869628906,1.0,0.1519847065210342,1.0,1.0,0.995898425579071,1.0,-0.4888659119606018,0.2071907371282577,0.2816751599311828,0.0810115709900856,0.0,0.0,1.0,25.57949447631836,25.0,16.630931854248047,-0.0,27.911094665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.16162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.33203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0774426609277725,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718519555055536e-06,0.0905097275972366,-0.0905020087957382,0.0,0.0,0.0,0.0,3.369611978530884,0.0,0.0,0.0,0.2643767297267914,4.0,0.0,1.0
283740,292.06793212890625,297.1499938964844,293.1499938964844,0.0137537671253085,-933.281005859375,299.6959533691406,0.5413190722465515,0.050000000745058,0.0458763502538204,291.75958251953125,297.1499938964844,293.1499938964844,0.0250484030693769,-1191.1837158203125,303.2226257324219,0.5413190722465515,0.050000000745058,0.0483100041747093,292.0468444824219,297.1499938964844,293.1499938964844,0.0143816154450178,-739.1052856445312,299.9982604980469,0.5413190722465515,0.050000000745058,0.0356816053390502,291.9825134277344,297.1499938964844,293.1499938964844,0.0163684319704771,-1050.174072265625,300.8362731933594,0.5413190722465515,0.050000000745058,0.0483100041747093,292.427001953125,297.1499938964844,293.1499938964844,0.0070564467459917,-3192.43359375,294.4348449707031,0.5413190722465515,0.050000000745058,0.2291618585586547,282.99957275390625,291.1499938964844,270.2814025878906,269.8671875,283.0578308105469,292.4247436523437,283.0028076171875,1.0,0.1517548114061355,1.0,1.0,0.995468258857727,1.0,-0.4888231754302978,0.2071538716554641,0.2816692888736725,0.0810635015368461,0.0,0.0,1.0,25.47299766540528,25.0,18.419204711914062,-0.0,27.818952560424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.16241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.427734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0792140886187553,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718561391811818e-06,0.0911393240094184,-0.09113160520792,0.0,0.0,0.0,0.0,3.393411874771118,0.0,0.0,0.0,0.264442890882492,4.0,0.0,1.0
283800,292.06793212890625,297.1499938964844,293.1499938964844,0.0137537671253085,-933.281005859375,299.6959533691406,0.5413190722465515,0.050000000745058,0.0458763502538204,291.75958251953125,297.1499938964844,293.1499938964844,0.0250484030693769,-1191.1837158203125,303.2226257324219,0.5413190722465515,0.050000000745058,0.0483100041747093,292.0468444824219,297.1499938964844,293.1499938964844,0.0143816154450178,-739.1052856445312,299.9982604980469,0.5413190722465515,0.050000000745058,0.0356816053390502,291.9825134277344,297.1499938964844,293.1499938964844,0.0163684319704771,-1050.174072265625,300.8362731933594,0.5413190722465515,0.050000000745058,0.0483100041747093,292.427001953125,297.1499938964844,293.1499938964844,0.0070564467459917,-3192.43359375,294.4348449707031,0.5413190722465515,0.050000000745058,0.2291618585586547,282.99957275390625,291.1499938964844,270.2814025878906,269.8671875,283.0578308105469,292.4247436523437,283.0028076171875,1.0,0.1517548114061355,1.0,1.0,0.995468258857727,1.0,-0.4888231754302978,0.2071538716554641,0.2816692888736725,0.0810635015368461,0.0,0.0,1.0,25.47299766540528,25.0,18.419204711914062,-0.0,27.818952560424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.16241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.427734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0792140886187553,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718561391811818e-06,0.0911393240094184,-0.09113160520792,0.0,0.0,0.0,0.0,3.393411874771118,0.0,0.0,0.0,0.264442890882492,4.0,0.0,1.0
283860,292.08837890625,297.1499938964844,293.1499938964844,0.0148279415443539,-961.2938232421876,300.216064453125,0.5417432188987732,0.050000000745058,0.0458730719983577,291.7749328613281,297.1499938964844,293.1499938964844,0.0288017373532056,-1231.9560546875,303.9356384277344,0.5417432188987732,0.050000000745058,0.0483065545558929,292.0653686523437,297.1499938964844,293.1499938964844,0.0155832832679152,-761.7703857421875,300.53863525390625,0.5417432188987732,0.050000000745058,0.0356790572404861,291.9996032714844,297.1499938964844,293.1499938964844,0.017970448359847,-1083.3094482421875,301.418701171875,0.5417432188987732,0.050000000745058,0.0483065545558929,292.4418334960937,297.1499938964844,293.1499938964844,0.0073417639359831,-3284.415771484375,294.7816772460937,0.5417432188987732,0.050000000745058,0.2291454970836639,283.0128173828125,291.1499938964844,270.29840087890625,269.89013671875,283.0744323730469,292.4395446777344,283.01629638671875,1.0,0.1515671014785766,1.0,1.0,0.9950379133224488,1.0,-0.4887882471084595,0.2071185111999511,0.2816697359085083,0.0811208933591842,0.0,0.0,1.0,25.386186599731445,25.0,19.660383224487305,-0.0,27.74384307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.521484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0808672085404396,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718601409578696e-06,0.0917308181524276,-0.0917230993509292,0.0,0.0,0.0,0.0,3.4157791137695312,0.0,0.0,0.0,0.2645051181316376,4.0,0.0,1.0
283920,292.08837890625,297.1499938964844,293.1499938964844,0.0148279415443539,-961.2938232421876,300.216064453125,0.5417432188987732,0.050000000745058,0.0458730719983577,291.7749328613281,297.1499938964844,293.1499938964844,0.0288017373532056,-1231.9560546875,303.9356384277344,0.5417432188987732,0.050000000745058,0.0483065545558929,292.0653686523437,297.1499938964844,293.1499938964844,0.0155832832679152,-761.7703857421875,300.53863525390625,0.5417432188987732,0.050000000745058,0.0356790572404861,291.9996032714844,297.1499938964844,293.1499938964844,0.017970448359847,-1083.3094482421875,301.418701171875,0.5417432188987732,0.050000000745058,0.0483065545558929,292.4418334960937,297.1499938964844,293.1499938964844,0.0073417639359831,-3284.415771484375,294.7816772460937,0.5417432188987732,0.050000000745058,0.2291454970836639,283.0128173828125,291.1499938964844,270.29840087890625,269.89013671875,283.0744323730469,292.4395446777344,283.01629638671875,1.0,0.1515671014785766,1.0,1.0,0.9950379133224488,1.0,-0.4887882471084595,0.2071185111999511,0.2816697359085083,0.0811208933591842,0.0,0.0,1.0,25.386186599731445,25.0,19.660383224487305,-0.0,27.74384307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.521484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0808672085404396,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718601409578696e-06,0.0917308181524276,-0.0917230993509292,0.0,0.0,0.0,0.0,3.4157791137695312,0.0,0.0,0.0,0.2645051181316376,4.0,0.0,1.0
283980,292.10858154296875,297.1499938964844,293.1499938964844,0.0159935839474201,-988.1160278320312,300.72528076171875,0.545484185218811,0.050000000745058,0.0458448529243469,291.7977294921875,297.1499938964844,293.1499938964844,0.0496332459151744,-1576.667236328125,304.1029663085937,0.6018924117088318,0.0712931230664253,0.0617362707853317,292.0837707519531,297.1499938964844,293.1499938964844,0.016901871189475,-783.5261840820312,301.0686340332031,0.545484185218811,0.050000000745058,0.0356571078300476,292.0170288085937,297.1499938964844,293.1499938964844,0.0198142547160387,-1120.8643798828125,301.9890441894531,0.545484185218811,0.050000000745058,0.0482768379151821,292.4569091796875,297.1499938964844,293.1499938964844,0.0076240915805101,-3371.533447265625,295.1188659667969,0.545484185218811,0.050000000745058,0.2290045320987701,283.0268249511719,291.1499938964844,270.3139038085937,269.9109802246094,283.09442138671875,292.45458984375,283.0306396484375,1.0,0.1516236215829849,1.0,1.0,0.9946075677871704,1.0,-0.5046345591545105,0.2136964946985244,0.2909380495548248,0.0844935700297355,0.0,0.0,1.0,24.759973526000977,25.0,21.2226505279541,-0.0,28.5568904876709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1640014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0824092105031013,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71863960835617e-06,0.0922860279679298,-0.0922783091664314,0.0,0.0,0.0,0.0,3.4367799758911133,0.0,0.0,0.0,0.2645636200904846,4.0,0.0,1.0
284040,292.10858154296875,297.1499938964844,293.1499938964844,0.0159935839474201,-988.1160278320312,300.72528076171875,0.545484185218811,0.050000000745058,0.0458448529243469,291.7977294921875,297.1499938964844,293.1499938964844,0.0496332459151744,-1576.667236328125,304.1029663085937,0.6018924117088318,0.0712931230664253,0.0617362707853317,292.0837707519531,297.1499938964844,293.1499938964844,0.016901871189475,-783.5261840820312,301.0686340332031,0.545484185218811,0.050000000745058,0.0356571078300476,292.0170288085937,297.1499938964844,293.1499938964844,0.0198142547160387,-1120.8643798828125,301.9890441894531,0.545484185218811,0.050000000745058,0.0482768379151821,292.4569091796875,297.1499938964844,293.1499938964844,0.0076240915805101,-3371.533447265625,295.1188659667969,0.545484185218811,0.050000000745058,0.2290045320987701,283.0268249511719,291.1499938964844,270.3139038085937,269.9109802246094,283.09442138671875,292.45458984375,283.0306396484375,1.0,0.1516236215829849,1.0,1.0,0.9946075677871704,1.0,-0.5046345591545105,0.2136964946985244,0.2909380495548248,0.0844935700297355,0.0,0.0,1.0,24.759973526000977,25.0,21.2226505279541,-0.0,28.5568904876709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1640014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0824092105031013,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71863960835617e-06,0.0922860279679298,-0.0922783091664314,0.0,0.0,0.0,0.0,3.4367799758911133,0.0,0.0,0.0,0.2645636200904846,4.0,0.0,1.0
284100,292.1186218261719,297.1499938964844,293.1499938964844,0.0166121628135442,-1001.0250854492188,300.9757080078125,0.5486060380935669,0.050000000745058,0.045822225511074,291.8249816894531,297.1499938964844,293.1499938964844,0.0671053677797317,-1886.060791015625,304.0799560546875,0.6417619585990906,0.0830800011754036,0.0739455893635749,292.0929260253906,297.1499938964844,293.1499938964844,0.0176078286021947,-794.0221557617188,301.3297119140625,0.5486060380935669,0.050000000745058,0.0356395095586776,292.02593994140625,297.1499938964844,293.1499938964844,0.0207331478595733,-1130.399169921875,302.2698059082031,0.5486060380935669,0.050000000745058,0.0482530109584331,292.465087890625,297.1499938964844,293.1499938964844,0.0077612474560737,-3412.3544921875,295.2818603515625,0.5486060380935669,0.050000000745058,0.2288915067911148,283.034912109375,291.1499938964844,270.3210754394531,269.9205627441406,283.10748291015625,292.462646484375,283.0392150878906,1.0,0.1518627405166626,1.0,1.0,0.9943923950195312,1.0,-0.5190749168395996,0.219694435596466,0.2993804812431335,0.0875888988375663,0.0,0.0,1.0,24.27355194091797,25.0,23.33425521850586,-0.0,29.37997055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1644287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.65234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.083140842616558,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718657798250206e-06,0.0925506278872489,-0.0925429090857505,0.0,0.0,0.0,0.0,3.446791172027588,0.0,0.0,0.0,0.2645915448665619,4.0,0.0,1.0
284160,292.1287841796875,297.1499938964844,293.1499938964844,0.0172616392374038,-1013.7839965820312,301.2228698730469,0.5510914921760559,0.050000000745058,0.045804776251316,291.8594055175781,297.1499938964844,293.1499938964844,0.080617755651474,-2146.228515625,304.0682678222656,0.6732386946678162,0.0931097418069839,0.0842221528291702,292.1022033691406,297.1499938964844,293.1499938964844,0.0183531455695629,-804.4093017578125,301.58770751953125,0.5510914921760559,0.050000000745058,0.0356259383261203,292.0350646972656,297.1499938964844,293.1499938964844,0.0217650011181831,-1145.53564453125,302.5466613769531,0.5510914921760559,0.050000000745058,0.0482346341013908,292.4739990234375,297.1499938964844,293.1499938964844,0.0078964000567793,-3451.70361328125,295.4395751953125,0.5510914921760559,0.050000000745058,0.228804349899292,283.04412841796875,291.1499938964844,270.3277893066406,269.92950439453125,283.1190795898437,292.4714050292969,283.04864501953125,1.0,0.1521764993667602,1.0,1.0,0.9942477345466614,1.0,-0.5312443971633911,0.22476427257061,0.3064801394939422,0.090191401541233,0.0,0.0,1.0,23.90756225585937,25.0,25.131641387939453,-0.0,30.123315811157227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.083847090601921,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718675988144241e-06,0.0928067713975906,-0.0927990525960922,0.0,0.0,0.0,0.0,3.4564833641052246,0.0,0.0,0.0,0.2646186053752899,4.0,0.0,1.0
284220,292.1496887207031,297.1499938964844,293.1499938964844,0.0186532158404588,-1038.7589111328125,301.7052917480469,0.5547298789024353,0.050000000745058,0.0457800701260566,291.9375305175781,297.1499938964844,293.1499938964844,0.1019923910498619,-2572.952880859375,304.06024169921875,0.7214118838310242,0.1099745035171508,0.101095862686634,292.1214294433594,297.1499938964844,293.1499938964844,0.0197879858314991,-826.2228393554688,302.092529296875,0.5547298789024353,0.050000000745058,0.0356067195534706,292.0544128417969,297.1499938964844,293.1499938964844,0.024010868743062,-1175.1673583984375,303.087158203125,0.5547298789024353,0.050000000745058,0.0482086166739463,292.4939880371094,297.1499938964844,293.1499938964844,0.0081598330289125,-3526.09033203125,295.738037109375,0.5547298789024353,0.050000000745058,0.2286809235811233,283.0638427734375,291.1499938964844,270.3398742675781,269.94549560546875,283.1398010253906,292.4911193847656,283.0683898925781,1.0,0.1529608964920044,1.0,1.0,0.9939584732055664,1.0,-0.5512629151344299,0.2331386506557464,0.3181242644786834,0.0944562554359436,0.0,0.0,1.0,23.413503646850582,25.0,27.154762268066406,-0.0,31.472936630249023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.775390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0851873680949211,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718710548942909e-06,0.0932948216795921,-0.0932871028780937,0.0,0.0,0.0,0.0,3.47495436668396,0.0,0.0,0.0,0.2646701633930206,4.0,0.0,1.0
284280,292.1496887207031,297.1499938964844,293.1499938964844,0.0186532158404588,-1038.7589111328125,301.7052917480469,0.5547298789024353,0.050000000745058,0.0457800701260566,291.9375305175781,297.1499938964844,293.1499938964844,0.1019923910498619,-2572.952880859375,304.06024169921875,0.7214118838310242,0.1099745035171508,0.101095862686634,292.1214294433594,297.1499938964844,293.1499938964844,0.0197879858314991,-826.2228393554688,302.092529296875,0.5547298789024353,0.050000000745058,0.0356067195534706,292.0544128417969,297.1499938964844,293.1499938964844,0.024010868743062,-1175.1673583984375,303.087158203125,0.5547298789024353,0.050000000745058,0.0482086166739463,292.4939880371094,297.1499938964844,293.1499938964844,0.0081598330289125,-3526.09033203125,295.738037109375,0.5547298789024353,0.050000000745058,0.2286809235811233,283.0638427734375,291.1499938964844,270.3398742675781,269.94549560546875,283.1398010253906,292.4911193847656,283.0683898925781,1.0,0.1529608964920044,1.0,1.0,0.9939584732055664,1.0,-0.5512629151344299,0.2331386506557464,0.3181242644786834,0.0944562554359436,0.0,0.0,1.0,23.413503646850582,25.0,27.154762268066406,-0.0,31.472936630249023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.775390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0851873680949211,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718710548942909e-06,0.0932948216795921,-0.0932871028780937,0.0,0.0,0.0,0.0,3.47495436668396,0.0,0.0,0.0,0.2646701633930206,4.0,0.0,1.0
284340,292.1716003417969,297.1499938964844,293.1499938964844,0.0201394986361265,-1062.2762451171875,302.170654296875,0.5572863221168518,0.050000000745058,0.04576326161623,292.0172119140625,297.1499938964844,293.1499938964844,0.1205587834119796,-2931.537353515625,304.0592956542969,0.754429042339325,0.1245365291833877,0.1153003573417663,292.1417541503906,297.1499938964844,293.1499938964844,0.0221119653433561,-848.5216064453125,302.5792541503906,0.5572863221168518,0.050000000745058,0.0355936475098133,292.0751953125,297.1499938964844,293.1499938964844,0.0265036392956972,-1203.8857421875,303.60919189453125,0.5572863221168518,0.050000000745058,0.0481909178197383,292.5159912109375,297.1499938964844,293.1499938964844,0.0084147341549396,-3595.29296875,296.0157775878906,0.5572863221168518,0.050000000745058,0.2285969704389572,283.0840759277344,291.1499938964844,270.3500061035156,269.95867919921875,283.15850830078125,292.5130310058594,283.0885009765625,1.0,0.1538902819156646,1.0,1.0,0.9936691522598268,1.0,-0.5681524276733398,0.2402411103248596,0.3279113173484802,0.0980317443609237,0.0,0.0,1.0,23.1055965423584,25.0,27.809755325317383,-0.0,32.74904251098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1664123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0864363983273506,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718743290752172e-06,0.0937519595026969,-0.0937442407011985,0.0,0.0,0.0,0.0,3.492259740829468,0.0,0.0,0.0,0.2647185325622558,4.0,0.0,1.0
284400,292.1716003417969,297.1499938964844,293.1499938964844,0.0201394986361265,-1062.2762451171875,302.170654296875,0.5572863221168518,0.050000000745058,0.04576326161623,292.0172119140625,297.1499938964844,293.1499938964844,0.1205587834119796,-2931.537353515625,304.0592956542969,0.754429042339325,0.1245365291833877,0.1153003573417663,292.1417541503906,297.1499938964844,293.1499938964844,0.0221119653433561,-848.5216064453125,302.5792541503906,0.5572863221168518,0.050000000745058,0.0355936475098133,292.0751953125,297.1499938964844,293.1499938964844,0.0265036392956972,-1203.8857421875,303.60919189453125,0.5572863221168518,0.050000000745058,0.0481909178197383,292.5159912109375,297.1499938964844,293.1499938964844,0.0084147341549396,-3595.29296875,296.0157775878906,0.5572863221168518,0.050000000745058,0.2285969704389572,283.0840759277344,291.1499938964844,270.3500061035156,269.95867919921875,283.15850830078125,292.5130310058594,283.0885009765625,1.0,0.1538902819156646,1.0,1.0,0.9936691522598268,1.0,-0.5681524276733398,0.2402411103248596,0.3279113173484802,0.0980317443609237,0.0,0.0,1.0,23.1055965423584,25.0,27.809755325317383,-0.0,32.74904251098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1664123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0864363983273506,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718743290752172e-06,0.0937519595026969,-0.0937442407011985,0.0,0.0,0.0,0.0,3.492259740829468,0.0,0.0,0.0,0.2647185325622558,4.0,0.0,1.0
284460,292.1941833496094,297.1499938964844,293.1499938964844,0.0218226462602615,-1086.27392578125,302.61962890625,0.5591725707054138,0.050000000745058,0.0457511320710182,292.09429931640625,297.1499938964844,293.1499938964844,0.1377519816160202,-3251.19921875,304.0609130859375,0.7834358215332031,0.1376015096902847,0.1279859840869903,292.1629333496094,297.1499938964844,293.1499938964844,0.0236840918660163,-863.6697387695312,303.0515441894531,0.5591725707054138,0.050000000745058,0.0355842113494873,292.0966491699219,297.1499938964844,293.1499938964844,0.0292537678033113,-1231.8037109375,304.1153259277344,0.5591725707054138,0.050000000745058,0.0481781437993049,292.5389709472656,297.1499938964844,293.1499938964844,0.0086629278957843,-3660.18017578125,296.2762145996094,0.5591725707054138,0.050000000745058,0.2285363674163818,283.104248046875,291.1499938964844,270.35797119140625,269.9692077636719,283.17559814453125,292.5360107421875,283.1085205078125,1.0,0.1549140661954879,1.0,1.0,0.9935312271118164,1.0,-0.5832628011703491,0.2466208636760711,0.3366419672966003,0.1012120470404625,0.0,0.0,1.0,22.908660888671875,25.0,27.607534408569336,-0.0,34.00034713745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.923828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0875998958945274,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718774213572033e-06,0.0941798090934753,-0.0941720902919769,0.0,0.0,0.0,0.0,3.508460521697998,0.0,0.0,0.0,0.2647638618946075,4.0,0.0,1.0
284520,292.1941833496094,297.1499938964844,293.1499938964844,0.0218226462602615,-1086.27392578125,302.61962890625,0.5591725707054138,0.050000000745058,0.0457511320710182,292.09429931640625,297.1499938964844,293.1499938964844,0.1377519816160202,-3251.19921875,304.0609130859375,0.7834358215332031,0.1376015096902847,0.1279859840869903,292.1629333496094,297.1499938964844,293.1499938964844,0.0236840918660163,-863.6697387695312,303.0515441894531,0.5591725707054138,0.050000000745058,0.0355842113494873,292.0966491699219,297.1499938964844,293.1499938964844,0.0292537678033113,-1231.8037109375,304.1153259277344,0.5591725707054138,0.050000000745058,0.0481781437993049,292.5389709472656,297.1499938964844,293.1499938964844,0.0086629278957843,-3660.18017578125,296.2762145996094,0.5591725707054138,0.050000000745058,0.2285363674163818,283.104248046875,291.1499938964844,270.35797119140625,269.9692077636719,283.17559814453125,292.5360107421875,283.1085205078125,1.0,0.1549140661954879,1.0,1.0,0.9935312271118164,1.0,-0.5832628011703491,0.2466208636760711,0.3366419672966003,0.1012120470404625,0.0,0.0,1.0,22.908660888671875,25.0,27.607534408569336,-0.0,34.00034713745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1672058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.923828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0875998958945274,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718774213572033e-06,0.0941798090934753,-0.0941720902919769,0.0,0.0,0.0,0.0,3.508460521697998,0.0,0.0,0.0,0.2647638618946075,4.0,0.0,1.0
284580,292.2171630859375,297.1499938964844,293.1499938964844,0.0235825292766094,-1108.2113037109375,303.0533447265625,0.5651819705963135,0.050000000745058,0.0457140356302261,292.1708679199219,297.1499938964844,293.1499938964844,0.1532939076423645,-3531.08740234375,304.0648193359375,0.8132745623588562,0.1488343626260757,0.1391067951917648,292.1846008300781,297.1499938964844,293.1499938964844,0.0257756318897008,-881.7050170898438,303.508056640625,0.5651819705963135,0.050000000745058,0.035555362701416,292.12701416015625,297.1499938964844,293.1499938964844,0.049923937767744,-1579.489990234375,304.1065368652344,0.6218050122261047,0.0695425122976303,0.0621128566563129,292.5625,297.1499938964844,293.1499938964844,0.0088965855538845,-3718.716064453125,296.5207214355469,0.5651819705963135,0.050000000745058,0.2283510863780975,283.1238098144531,291.1499938964844,270.36376953125,269.9775390625,283.18804931640625,292.5596008300781,283.1278076171875,1.0,0.1562662273645401,1.0,1.0,0.9933933615684508,1.0,-0.6130265593528748,0.2593193352222442,0.3537072241306305,0.1072958558797836,0.0,0.0,1.0,22.1694564819336,25.0,26.317657470703125,-0.0,36.2031364440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.16802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0886833816766738,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71880331740249e-06,0.0945800021290779,-0.0945722833275795,0.0,0.0,0.0,0.0,3.5236172676086426,0.0,0.0,0.0,0.26480633020401,4.0,0.0,1.0
284640,292.2171630859375,297.1499938964844,293.1499938964844,0.0235825292766094,-1108.2113037109375,303.0533447265625,0.5651819705963135,0.050000000745058,0.0457140356302261,292.1708679199219,297.1499938964844,293.1499938964844,0.1532939076423645,-3531.08740234375,304.0648193359375,0.8132745623588562,0.1488343626260757,0.1391067951917648,292.1846008300781,297.1499938964844,293.1499938964844,0.0257756318897008,-881.7050170898438,303.508056640625,0.5651819705963135,0.050000000745058,0.035555362701416,292.12701416015625,297.1499938964844,293.1499938964844,0.049923937767744,-1579.489990234375,304.1065368652344,0.6218050122261047,0.0695425122976303,0.0621128566563129,292.5625,297.1499938964844,293.1499938964844,0.0088965855538845,-3718.716064453125,296.5207214355469,0.5651819705963135,0.050000000745058,0.2283510863780975,283.1238098144531,291.1499938964844,270.36376953125,269.9775390625,283.18804931640625,292.5596008300781,283.1278076171875,1.0,0.1562662273645401,1.0,1.0,0.9933933615684508,1.0,-0.6130265593528748,0.2593193352222442,0.3537072241306305,0.1072958558797836,0.0,0.0,1.0,22.1694564819336,25.0,26.317657470703125,-0.0,36.2031364440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.16802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0886833816766738,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71880331740249e-06,0.0945800021290779,-0.0945722833275795,0.0,0.0,0.0,0.0,3.5236172676086426,0.0,0.0,0.0,0.26480633020401,4.0,0.0,1.0
284700,292.2287292480469,297.1499938964844,293.1499938964844,0.0245138611644506,-1118.8995361328125,303.2646789550781,0.5681929588317871,0.050000000745058,0.0456962212920188,292.2096862792969,297.1499938964844,293.1499938964844,0.1600464880466461,-3650.0498046875,304.0680236816406,0.8253427743911743,0.1536152064800262,0.1438355594873428,292.1955261230469,297.1499938964844,293.1499938964844,0.0268874131143093,-890.511962890625,303.73101806640625,0.5681929588317871,0.050000000745058,0.0355415046215057,292.1517639160156,297.1499938964844,293.1499938964844,0.0619120821356773,-1788.4598388671875,304.0927734375,0.6498730182647705,0.0776421725749969,0.0704023092985153,292.57470703125,297.1499938964844,293.1499938964844,0.0090086599811911,-3746.05126953125,296.63580322265625,0.5681929588317871,0.050000000745058,0.2282620966434478,283.1332702636719,291.1499938964844,270.36590576171875,269.9809265136719,283.19293212890625,292.57177734375,283.136962890625,1.0,0.1570845246315002,1.0,1.0,0.9933243989944458,1.0,-0.6285055875778198,0.2659556865692138,0.3625499010086059,0.1104507818818092,0.0,0.0,1.0,21.82645797729492,25.0,25.266939163208008,-0.0,37.43575668334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.025390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0891967266798019,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718817869317718e-06,0.0947702005505561,-0.0947624817490577,0.0,0.0,0.0,0.0,3.5308218002319336,0.0,0.0,0.0,0.2648265063762665,4.0,0.0,1.0
