time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284760,292.2403869628906,297.1499938964844,293.1499938964844,0.0254829749464988,-1129.489990234375,303.47216796875,0.5705673098564148,0.050000000745058,0.0456825084984302,292.2475891113281,297.1499938964844,293.1499938964844,0.1663338541984558,-3759.531005859375,304.0715026855469,0.8357647657394409,0.1580784767866134,0.1481884717941284,292.20654296875,297.1499938964844,293.1499938964844,0.028046827763319,-899.2508544921875,303.95025634765625,0.5705673098564148,0.050000000745058,0.0355308391153812,292.1797790527344,297.1499938964844,293.1499938964844,0.0716797262430191,-1969.7432861328125,304.0854797363281,0.6743921041488647,0.0847854316234588,0.077594019472599,292.5872497558594,297.1499938964844,293.1499938964844,0.009118178859353,-3772.392578125,296.7456970214844,0.5705673098564148,0.050000000745058,0.2281935811042785,283.1422424316406,291.1499938964844,270.3675842285156,269.9837951660156,283.1974792480469,292.5843200683594,283.1456604003906,1.0,0.157950758934021,1.0,1.0,0.9933111667633056,1.0,-0.6422495245933533,0.2718705534934997,0.3703789412975311,0.1132355108857154,0.0,0.0,1.0,21.57891845703125,25.0,24.03645133972168,-0.0,38.6202507019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.056640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0896920189261436,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718831511738244e-06,0.0949540734291076,-0.0949463546276092,0.0,0.0,0.0,0.0,3.537787914276123,0.0,0.0,0.0,0.2648460268974304,4.0,0.0,1.0
284820,292.2641296386719,297.1499938964844,293.1499938964844,0.0275107026100158,-1150.017333984375,303.8749694824219,0.5757684111595154,0.050000000745058,0.0456534586846828,292.32012939453125,297.1499938964844,293.1499938964844,0.1779835075139999,-3959.447265625,304.0782470703125,0.8560963273048401,0.1662321537733078,0.156139075756073,292.2307434082031,297.1499938964844,293.1499938964844,0.0370259620249271,-1008.5896606445312,304.1271057128906,0.6011572480201721,0.0604274459183216,0.0396942980587482,292.23931884765625,297.1499938964844,293.1499938964844,0.0875477269291877,-2280.843017578125,304.0807800292969,0.7160398364067078,0.0973045974969863,0.0899349749088287,292.6131591796875,297.1499938964844,293.1499938964844,0.0093262400478124,-3821.284423828125,296.9505310058594,0.5757684111595154,0.050000000745058,0.228048488497734,283.1585388183594,291.1499938964844,270.3695983886719,269.9881591796875,283.2039489746094,292.6102294921875,283.161376953125,1.0,0.1598515957593917,1.0,1.0,0.9932847619056702,1.0,-0.6713867783546448,0.2845014929771423,0.3868852853775024,0.1190453618764877,0.0,0.0,1.0,21.05676651000977,25.0,21.06067657470703,-0.0,41.23397064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.16961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.119140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.090630829334259,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718857887084596e-06,0.0953035801649093,-0.0952958613634109,0.0,0.0,0.0,0.0,3.551030397415161,0.0,0.0,0.0,0.2648831903934479,4.0,0.0,1.0
284880,292.2641296386719,297.1499938964844,293.1499938964844,0.0275107026100158,-1150.017333984375,303.8749694824219,0.5757684111595154,0.050000000745058,0.0456534586846828,292.32012939453125,297.1499938964844,293.1499938964844,0.1779835075139999,-3959.447265625,304.0782470703125,0.8560963273048401,0.1662321537733078,0.156139075756073,292.2307434082031,297.1499938964844,293.1499938964844,0.0370259620249271,-1008.5896606445312,304.1271057128906,0.6011572480201721,0.0604274459183216,0.0396942980587482,292.23931884765625,297.1499938964844,293.1499938964844,0.0875477269291877,-2280.843017578125,304.0807800292969,0.7160398364067078,0.0973045974969863,0.0899349749088287,292.6131591796875,297.1499938964844,293.1499938964844,0.0093262400478124,-3821.284423828125,296.9505310058594,0.5757684111595154,0.050000000745058,0.228048488497734,283.1585388183594,291.1499938964844,270.3695983886719,269.9881591796875,283.2039489746094,292.6102294921875,283.161376953125,1.0,0.1598515957593917,1.0,1.0,0.9932847619056702,1.0,-0.6713867783546448,0.2845014929771423,0.3868852853775024,0.1190453618764877,0.0,0.0,1.0,21.05676651000977,25.0,21.06067657470703,-0.0,41.23397064208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.16961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.119140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.090630829334259,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718857887084596e-06,0.0953035801649093,-0.0952958613634109,0.0,0.0,0.0,0.0,3.551030397415161,0.0,0.0,0.0,0.2648831903934479,4.0,0.0,1.0
284940,292.2884216308594,297.1499938964844,293.1499938964844,0.031403437256813,-1204.84521484375,304.13702392578125,0.5912935137748718,0.0554737597703933,0.0473217666149139,292.3914794921875,297.1499938964844,293.1499938964844,0.1877962350845337,-4124.60400390625,304.0858459472656,0.8771237134933472,0.1727908551692962,0.16269451379776,292.275634765625,297.1499938964844,293.1499938964844,0.0587421916425228,-1278.3782958984375,304.09930419921875,0.6573217511177063,0.0746528655290603,0.0503981336951255,292.29901123046875,297.1499938964844,293.1499938964844,0.1010621190071106,-2550.09423828125,304.0814208984375,0.7489650845527649,0.1082707643508911,0.1006106585264206,292.64019775390625,297.1499938964844,293.1499938964844,0.0095149260014295,-3864.306640625,297.1344909667969,0.5828925967216492,0.050000000745058,0.2278597503900528,283.1718139648437,291.1499938964844,270.3699951171875,269.9907531738281,283.2049865722656,292.63726806640625,283.1739196777344,1.0,0.1621132344007492,1.0,1.0,0.9932584166526794,1.0,-0.7066861391067505,0.299938291311264,0.4067478775978088,0.1259827464818954,0.0,0.0,1.0,20.36043930053711,25.0,16.670711517333984,-0.0,44.51502227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.17041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0915044024586677,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718882443441544e-06,0.0956299602985382,-0.0956222414970398,0.0,0.0,0.0,0.0,3.563399076461792,0.0,0.0,0.0,0.2649178802967071,4.0,0.0,1.0
285000,292.2884216308594,297.1499938964844,293.1499938964844,0.031403437256813,-1204.84521484375,304.13702392578125,0.5912935137748718,0.0554737597703933,0.0473217666149139,292.3914794921875,297.1499938964844,293.1499938964844,0.1877962350845337,-4124.60400390625,304.0858459472656,0.8771237134933472,0.1727908551692962,0.16269451379776,292.275634765625,297.1499938964844,293.1499938964844,0.0587421916425228,-1278.3782958984375,304.09930419921875,0.6573217511177063,0.0746528655290603,0.0503981336951255,292.29901123046875,297.1499938964844,293.1499938964844,0.1010621190071106,-2550.09423828125,304.0814208984375,0.7489650845527649,0.1082707643508911,0.1006106585264206,292.64019775390625,297.1499938964844,293.1499938964844,0.0095149260014295,-3864.306640625,297.1344909667969,0.5828925967216492,0.050000000745058,0.2278597503900528,283.1718139648437,291.1499938964844,270.3699951171875,269.9907531738281,283.2049865722656,292.63726806640625,283.1739196777344,1.0,0.1621132344007492,1.0,1.0,0.9932584166526794,1.0,-0.7066861391067505,0.299938291311264,0.4067478775978088,0.1259827464818954,0.0,0.0,1.0,20.36043930053711,25.0,16.670711517333984,-0.0,44.51502227783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.17041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.17578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0915044024586677,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718882443441544e-06,0.0956299602985382,-0.0956222414970398,0.0,0.0,0.0,0.0,3.563399076461792,0.0,0.0,0.0,0.2649178802967071,4.0,0.0,1.0
285060,292.331787109375,297.1499938964844,293.1499938964844,0.0508077144622802,-1512.896728515625,304.10943603515625,0.6484173536300659,0.0685671046376228,0.059641420841217,292.4631652832031,297.1499938964844,293.1499938964844,0.1952553242444992,-4247.67822265625,304.0948486328125,0.8988728523254395,0.1774805784225464,0.1675477772951126,292.32928466796875,297.1499938964844,293.1499938964844,0.0739435330033302,-1485.9346923828125,304.0911865234375,0.7036521434783936,0.0859369859099388,0.0586245507001876,292.3565979003906,297.1499938964844,293.1499938964844,0.1134449988603591,-2790.594970703125,304.0836486816406,0.782698392868042,0.1181540563702583,0.1101341620087623,292.6689453125,297.1499938964844,293.1499938964844,0.0096791367977857,-3900.8154296875,297.2942199707031,0.5923027396202087,0.050000000745058,0.2276260703802108,283.180908203125,291.1499938964844,270.368896484375,269.9917907714844,283.2001342773437,292.6659851074219,283.18212890625,1.0,0.1648217439651489,1.0,1.0,0.9934061765670776,1.0,-0.7483184933662415,0.3183079957962036,0.4300105273723602,0.1340653747320175,0.0,0.0,1.0,19.488502502441406,25.0,10.79071807861328,-0.0,48.59880065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.17120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0923171192407608,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718905180809088e-06,0.0959346070885658,-0.0959268882870674,0.0,0.0,0.0,0.0,3.574946165084839,0.0,0.0,0.0,0.2649503350257873,4.0,0.0,1.0
285120,292.331787109375,297.1499938964844,293.1499938964844,0.0508077144622802,-1512.896728515625,304.10943603515625,0.6484173536300659,0.0685671046376228,0.059641420841217,292.4631652832031,297.1499938964844,293.1499938964844,0.1952553242444992,-4247.67822265625,304.0948486328125,0.8988728523254395,0.1774805784225464,0.1675477772951126,292.32928466796875,297.1499938964844,293.1499938964844,0.0739435330033302,-1485.9346923828125,304.0911865234375,0.7036521434783936,0.0859369859099388,0.0586245507001876,292.3565979003906,297.1499938964844,293.1499938964844,0.1134449988603591,-2790.594970703125,304.0836486816406,0.782698392868042,0.1181540563702583,0.1101341620087623,292.6689453125,297.1499938964844,293.1499938964844,0.0096791367977857,-3900.8154296875,297.2942199707031,0.5923027396202087,0.050000000745058,0.2276260703802108,283.180908203125,291.1499938964844,270.368896484375,269.9917907714844,283.2001342773437,292.6659851074219,283.18212890625,1.0,0.1648217439651489,1.0,1.0,0.9934061765670776,1.0,-0.7483184933662415,0.3183079957962036,0.4300105273723602,0.1340653747320175,0.0,0.0,1.0,19.488502502441406,25.0,10.79071807861328,-0.0,48.59880065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.17120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0923171192407608,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718905180809088e-06,0.0959346070885658,-0.0959268882870674,0.0,0.0,0.0,0.0,3.574946165084839,0.0,0.0,0.0,0.2649503350257873,4.0,0.0,1.0
285180,292.38775634765625,297.1499938964844,293.1499938964844,0.0644066557288169,-1739.7674560546875,304.10064697265625,0.6874435544013977,0.0779543817043304,0.0686253383755683,292.5265197753906,297.1499938964844,293.1499938964844,0.2014811933040619,-4349.3681640625,304.1026916503906,0.9157924652099608,0.1819950342178344,0.1715399622917175,292.3824768066406,297.1499938964844,293.1499938964844,0.0864338055253028,-1667.071044921875,304.090087890625,0.7369649410247803,0.0959413051605224,0.0657897591590881,292.41070556640625,297.1499938964844,293.1499938964844,0.1251758933067321,-3012.4736328125,304.0862121582031,0.8111833930015564,0.1272740662097931,0.1189063712954521,292.69927978515625,297.1499938964844,293.1499938964844,0.0098256161436438,-3933.11328125,297.4292297363281,0.5985116362571716,0.050000000745058,0.2274802476167678,283.18621826171875,291.1499938964844,270.3665466308594,269.9913635253906,283.1972961425781,292.6963806152344,283.1869506835937,1.0,0.1677429676055908,1.0,1.0,0.9935539364814758,1.0,-0.7828447222709656,0.3336647748947143,0.4491799473762512,0.1407165676355362,0.0,0.0,1.0,19.029197692871094,25.0,6.452656269073486,-0.0,52.57683181762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1720275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0930729508399963,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71892700868193e-06,0.0962188020348548,-0.0962110832333564,0.0,0.0,0.0,0.0,3.5857198238372803,0.0,0.0,0.0,0.2649806141853332,4.0,0.0,1.0
285240,292.38775634765625,297.1499938964844,293.1499938964844,0.0644066557288169,-1739.7674560546875,304.10064697265625,0.6874435544013977,0.0779543817043304,0.0686253383755683,292.5265197753906,297.1499938964844,293.1499938964844,0.2014811933040619,-4349.3681640625,304.1026916503906,0.9157924652099608,0.1819950342178344,0.1715399622917175,292.3824768066406,297.1499938964844,293.1499938964844,0.0864338055253028,-1667.071044921875,304.090087890625,0.7369649410247803,0.0959413051605224,0.0657897591590881,292.41070556640625,297.1499938964844,293.1499938964844,0.1251758933067321,-3012.4736328125,304.0862121582031,0.8111833930015564,0.1272740662097931,0.1189063712954521,292.69927978515625,297.1499938964844,293.1499938964844,0.0098256161436438,-3933.11328125,297.4292297363281,0.5985116362571716,0.050000000745058,0.2274802476167678,283.18621826171875,291.1499938964844,270.3665466308594,269.9913635253906,283.1972961425781,292.6963806152344,283.1869506835937,1.0,0.1677429676055908,1.0,1.0,0.9935539364814758,1.0,-0.7828447222709656,0.3336647748947143,0.4491799473762512,0.1407165676355362,0.0,0.0,1.0,19.029197692871094,25.0,6.452656269073486,-0.0,52.57683181762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1720275878906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0930729508399963,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71892700868193e-06,0.0962188020348548,-0.0962110832333564,0.0,0.0,0.0,0.0,3.5857198238372803,0.0,0.0,0.0,0.2649806141853332,4.0,0.0,1.0
285300,292.4158020019531,297.1499938964844,293.1499938964844,0.0699361115694046,-1837.1734619140625,304.0995788574219,0.7040663957595825,0.0821025595068931,0.0724763795733451,292.5521240234375,297.1499938964844,293.1499938964844,0.2053920477628708,-4413.755859375,304.1041564941406,0.925536811351776,0.1848649382591247,0.174082800745964,292.40826416015625,297.1499938964844,293.1499938964844,0.0921345502138137,-1751.165771484375,304.0906066894531,0.7515008449554443,0.1006002277135849,0.0691123157739639,292.4364929199219,297.1499938964844,293.1499938964844,0.1308109909296035,-3117.182373046875,304.08758544921875,0.8233252167701721,0.1315750181674957,0.1230417639017105,292.7146301269531,297.1499938964844,293.1499938964844,0.0098925055935978,-3947.71875,297.48931884765625,0.6012701392173767,0.050000000745058,0.2274174094200134,283.1879577636719,291.1499938964844,270.36492919921875,269.9906921386719,283.1957702636719,292.7117919921875,283.1885070800781,1.0,0.1692656427621841,1.0,1.0,0.9936277866363524,1.0,-0.7993937730789185,0.3410627841949463,0.4583309888839721,0.143892303109169,0.0,0.0,1.0,18.849300384521484,25.0,4.726577281951904,-0.0,54.63092803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.306640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0934307649731636,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718937922618352e-06,0.0963536351919174,-0.096345916390419,0.0,0.0,0.0,0.0,3.590831756591797,0.0,0.0,0.0,0.2649949789047241,4.0,0.0,1.0
285360,292.4432067871094,297.1499938964844,293.1499938964844,0.0749942287802696,-1928.6712646484373,304.0995483398437,0.7186028361320496,0.0860216468572616,0.0760897994041442,292.5753479003906,297.1499938964844,293.1499938964844,0.2096532732248306,-4483.82177734375,304.104736328125,0.9355536103248596,0.18787182867527,0.1768518984317779,292.433349609375,297.1499938964844,293.1499938964844,0.0976069420576095,-1831.7105712890625,304.0914611816406,0.7656366229057312,0.1050661951303482,0.0722922310233116,292.46142578125,297.1499938964844,293.1499938964844,0.1362985968589782,-3218.061767578125,304.08892822265625,0.8346019387245178,0.1357170045375824,0.1270226240158081,292.7298889160156,297.1499938964844,293.1499938964844,0.0099558010697364,-3961.468017578125,297.5452575683594,0.6038456559181213,0.050000000745058,0.2273597568273544,283.1891174316406,291.1499938964844,270.363037109375,269.9896850585937,283.19415283203125,292.72711181640625,283.1894836425781,1.0,0.17082279920578,1.0,1.0,0.9937949776649476,1.0,-0.8155787587165833,0.348316341638565,0.4672624170780182,0.1469950675964355,0.0,0.0,1.0,18.695436477661133,25.0,3.1767327785491943,-0.0,56.73271942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1728210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0937757641077041,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718947927060071e-06,0.0964838191866874,-0.096476100385189,0.0,0.0,0.0,0.0,3.595767974853516,0.0,0.0,0.0,0.2650088667869568,4.0,0.0,1.0
285420,292.4955749511719,297.1499938964844,293.1499938964844,0.0841204226016998,-2098.265869140625,304.1011962890625,0.7424178719520569,0.0933002457022667,0.0827774330973625,292.6174621582031,297.1499938964844,293.1499938964844,0.2184493392705917,-4627.51318359375,304.10516357421875,0.9541040062904358,0.1938825845718383,0.1825244575738906,292.4813232421875,297.1499938964844,293.1499938964844,0.1080841198563575,-1983.4818115234373,304.093505859375,0.792155921459198,0.1134831383824348,0.0782781615853309,292.5087280273437,297.1499938964844,293.1499938964844,0.1468520015478134,-3409.2275390625,304.0917053222656,0.855695903301239,0.143559068441391,0.1345569342374801,292.7598571777344,297.1499938964844,293.1499938964844,0.0100728683173656,-3986.742431640625,297.6463317871094,0.6082837581634521,0.050000000745058,0.2272625565528869,283.19000244140625,291.1499938964844,270.35858154296875,269.9869079589844,283.1907653808594,292.7572631835937,283.1900939941406,1.0,0.1740101277828216,1.0,1.0,0.9941293597221376,1.0,-0.8465232253074646,0.3622335195541382,0.4842897057533264,0.1529376357793808,0.0,0.0,1.0,18.476150512695312,25.0,0.6538884043693542,-0.0,61.03903579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0944290608167648,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718967026448809e-06,0.0967308208346366,-0.0967231020331382,0.0,0.0,0.0,0.0,3.6051344871521,0.0,0.0,0.0,0.2650352120399475,4.0,0.0,1.0
285480,292.4955749511719,297.1499938964844,293.1499938964844,0.0841204226016998,-2098.265869140625,304.1011962890625,0.7424178719520569,0.0933002457022667,0.0827774330973625,292.6174621582031,297.1499938964844,293.1499938964844,0.2184493392705917,-4627.51318359375,304.10516357421875,0.9541040062904358,0.1938825845718383,0.1825244575738906,292.4813232421875,297.1499938964844,293.1499938964844,0.1080841198563575,-1983.4818115234373,304.093505859375,0.792155921459198,0.1134831383824348,0.0782781615853309,292.5087280273437,297.1499938964844,293.1499938964844,0.1468520015478134,-3409.2275390625,304.0917053222656,0.855695903301239,0.143559068441391,0.1345569342374801,292.7598571777344,297.1499938964844,293.1499938964844,0.0100728683173656,-3986.742431640625,297.6463317871094,0.6082837581634521,0.050000000745058,0.2272625565528869,283.19000244140625,291.1499938964844,270.35858154296875,269.9869079589844,283.1907653808594,292.7572631835937,283.1900939941406,1.0,0.1740101277828216,1.0,1.0,0.9941293597221376,1.0,-0.8465232253074646,0.3622335195541382,0.4842897057533264,0.1529376357793808,0.0,0.0,1.0,18.476150512695312,25.0,0.6538884043693542,-0.0,61.03903579711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0944290608167648,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718967026448809e-06,0.0967308208346366,-0.0967231020331382,0.0,0.0,0.0,0.0,3.6051344871521,0.0,0.0,0.0,0.2650352120399475,4.0,0.0,1.0
285540,292.54461669921875,297.1499938964844,293.1499938964844,0.0922954380512237,-2252.804931640625,304.1038513183594,0.7635549902915955,0.0999257341027259,0.0888611003756523,292.6557312011719,297.1499938964844,293.1499938964844,0.2270497530698776,-4766.5068359375,304.10577392578125,0.969225525856018,0.1996054947376251,0.1879976540803909,292.5263671875,297.1499938964844,293.1499938964844,0.1180309057235717,-2124.235595703125,304.09576416015625,0.8150389194488525,0.1212821900844574,0.0838224813342094,292.5528259277344,297.1499938964844,293.1499938964844,0.1568682342767715,-3587.4384765625,304.09442138671875,0.8749439716339111,0.1508576422929763,0.1415696293115615,292.7888488769531,297.1499938964844,293.1499938964844,0.0101781412959098,-4009.312255859375,297.7344970703125,0.6116844415664673,0.050000000745058,0.2271897494792938,283.189453125,291.1499938964844,270.3533630371094,269.9831848144531,283.1876220703125,292.78643798828125,283.1893920898437,1.0,0.1772470027208328,1.0,1.0,0.9944637417793274,1.0,-0.8753769993782043,0.3752587437629699,0.5001182556152344,0.1585135012865066,0.0,0.0,1.0,18.37361526489257,25.0,-1.082328200340271,-0.0,65.43373107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0950363650918006,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718985216342844e-06,0.096960999071598,-0.0969532802700996,0.0,0.0,0.0,0.0,3.6138641834259033,0.0,0.0,0.0,0.2650597989559173,4.0,0.0,1.0
285600,292.54461669921875,297.1499938964844,293.1499938964844,0.0922954380512237,-2252.804931640625,304.1038513183594,0.7635549902915955,0.0999257341027259,0.0888611003756523,292.6557312011719,297.1499938964844,293.1499938964844,0.2270497530698776,-4766.5068359375,304.10577392578125,0.969225525856018,0.1996054947376251,0.1879976540803909,292.5263671875,297.1499938964844,293.1499938964844,0.1180309057235717,-2124.235595703125,304.09576416015625,0.8150389194488525,0.1212821900844574,0.0838224813342094,292.5528259277344,297.1499938964844,293.1499938964844,0.1568682342767715,-3587.4384765625,304.09442138671875,0.8749439716339111,0.1508576422929763,0.1415696293115615,292.7888488769531,297.1499938964844,293.1499938964844,0.0101781412959098,-4009.312255859375,297.7344970703125,0.6116844415664673,0.050000000745058,0.2271897494792938,283.189453125,291.1499938964844,270.3533630371094,269.9831848144531,283.1876220703125,292.78643798828125,283.1893920898437,1.0,0.1772470027208328,1.0,1.0,0.9944637417793274,1.0,-0.8753769993782043,0.3752587437629699,0.5001182556152344,0.1585135012865066,0.0,0.0,1.0,18.37361526489257,25.0,-1.082328200340271,-0.0,65.43373107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0950363650918006,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718985216342844e-06,0.096960999071598,-0.0969532802700996,0.0,0.0,0.0,0.0,3.6138641834259033,0.0,0.0,0.0,0.2650597989559173,4.0,0.0,1.0
285660,292.5904846191406,297.1499938964844,293.1499938964844,0.0997705832123756,-2393.678466796875,304.1067810058594,0.7822808623313904,0.1059509888291359,0.0943995341658592,292.69122314453125,297.1499938964844,293.1499938964844,0.2351892292499542,-4896.61279296875,304.1069641113281,0.9808165431022644,0.2049206346273422,0.1931075751781463,292.568603515625,297.1499938964844,293.1499938964844,0.1274594962596893,-2254.93408203125,304.0981140136719,0.8333062529563904,0.1285131424665451,0.0889649838209152,292.5939025878906,297.1499938964844,293.1499938964844,0.1663578003644943,-3753.583251953125,304.0971374511719,0.8919596672058105,0.1576495170593261,0.1480990201234817,292.8168640136719,297.1499938964844,293.1499938964844,0.0102715296670794,-4029.205810546875,297.8106994628906,0.6140342950820923,0.050000000745058,0.2271394431591034,283.1881103515625,291.1499938964844,270.3475341796875,269.97869873046875,283.1850891113281,292.8145751953125,283.18798828125,1.0,0.1804813891649246,1.0,1.0,0.9948284029960632,1.0,-0.9021053314208984,0.3873545825481415,0.5147507786750793,0.163732960820198,0.0,0.0,1.0,18.37671089172364,25.0,-2.0408997535705566,-0.0,69.86734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0956007614731788,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719002496742178e-06,0.0971754118800163,-0.0971676930785179,0.0,0.0,0.0,0.0,3.6219968795776367,0.0,0.0,0.0,0.2650827169418335,4.0,0.0,1.0
285720,292.5904846191406,297.1499938964844,293.1499938964844,0.0997705832123756,-2393.678466796875,304.1067810058594,0.7822808623313904,0.1059509888291359,0.0943995341658592,292.69122314453125,297.1499938964844,293.1499938964844,0.2351892292499542,-4896.61279296875,304.1069641113281,0.9808165431022644,0.2049206346273422,0.1931075751781463,292.568603515625,297.1499938964844,293.1499938964844,0.1274594962596893,-2254.93408203125,304.0981140136719,0.8333062529563904,0.1285131424665451,0.0889649838209152,292.5939025878906,297.1499938964844,293.1499938964844,0.1663578003644943,-3753.583251953125,304.0971374511719,0.8919596672058105,0.1576495170593261,0.1480990201234817,292.8168640136719,297.1499938964844,293.1499938964844,0.0102715296670794,-4029.205810546875,297.8106994628906,0.6140342950820923,0.050000000745058,0.2271394431591034,283.1881103515625,291.1499938964844,270.3475341796875,269.97869873046875,283.1850891113281,292.8145751953125,283.18798828125,1.0,0.1804813891649246,1.0,1.0,0.9948284029960632,1.0,-0.9021053314208984,0.3873545825481415,0.5147507786750793,0.163732960820198,0.0,0.0,1.0,18.37671089172364,25.0,-2.0408997535705566,-0.0,69.86734008789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.45703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0956007614731788,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719002496742178e-06,0.0971754118800163,-0.0971676930785179,0.0,0.0,0.0,0.0,3.6219968795776367,0.0,0.0,0.0,0.2650827169418335,4.0,0.0,1.0
285780,292.6334533691406,297.1499938964844,293.1499938964844,0.1066657155752182,-2521.65380859375,304.10968017578125,0.7982335686683655,0.1114087998867034,0.0994262844324112,292.7244567871094,297.1499938964844,293.1499938964844,0.2427857518196106,-5016.78076171875,304.1086730957031,0.989449381828308,0.2098048776388168,0.1978176534175872,292.6081848144531,297.1499938964844,293.1499938964844,0.1363711208105087,-2376.22509765625,304.1005554199219,0.8490440249443054,0.1352122724056244,0.0937333330512046,292.6322021484375,297.1499938964844,293.1499938964844,0.1753266751766204,-3908.342041015625,304.09979248046875,0.9066357612609864,0.1639649122953415,0.1541754156351089,292.843994140625,297.1499938964844,293.1499938964844,0.0103520657867193,-4046.251953125,297.8751525878906,0.61545330286026,0.050000000745058,0.2271088063716888,283.1864929199219,291.1499938964844,270.3412780761719,269.9735717773437,283.1834716796875,292.8418273925781,283.1863708496094,1.0,0.1836694777011871,1.0,1.0,0.9951931238174438,1.0,-0.9267709255218506,0.3985335528850555,0.5282374024391174,0.1686195582151413,0.0,0.0,1.0,18.47012519836425,25.0,-2.298769950866699,-0.0,74.29624938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0961254686117172,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719017958152108e-06,0.0973751693964004,-0.097367450594902,0.0,0.0,0.0,0.0,3.6295745372772217,0.0,0.0,0.0,0.2651040554046631,4.0,0.0,1.0
285840,292.6334533691406,297.1499938964844,293.1499938964844,0.1066657155752182,-2521.65380859375,304.10968017578125,0.7982335686683655,0.1114087998867034,0.0994262844324112,292.7244567871094,297.1499938964844,293.1499938964844,0.2427857518196106,-5016.78076171875,304.1086730957031,0.989449381828308,0.2098048776388168,0.1978176534175872,292.6081848144531,297.1499938964844,293.1499938964844,0.1363711208105087,-2376.22509765625,304.1005554199219,0.8490440249443054,0.1352122724056244,0.0937333330512046,292.6322021484375,297.1499938964844,293.1499938964844,0.1753266751766204,-3908.342041015625,304.09979248046875,0.9066357612609864,0.1639649122953415,0.1541754156351089,292.843994140625,297.1499938964844,293.1499938964844,0.0103520657867193,-4046.251953125,297.8751525878906,0.61545330286026,0.050000000745058,0.2271088063716888,283.1864929199219,291.1499938964844,270.3412780761719,269.9735717773437,283.1834716796875,292.8418273925781,283.1863708496094,1.0,0.1836694777011871,1.0,1.0,0.9951931238174438,1.0,-0.9267709255218506,0.3985335528850555,0.5282374024391174,0.1686195582151413,0.0,0.0,1.0,18.47012519836425,25.0,-2.298769950866699,-0.0,74.29624938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.494140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0961254686117172,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719017958152108e-06,0.0973751693964004,-0.097367450594902,0.0,0.0,0.0,0.0,3.6295745372772217,0.0,0.0,0.0,0.2651040554046631,4.0,0.0,1.0
285900,292.6539611816406,297.1499938964844,293.1499938964844,0.1098952442407608,-2580.867431640625,304.11114501953125,0.8051201105117798,0.1139272898435592,0.1017509847879409,292.74029541015625,297.1499938964844,293.1499938964844,0.2463660687208175,-5072.998046875,304.10968017578125,0.9928436875343324,0.2120824754238128,0.20001882314682,292.6270446777344,297.1499938964844,293.1499938964844,0.1406272202730178,-2433.428466796875,304.101806640625,0.8561341762542725,0.1383671909570694,0.0959812551736831,292.6504211425781,297.1499938964844,293.1499938964844,0.1796124726533889,-3981.54736328125,304.10113525390625,0.9135016202926636,0.1669484972953796,0.1570486277341842,292.8573303222656,297.1499938964844,293.1499938964844,0.0103866411373019,-4053.53564453125,297.9026184082031,0.6158480644226074,0.050000000745058,0.2271001785993576,283.18572998046875,291.1499938964844,270.3380432128906,269.9708251953125,283.1830749511719,292.855224609375,283.1856384277344,1.0,0.1852341890335083,1.0,1.0,0.9953754544258118,1.0,-0.938339114189148,0.4037792682647705,0.5345598459243774,0.1709413230419159,0.0,0.0,1.0,18.54679107666016,25.0,-2.181591033935547,-0.0,76.49435424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0963736772537231,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719026143604424e-06,0.0974698066711425,-0.0974620878696441,0.0,0.0,0.0,0.0,3.633164882659912,0.0,0.0,0.0,0.2651141881942749,4.0,0.0,1.0
285960,292.673828125,297.1499938964844,293.1499938964844,0.1129761040210723,-2636.937744140625,304.11260986328125,0.8111156225204468,0.1163079515099525,0.1039519235491752,292.7556457519531,297.1499938964844,293.1499938964844,0.2497022002935409,-5126.0185546875,304.1109313964844,0.9956668615341188,0.2142559885978698,0.2021194696426391,292.6453552246094,297.1499938964844,293.1499938964844,0.1447469890117645,-2488.37060546875,304.10308837890625,0.8626489639282227,0.1413938403129577,0.098140113055706,292.66802978515625,297.1499938964844,293.1499938964844,0.1837644577026367,-4052.019775390625,304.1024780273437,0.9199052453041076,0.1698179990053177,0.1598144918680191,292.87060546875,297.1499938964844,293.1499938964844,0.0104172974824905,-4059.974609375,297.9267578125,0.6160080432891846,0.050000000745058,0.2270965278148651,283.18511962890625,291.1499938964844,270.3347473144531,269.96795654296875,283.18310546875,292.8685302734375,283.18505859375,1.0,0.1867722421884536,1.0,1.0,0.995568871498108,1.0,-0.9493300914764404,0.4087629020214081,0.54056715965271,0.1731688231229782,0.0,0.0,1.0,18.64535140991211,25.0,-1.891630172729492,-0.0,78.67318725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.17681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.52734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0966129153966903,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719033419562038e-06,0.0975611135363578,-0.0975533947348594,0.0,0.0,0.0,0.0,3.636629104614258,0.0,0.0,0.0,0.2651239335536957,4.0,0.0,1.0
286020,292.711669921875,297.1499938964844,293.1499938964844,0.1187172830104827,-2740.373779296875,304.1155090332031,0.8179661631584167,0.1206952631473541,0.1080148741602897,292.7822570800781,297.1499938964844,293.1499938964844,0.2509267032146454,-5140.2509765625,304.12213134765625,0.9931558966636658,0.2188350558280944,0.2025377750396728,292.6803283691406,297.1499938964844,293.1499938964844,0.1525887250900268,-2591.828125,304.10565185546875,0.8709021210670471,0.1470868289470672,0.102208100259304,292.7015075683594,297.1499938964844,293.1499938964844,0.1916796565055847,-4185.17822265625,304.1051330566406,0.9271273612976074,0.1752338856458664,0.165045827627182,292.8963317871094,297.1499938964844,293.1499938964844,0.0104734720662236,-4071.81494140625,297.9677429199219,0.6135576367378235,0.050000000745058,0.2271479815244674,283.1847839355469,291.1499938964844,270.328125,269.96209716796875,283.1858825683594,292.8944091796875,283.1849060058594,1.0,0.1896591633558273,1.0,1.0,0.9959555864334106,1.0,-0.9660226702690125,0.4163243174552917,0.5496983528137207,0.1766045838594436,0.0,0.0,1.0,19.10238265991211,25.0,-0.2486284673213958,-0.0,82.55183410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0970658063888549,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719047061982565e-06,0.0977341905236244,-0.097726471722126,0.0,0.0,0.0,0.0,3.6431961059570312,0.0,0.0,0.0,0.2651424705982208,4.0,0.0,1.0
286080,292.711669921875,297.1499938964844,293.1499938964844,0.1187172830104827,-2740.373779296875,304.1155090332031,0.8179661631584167,0.1206952631473541,0.1080148741602897,292.7822570800781,297.1499938964844,293.1499938964844,0.2509267032146454,-5140.2509765625,304.12213134765625,0.9931558966636658,0.2188350558280944,0.2025377750396728,292.6803283691406,297.1499938964844,293.1499938964844,0.1525887250900268,-2591.828125,304.10565185546875,0.8709021210670471,0.1470868289470672,0.102208100259304,292.7015075683594,297.1499938964844,293.1499938964844,0.1916796565055847,-4185.17822265625,304.1051330566406,0.9271273612976074,0.1752338856458664,0.165045827627182,292.8963317871094,297.1499938964844,293.1499938964844,0.0104734720662236,-4071.81494140625,297.9677429199219,0.6135576367378235,0.050000000745058,0.2271479815244674,283.1847839355469,291.1499938964844,270.328125,269.96209716796875,283.1858825683594,292.8944091796875,283.1849060058594,1.0,0.1896591633558273,1.0,1.0,0.9959555864334106,1.0,-0.9660226702690125,0.4163243174552917,0.5496983528137207,0.1766045838594436,0.0,0.0,1.0,19.10238265991211,25.0,-0.2486284673213958,-0.0,82.55183410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.560546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0970658063888549,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719047061982565e-06,0.0977341905236244,-0.097726471722126,0.0,0.0,0.0,0.0,3.6431961059570312,0.0,0.0,0.0,0.2651424705982208,4.0,0.0,1.0
286140,292.7468566894531,297.1499938964844,293.1499938964844,0.123952031135559,-2833.544189453125,304.1182556152344,0.822004497051239,0.1246584951877594,0.1116816103458404,292.80059814453125,297.1499938964844,293.1499938964844,0.2489014267921447,-5104.271484375,304.134765625,0.9864898324012756,0.2244164943695068,0.2010155767202377,292.71307373046875,297.1499938964844,293.1499938964844,0.1599162071943283,-2687.22705078125,304.10821533203125,0.8763352036476135,0.1523442864418029,0.1059657260775566,292.7327880859375,297.1499938964844,293.1499938964844,0.1990798413753509,-4308.30126953125,304.1077575683594,0.9312064051628112,0.1802483648061752,0.169893741607666,292.9205627441406,297.1499938964844,293.1499938964844,0.0105214938521385,-4081.807373046875,298.0016174316406,0.6098592877388,0.050000000745058,0.2272258251905441,283.1861267089844,291.1499938964844,270.32159423828125,269.9560546875,283.1901550292969,292.91876220703125,283.1864013671875,1.0,0.192263662815094,1.0,1.0,0.9963423609733582,1.0,-0.9790187478065492,0.4222093224525451,0.5568094253540039,0.1793118566274643,0.0,0.0,1.0,19.662128448486328,25.0,1.7751529216766355,-0.0,85.99840545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.17840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.591796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0974865108728408,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71905979490839e-06,0.0978952422738075,-0.0978875234723091,0.0,0.0,0.0,0.0,3.6493074893951416,0.0,0.0,0.0,0.2651596963405609,4.0,0.0,1.0
286200,292.7468566894531,297.1499938964844,293.1499938964844,0.123952031135559,-2833.544189453125,304.1182556152344,0.822004497051239,0.1246584951877594,0.1116816103458404,292.80059814453125,297.1499938964844,293.1499938964844,0.2489014267921447,-5104.271484375,304.134765625,0.9864898324012756,0.2244164943695068,0.2010155767202377,292.71307373046875,297.1499938964844,293.1499938964844,0.1599162071943283,-2687.22705078125,304.10821533203125,0.8763352036476135,0.1523442864418029,0.1059657260775566,292.7327880859375,297.1499938964844,293.1499938964844,0.1990798413753509,-4308.30126953125,304.1077575683594,0.9312064051628112,0.1802483648061752,0.169893741607666,292.9205627441406,297.1499938964844,293.1499938964844,0.0105214938521385,-4081.807373046875,298.0016174316406,0.6098592877388,0.050000000745058,0.2272258251905441,283.1861267089844,291.1499938964844,270.32159423828125,269.9560546875,283.1901550292969,292.91876220703125,283.1864013671875,1.0,0.192263662815094,1.0,1.0,0.9963423609733582,1.0,-0.9790187478065492,0.4222093224525451,0.5568094253540039,0.1793118566274643,0.0,0.0,1.0,19.662128448486328,25.0,1.7751529216766355,-0.0,85.99840545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.17840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.591796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0974865108728408,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71905979490839e-06,0.0978952422738075,-0.0978875234723091,0.0,0.0,0.0,0.0,3.6493074893951416,0.0,0.0,0.0,0.2651596963405609,4.0,0.0,1.0
286260,292.7794494628906,297.1499938964844,293.1499938964844,0.1287414133548736,-2917.88916015625,304.120849609375,0.826705276966095,0.1282604336738586,0.1150063648819923,292.8133239746094,297.1499938964844,293.1499938964844,0.2486350983381271,-5095.09814453125,304.1398010253906,0.982750117778778,0.2306850701570511,0.2005372643470764,292.7435913085937,297.1499938964844,293.1499938964844,0.1667667925357818,-2775.36865234375,304.1107177734375,0.8826965689659119,0.1572185307741165,0.1094421669840812,292.761962890625,297.1499938964844,293.1499938964844,0.2059909403324127,-4422.14599609375,304.1103210449219,0.9366631507873536,0.1849002689123153,0.1743837594985962,292.94287109375,297.1499938964844,293.1499938964844,0.010561148636043,-4089.819580078125,298.0306091308594,0.6075168251991272,0.050000000745058,0.2272756099700927,283.1884460449219,291.1499938964844,270.3153076171875,269.9500427246094,283.1935729980469,292.9412841796875,283.1888122558594,1.0,0.1946475058794021,1.0,1.0,0.9966858625411988,1.0,-0.9923415780067444,0.4282458126544952,0.5640957951545715,0.1821151971817016,0.0,0.0,1.0,20.07765388488769,25.0,3.000570774078369,-0.0,89.3228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.619140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0978772714734077,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719072527834214e-06,0.0980450734496116,-0.0980373546481132,0.0,0.0,0.0,0.0,3.654993534088135,0.0,0.0,0.0,0.2651757597923279,4.0,0.0,1.0
286320,292.7794494628906,297.1499938964844,293.1499938964844,0.1287414133548736,-2917.88916015625,304.120849609375,0.826705276966095,0.1282604336738586,0.1150063648819923,292.8133239746094,297.1499938964844,293.1499938964844,0.2486350983381271,-5095.09814453125,304.1398010253906,0.982750117778778,0.2306850701570511,0.2005372643470764,292.7435913085937,297.1499938964844,293.1499938964844,0.1667667925357818,-2775.36865234375,304.1107177734375,0.8826965689659119,0.1572185307741165,0.1094421669840812,292.761962890625,297.1499938964844,293.1499938964844,0.2059909403324127,-4422.14599609375,304.1103210449219,0.9366631507873536,0.1849002689123153,0.1743837594985962,292.94287109375,297.1499938964844,293.1499938964844,0.010561148636043,-4089.819580078125,298.0306091308594,0.6075168251991272,0.050000000745058,0.2272756099700927,283.1884460449219,291.1499938964844,270.3153076171875,269.9500427246094,283.1935729980469,292.9412841796875,283.1888122558594,1.0,0.1946475058794021,1.0,1.0,0.9966858625411988,1.0,-0.9923415780067444,0.4282458126544952,0.5640957951545715,0.1821151971817016,0.0,0.0,1.0,20.07765388488769,25.0,3.000570774078369,-0.0,89.3228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1792297363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.619140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0978772714734077,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719072527834214e-06,0.0980450734496116,-0.0980373546481132,0.0,0.0,0.0,0.0,3.654993534088135,0.0,0.0,0.0,0.2651757597923279,4.0,0.0,1.0
286380,292.8094787597656,297.1499938964844,293.1499938964844,0.133143663406372,-2994.7099609375,304.12322998046875,0.8320757150650024,0.131553053855896,0.1180353537201881,292.82666015625,297.1499938964844,293.1499938964844,0.2507427334785461,-5131.791015625,304.1396179199219,0.9835030436515808,0.2365147918462753,0.2021107822656631,292.7719421386719,297.1499938964844,293.1499938964844,0.1732047647237777,-2857.34423828125,304.1130676269531,0.8899622559547424,0.1617667824029922,0.1126758903264999,292.7890625,297.1499938964844,293.1499938964844,0.2124691009521484,-4527.92626953125,304.1127319335937,0.9433087706565856,0.1892354041337967,0.1785563081502914,292.96307373046875,297.1499938964844,293.1499938964844,0.0105956438928842,-4096.65478515625,298.0567321777344,0.6064133644104004,0.050000000745058,0.2272990942001342,283.19073486328125,291.1499938964844,270.3094482421875,269.9442443847656,283.19586181640625,292.9616394042969,283.1910705566406,1.0,0.1969053596258163,1.0,1.0,0.9970293045043944,1.0,-1.0064871311187744,0.4346403777599334,0.5718467235565186,0.1851682811975479,0.0,0.0,1.0,20.36550521850586,25.0,3.140883445739746,-0.0,92.73028564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1800231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.646484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0982401445508003,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719083441770636e-06,0.0981844142079353,-0.0981766954064369,0.0,0.0,0.0,0.0,3.6602821350097656,0.0,0.0,0.0,0.2651906907558441,4.0,0.0,1.0
286440,292.8094787597656,297.1499938964844,293.1499938964844,0.133143663406372,-2994.7099609375,304.12322998046875,0.8320757150650024,0.131553053855896,0.1180353537201881,292.82666015625,297.1499938964844,293.1499938964844,0.2507427334785461,-5131.791015625,304.1396179199219,0.9835030436515808,0.2365147918462753,0.2021107822656631,292.7719421386719,297.1499938964844,293.1499938964844,0.1732047647237777,-2857.34423828125,304.1130676269531,0.8899622559547424,0.1617667824029922,0.1126758903264999,292.7890625,297.1499938964844,293.1499938964844,0.2124691009521484,-4527.92626953125,304.1127319335937,0.9433087706565856,0.1892354041337967,0.1785563081502914,292.96307373046875,297.1499938964844,293.1499938964844,0.0105956438928842,-4096.65478515625,298.0567321777344,0.6064133644104004,0.050000000745058,0.2272990942001342,283.19073486328125,291.1499938964844,270.3094482421875,269.9442443847656,283.19586181640625,292.9616394042969,283.1910705566406,1.0,0.1969053596258163,1.0,1.0,0.9970293045043944,1.0,-1.0064871311187744,0.4346403777599334,0.5718467235565186,0.1851682811975479,0.0,0.0,1.0,20.36550521850586,25.0,3.140883445739746,-0.0,92.73028564453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1800231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.646484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0982401445508003,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719083441770636e-06,0.0981844142079353,-0.0981766954064369,0.0,0.0,0.0,0.0,3.6602821350097656,0.0,0.0,0.0,0.2651906907558441,4.0,0.0,1.0
286500,292.8236083984375,297.1499938964844,293.1499938964844,0.1352156698703766,-3030.642578125,304.12432861328125,0.8345681428909302,0.1330934166908264,0.1194525957107544,292.8336181640625,297.1499938964844,293.1499938964844,0.2518752515316009,-5149.5703125,304.13946533203125,0.983838140964508,0.2392420619726181,0.2028248161077499,292.7853088378906,297.1499938964844,293.1499938964844,0.1762872040271759,-2896.313232421875,304.1141967773437,0.8933942914009094,0.1639301478862762,0.1142134591937065,292.8018493652344,297.1499938964844,293.1499938964844,0.2155632227659225,-4578.1455078125,304.1138916015625,0.9464029669761658,0.1912946105003357,0.1805376857519149,292.9723815917969,297.1499938964844,293.1499938964844,0.010611742734909,-4099.826171875,298.0689392089844,0.6059121489524841,0.050000000745058,0.2273098230361938,283.1918640136719,291.1499938964844,270.3067321777344,269.9414367675781,283.1968994140625,292.9710388183594,283.19219970703125,1.0,0.1979856491088867,1.0,1.0,0.9972010850906372,1.0,-1.0132817029953003,0.4377090036869049,0.5755727291107178,0.1866551786661148,0.0,0.0,1.0,20.501802444458008,25.0,3.143730878829956,-0.0,94.3800277709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.658203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0984117612242698,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719088898738846e-06,0.0982503816485405,-0.098242662847042,0.0,0.0,0.0,0.0,3.662785768508911,0.0,0.0,0.0,0.26519775390625,4.0,0.0,1.0
