time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286560,292.837158203125,297.1499938964844,293.1499938964844,0.1372044682502746,-3064.999267578125,304.1253662109375,0.8369136452674866,0.1345657557249069,0.1208080053329467,292.8406677246094,297.1499938964844,293.1499938964844,0.2529962658882141,-5167.1318359375,304.13934326171875,0.9841650724411012,0.2418690919876098,0.2035298943519592,292.79815673828125,297.1499938964844,293.1499938964844,0.1792819201946258,-2934.00390625,304.1152648925781,0.8966633081436157,0.1660226136445999,0.115700863301754,292.8141784667969,297.1499938964844,293.1499938964844,0.2185643911361694,-4626.671875,304.114990234375,0.9493104815483092,0.1932845115661621,0.1824526637792587,292.981201171875,297.1499938964844,293.1499938964844,0.0106271551921963,-4102.85107421875,298.0805969238281,0.6054168939590454,0.050000000745058,0.227320447564125,283.1929931640625,291.1499938964844,270.3041687011719,269.93878173828125,283.1979675292969,292.9799499511719,283.1932983398437,1.0,0.199033573269844,1.0,1.0,0.997378706932068,1.0,-1.0198513269424438,0.4406732618808746,0.5791780948638916,0.1881072968244552,0.0,0.0,1.0,20.63570785522461,28.0,3.133633613586426,-0.0,95.99695587158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1808166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.669921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0985771343111991,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719094355707057e-06,0.098313994705677,-0.0983062759041786,0.0,0.0,0.0,0.0,3.6652002334594727,0.0,0.0,0.0,0.2652045786380768,4.0,0.0,1.0
286620,292.8627319335937,297.1499938964844,293.1499938964844,0.1409500688314438,-3129.365966796875,304.1273498535156,0.8380098938941956,0.1373039335012436,0.123345598578453,292.85748291015625,297.1499938964844,293.1499938964844,0.2608712911605835,-5293.25537109375,304.1295166015625,0.98641037940979,0.2463106364011764,0.2086209952831268,292.8225402832031,297.1499938964844,293.1499938964844,0.1850277632474899,-3005.871337890625,304.11724853515625,0.8990049958229065,0.1699930727481842,0.1185351982712745,292.8375244140625,297.1499938964844,293.1499938964844,0.2243107110261917,-4719.10205078125,304.1170654296875,0.950419783592224,0.1970551311969757,0.1860973238945007,292.9976501464844,297.1499938964844,293.1499938964844,0.010659584775567,-4109.4794921875,298.1019592285156,0.6018306612968445,0.050000000745058,0.2273992598056793,283.1947937011719,291.1499938964844,270.2996826171875,269.9338073730469,283.1982727050781,292.9965209960937,283.19500732421875,1.0,0.2023392170667648,1.0,1.0,0.9977340698242188,1.0,-1.0368764400482178,0.4483538269996643,0.5885225534439087,0.1919226497411728,0.0,0.0,1.0,21.25919914245605,46.0,2.3967514038085938,-0.0,100.75906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.693359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0988900810480117,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719104360148776e-06,0.0984344780445098,-0.0984267592430114,0.0,0.0,0.0,0.0,3.669773817062378,0.0,0.0,0.0,0.2652174830436706,4.0,0.0,1.0
286680,292.8627319335937,297.1499938964844,293.1499938964844,0.1409500688314438,-3129.365966796875,304.1273498535156,0.8380098938941956,0.1373039335012436,0.123345598578453,292.85748291015625,297.1499938964844,293.1499938964844,0.2608712911605835,-5293.25537109375,304.1295166015625,0.98641037940979,0.2463106364011764,0.2086209952831268,292.8225402832031,297.1499938964844,293.1499938964844,0.1850277632474899,-3005.871337890625,304.11724853515625,0.8990049958229065,0.1699930727481842,0.1185351982712745,292.8375244140625,297.1499938964844,293.1499938964844,0.2243107110261917,-4719.10205078125,304.1170654296875,0.950419783592224,0.1970551311969757,0.1860973238945007,292.9976501464844,297.1499938964844,293.1499938964844,0.010659584775567,-4109.4794921875,298.1019592285156,0.6018306612968445,0.050000000745058,0.2273992598056793,283.1947937011719,291.1499938964844,270.2996826171875,269.9338073730469,283.1982727050781,292.9965209960937,283.19500732421875,1.0,0.2023392170667648,1.0,1.0,0.9977340698242188,1.0,-1.0368764400482178,0.4483538269996643,0.5885225534439087,0.1919226497411728,0.0,0.0,1.0,21.25919914245605,46.0,2.3967514038085938,-0.0,100.75906372070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.693359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0988900810480117,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719104360148776e-06,0.0984344780445098,-0.0984267592430114,0.0,0.0,0.0,0.0,3.669773817062378,0.0,0.0,0.0,0.2652174830436706,4.0,0.0,1.0
286740,292.8866577148437,297.1499938964844,293.1499938964844,0.1444531232118606,-3189.235107421875,304.1290588378906,0.8200149536132812,0.139725849032402,0.1256883889436721,292.89605712890625,297.1499938964844,293.1499938964844,0.3009348809719085,-5923.85693359375,304.0688171386719,0.993425190448761,0.2459931969642639,0.234057679772377,292.845458984375,297.1499938964844,293.1499938964844,0.1905249059200287,-3074.148193359375,304.1189880371094,0.8788713216781616,0.173637568950653,0.1212110221385955,292.8595275878906,297.1499938964844,293.1499938964844,0.2298047840595245,-4806.984375,304.118896484375,0.9252420663833618,0.2005107849836349,0.1895363181829452,293.0131225585937,297.1499938964844,293.1499938964844,0.0107137784361839,-4122.30029296875,298.1175231933594,0.5822556614875793,0.050000000745058,0.2278675884008407,283.1935729980469,291.1499938964844,270.296142578125,269.92950439453125,283.19000244140625,293.0120849609375,283.1933898925781,1.0,0.2130835503339767,1.0,1.0,0.9980893731117249,1.0,-1.0781962871551514,0.4669105410575866,0.6112856864929199,0.2016953229904174,0.0,0.0,1.0,24.273334503173828,49.0,-2.1645092964172363,-0.0,115.64041137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.18243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0991806462407112,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719113455095794e-06,0.0985464826226234,-0.098538763821125,0.0,0.0,0.0,0.0,3.674025774002075,0.0,0.0,0.0,0.2652294933795929,4.0,0.0,1.0
286800,292.8866577148437,297.1499938964844,293.1499938964844,0.1444531232118606,-3189.235107421875,304.1290588378906,0.8200149536132812,0.139725849032402,0.1256883889436721,292.89605712890625,297.1499938964844,293.1499938964844,0.3009348809719085,-5923.85693359375,304.0688171386719,0.993425190448761,0.2459931969642639,0.234057679772377,292.845458984375,297.1499938964844,293.1499938964844,0.1905249059200287,-3074.148193359375,304.1189880371094,0.8788713216781616,0.173637568950653,0.1212110221385955,292.8595275878906,297.1499938964844,293.1499938964844,0.2298047840595245,-4806.984375,304.118896484375,0.9252420663833618,0.2005107849836349,0.1895363181829452,293.0131225585937,297.1499938964844,293.1499938964844,0.0107137784361839,-4122.30029296875,298.1175231933594,0.5822556614875793,0.050000000745058,0.2278675884008407,283.1935729980469,291.1499938964844,270.296142578125,269.92950439453125,283.19000244140625,293.0120849609375,283.1933898925781,1.0,0.2130835503339767,1.0,1.0,0.9980893731117249,1.0,-1.0781962871551514,0.4669105410575866,0.6112856864929199,0.2016953229904174,0.0,0.0,1.0,24.273334503173828,49.0,-2.1645092964172363,-0.0,115.64041137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.18243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0991806462407112,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719113455095794e-06,0.0985464826226234,-0.098538763821125,0.0,0.0,0.0,0.0,3.674025774002075,0.0,0.0,0.0,0.2652294933795929,4.0,0.0,1.0
286860,292.9089050292969,297.1499938964844,293.1499938964844,0.1477578431367874,-3245.365478515625,304.1305236816406,0.7847244739532471,0.1418868154287338,0.1278923749923706,292.9385070800781,297.1499938964844,293.1499938964844,0.2980068027973175,-5869.9775390625,304.1001892089844,0.9440112709999084,0.2437637746334076,0.2316507995128631,292.86688232421875,297.1499938964844,293.1499938964844,0.1958115696907043,-3139.326171875,304.1205444335937,0.8426913619041443,0.1770124435424804,0.1237728074193,292.8799743652344,297.1499938964844,293.1499938964844,0.2350981086492538,-4891.142578125,304.1204528808594,0.8826824426651001,0.2037225216627121,0.1928417831659317,293.02789306640625,297.1499938964844,293.1499938964844,0.0107981907203793,-4142.97021484375,298.1277160644531,0.5488900542259216,0.050000000745058,0.2288689911365509,283.1932678222656,291.1499938964844,270.2936706542969,269.9260559082031,283.1951904296875,293.02691650390625,283.1934814453125,1.0,0.2224415093660354,1.0,1.0,0.9986462593078612,1.0,-1.0861244201660156,0.4704700708389282,0.6156543493270874,0.2035614848136901,0.0,0.0,1.0,29.72020530700684,52.0,0.2869482934474945,-0.0,127.62095642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0994504019618034,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71912164054811e-06,0.0986505821347236,-0.0986428633332252,0.0,0.0,0.0,0.0,3.677977561950684,0.0,0.0,0.0,0.2652406692504883,4.0,0.0,1.0
286920,292.9089050292969,297.1499938964844,293.1499938964844,0.1477578431367874,-3245.365478515625,304.1305236816406,0.7847244739532471,0.1418868154287338,0.1278923749923706,292.9385070800781,297.1499938964844,293.1499938964844,0.2980068027973175,-5869.9775390625,304.1001892089844,0.9440112709999084,0.2437637746334076,0.2316507995128631,292.86688232421875,297.1499938964844,293.1499938964844,0.1958115696907043,-3139.326171875,304.1205444335937,0.8426913619041443,0.1770124435424804,0.1237728074193,292.8799743652344,297.1499938964844,293.1499938964844,0.2350981086492538,-4891.142578125,304.1204528808594,0.8826824426651001,0.2037225216627121,0.1928417831659317,293.02789306640625,297.1499938964844,293.1499938964844,0.0107981907203793,-4142.97021484375,298.1277160644531,0.5488900542259216,0.050000000745058,0.2288689911365509,283.1932678222656,291.1499938964844,270.2936706542969,269.9260559082031,283.1951904296875,293.02691650390625,283.1934814453125,1.0,0.2224415093660354,1.0,1.0,0.9986462593078612,1.0,-1.0861244201660156,0.4704700708389282,0.6156543493270874,0.2035614848136901,0.0,0.0,1.0,29.72020530700684,52.0,0.2869482934474945,-0.0,127.62095642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0994504019618034,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71912164054811e-06,0.0986505821347236,-0.0986428633332252,0.0,0.0,0.0,0.0,3.677977561950684,0.0,0.0,0.0,0.2652406692504883,4.0,0.0,1.0
286980,292.9298400878906,297.1499938964844,293.1499938964844,0.1506245285272598,-3293.6865234375,304.1322326660156,0.7619355320930481,0.1437459737062454,0.1298006474971771,292.9639892578125,297.1499938964844,293.1499938964844,0.298561155796051,-5872.37646484375,304.1155700683594,0.9076952934265136,0.2439400404691696,0.2316053658723831,292.8871459960937,297.1499938964844,293.1499938964844,0.2006219327449798,-3198.12939453125,304.1223449707031,0.8209753632545471,0.1800683438777923,0.1260945796966552,292.8993530273437,297.1499938964844,293.1499938964844,0.2399153858423233,-4967.13818359375,304.1222839355469,0.8573907017707825,0.2066326886415481,0.1958430856466293,293.0417175292969,297.1499938964844,293.1499938964844,0.010869019664824,-4160.13818359375,298.1346435546875,0.5271567702293396,0.050000000745058,0.2297520041465759,283.1953125,291.1499938964844,270.2925109863281,269.923583984375,283.19970703125,293.04083251953125,283.1956481933594,1.0,0.2309307157993316,1.0,1.0,0.999203085899353,1.0,-1.0958088636398315,0.4747950136661529,0.621013879776001,0.2059324532747268,0.0,0.0,1.0,34.55955505371094,55.0,2.4349894523620605,-0.0,139.0948944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1840209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0997007563710212,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719129826000426e-06,0.0987472906708717,-0.0987395718693733,0.0,0.0,0.0,0.0,3.681649208068848,0.0,0.0,0.0,0.2652510404586792,4.0,0.0,1.0
287040,292.9298400878906,297.1499938964844,293.1499938964844,0.1506245285272598,-3293.6865234375,304.1322326660156,0.7619355320930481,0.1437459737062454,0.1298006474971771,292.9639892578125,297.1499938964844,293.1499938964844,0.298561155796051,-5872.37646484375,304.1155700683594,0.9076952934265136,0.2439400404691696,0.2316053658723831,292.8871459960937,297.1499938964844,293.1499938964844,0.2006219327449798,-3198.12939453125,304.1223449707031,0.8209753632545471,0.1800683438777923,0.1260945796966552,292.8993530273437,297.1499938964844,293.1499938964844,0.2399153858423233,-4967.13818359375,304.1222839355469,0.8573907017707825,0.2066326886415481,0.1958430856466293,293.0417175292969,297.1499938964844,293.1499938964844,0.010869019664824,-4160.13818359375,298.1346435546875,0.5271567702293396,0.050000000745058,0.2297520041465759,283.1953125,291.1499938964844,270.2925109863281,269.923583984375,283.19970703125,293.04083251953125,283.1956481933594,1.0,0.2309307157993316,1.0,1.0,0.999203085899353,1.0,-1.0958088636398315,0.4747950136661529,0.621013879776001,0.2059324532747268,0.0,0.0,1.0,34.55955505371094,55.0,2.4349894523620605,-0.0,139.0948944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1840209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.75390625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0997007563710212,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719129826000426e-06,0.0987472906708717,-0.0987395718693733,0.0,0.0,0.0,0.0,3.681649208068848,0.0,0.0,0.0,0.2652510404586792,4.0,0.0,1.0
287100,292.93975830078125,297.1499938964844,293.1499938964844,0.151925504207611,-3315.514892578125,304.13311767578125,0.7532225251197815,0.1445869654417038,0.1306648552417755,292.9739074707031,297.1499938964844,293.1499938964844,0.2994133234024048,-5883.32177734375,304.1202697753906,0.8951325416564941,0.244344875216484,0.2320026904344558,292.8968200683594,297.1499938964844,293.1499938964844,0.2028793841600418,-3225.5771484375,304.1232604980469,0.8123561143875122,0.1815001815557479,0.1271802634000778,292.9085693359375,297.1499938964844,293.1499938964844,0.2421717196702957,-5002.5595703125,304.1231994628906,0.8478076457977295,0.2079938352108001,0.1972449421882629,293.04815673828125,297.1499938964844,293.1499938964844,0.0109015647321939,-4167.99755859375,298.1373596191406,0.5188585519790649,0.050000000745058,0.2301687747240066,283.1966552734375,291.1499938964844,270.29248046875,269.9227600097656,283.2019348144531,293.0473022460937,283.197021484375,1.0,0.2348927408456802,1.0,1.0,0.9994814991950988,1.0,-1.1008089780807495,0.477027416229248,0.6237816214561462,0.2071664780378341,0.0,0.0,1.0,36.84986114501953,55.0,3.1893553733825684,-0.0,144.70498657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1844177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.763671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.099819116294384,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719133463979233e-06,0.0987930446863174,-0.098785325884819,0.0,0.0,0.0,0.0,3.6833863258361816,0.0,0.0,0.0,0.2652559578418731,4.0,0.0,1.0
287160,292.9493103027344,297.1499938964844,293.1499938964844,0.1531502157449722,-3336.009521484375,304.1339416503906,0.7457231283187866,0.1453752964735031,0.1314777284860611,292.9828186035156,297.1499938964844,293.1499938964844,0.3003986775875091,-5896.65771484375,304.1238708496094,0.8843616843223572,0.2448252290487289,0.2325077354907989,292.9061584472656,297.1499938964844,293.1499938964844,0.2050511837005615,-3251.89990234375,304.1241760253906,0.8044514060020447,0.1828749626874923,0.1282227635383606,292.9175109863281,297.1499938964844,293.1499938964844,0.2443384230136871,-5036.4765625,304.1241455078125,0.8395841121673584,0.2092987149953842,0.1985892355442047,293.0542907714844,297.1499938964844,293.1499938964844,0.0109326252713799,-4175.482421875,298.13970947265625,0.5117768049240112,0.050000000745058,0.2305732071399688,283.1981811523437,291.1499938964844,270.2928161621094,269.9222412109375,283.2041015625,293.0534973144531,283.1985778808594,1.0,0.2386871129274368,0.9998992085456848,0.9998992085456848,0.999585211277008,1.0,-1.1057411432266235,0.4792320132255554,0.6265091896057129,0.2083916664123535,0.0,0.0,1.0,39.07380294799805,43.0,3.792943954467773,-0.0,150.21994018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.771484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0999331623315811,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71913710195804e-06,0.0988371521234512,-0.0988294333219528,0.0,0.0,0.0,0.0,3.68506121635437,0.0,0.0,0.0,0.2652606964111328,4.0,0.0,1.0
287220,292.9671630859375,297.1499938964844,293.1499938964844,0.1552152931690216,-3370.35302734375,304.1358642578125,0.7458135485649109,0.1468353569507599,0.1328435987234115,292.99859619140625,297.1499938964844,293.1499938964844,0.3022441565990448,-5922.0146484375,304.12945556640625,0.8826301693916321,0.2458599507808685,0.2334890365600586,292.9237060546875,297.1499938964844,293.1499938964844,0.2089688926935196,-3299.091552734375,304.1262512207031,0.805700957775116,0.1854896992444992,0.1300945580005645,292.934326171875,297.1499938964844,293.1499938964844,0.2482255399227142,-5096.9453125,304.12628173828125,0.840130090713501,0.2117732614278793,0.2009899467229843,293.06561279296875,297.1499938964844,293.1499938964844,0.0109431920573115,-4177.5546875,298.1437072753906,0.5099547505378723,0.050000000745058,0.2306855618953704,283.20172119140625,291.1499938964844,270.29473876953125,269.9222412109375,283.2090148925781,293.0648803710937,283.2021789550781,1.0,0.2400861084461212,0.9996976256370544,0.9996976256370544,0.9997926354408264,1.0,-1.11382257938385,0.4828394651412964,0.6309830546379089,0.2104170322418213,0.0,0.0,1.0,39.7813606262207,31.0,4.8961381912231445,-0.0,153.7920684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.100148931145668,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719144377915654e-06,0.0989206507802009,-0.0989129319787025,0.0,0.0,0.0,0.0,3.688231468200684,0.0,0.0,0.0,0.2652696669101715,4.0,0.0,1.0
287280,292.9671630859375,297.1499938964844,293.1499938964844,0.1552152931690216,-3370.35302734375,304.1358642578125,0.7458135485649109,0.1468353569507599,0.1328435987234115,292.99859619140625,297.1499938964844,293.1499938964844,0.3022441565990448,-5922.0146484375,304.12945556640625,0.8826301693916321,0.2458599507808685,0.2334890365600586,292.9237060546875,297.1499938964844,293.1499938964844,0.2089688926935196,-3299.091552734375,304.1262512207031,0.805700957775116,0.1854896992444992,0.1300945580005645,292.934326171875,297.1499938964844,293.1499938964844,0.2482255399227142,-5096.9453125,304.12628173828125,0.840130090713501,0.2117732614278793,0.2009899467229843,293.06561279296875,297.1499938964844,293.1499938964844,0.0109431920573115,-4177.5546875,298.1437072753906,0.5099547505378723,0.050000000745058,0.2306855618953704,283.20172119140625,291.1499938964844,270.29473876953125,269.9222412109375,283.2090148925781,293.0648803710937,283.2021789550781,1.0,0.2400861084461212,0.9996976256370544,0.9996976256370544,0.9997926354408264,1.0,-1.11382257938385,0.4828394651412964,0.6309830546379089,0.2104170322418213,0.0,0.0,1.0,39.7813606262207,31.0,4.8961381912231445,-0.0,153.7920684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.18560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.787109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.100148931145668,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719144377915654e-06,0.0989206507802009,-0.0989129319787025,0.0,0.0,0.0,0.0,3.688231468200684,0.0,0.0,0.0,0.2652696669101715,4.0,0.0,1.0
287340,292.9833679199219,297.1499938964844,293.1499938964844,0.1569310128688812,-3398.728271484375,304.1376953125,0.7586381435394287,0.148180603981018,0.1339795440435409,293.012451171875,297.1499938964844,293.1499938964844,0.3038317263126373,-5944.0185546875,304.1336364746094,0.8973107933998108,0.2468845546245575,0.2343615889549255,292.9397888183594,297.1499938964844,293.1499938964844,0.212479829788208,-3341.13232421875,304.1283264160156,0.8207570314407349,0.1879622191190719,0.1317683011293411,292.94976806640625,297.1499938964844,293.1499938964844,0.2516811490058899,-5150.3955078125,304.12841796875,0.8550482392311096,0.2141046375036239,0.2031213790178299,293.0756225585937,297.1499938964844,293.1499938964844,0.0109093766659498,-4168.51220703125,298.1473388671875,0.5182704329490662,0.050000000745058,0.2301999181509018,283.2059936523437,291.1499938964844,270.2984313964844,269.9237060546875,283.2145080566406,293.0749816894531,283.2065124511719,1.0,0.2369190752506256,0.999496042728424,0.999496042728424,1.0,1.0,-1.120218276977539,0.485693484544754,0.6345247626304626,0.2120240777730941,0.0,0.0,1.0,37.275123596191406,25.0,5.892349243164063,-0.0,150.80654907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.802734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1003491729497909,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719150744378567e-06,0.0989982038736343,-0.0989904850721359,0.0,0.0,0.0,0.0,3.691176414489746,0.0,0.0,0.0,0.2652779817581177,4.0,0.0,1.0
287400,292.9833679199219,297.1499938964844,293.1499938964844,0.1569310128688812,-3398.728271484375,304.1376953125,0.7586381435394287,0.148180603981018,0.1339795440435409,293.012451171875,297.1499938964844,293.1499938964844,0.3038317263126373,-5944.0185546875,304.1336364746094,0.8973107933998108,0.2468845546245575,0.2343615889549255,292.9397888183594,297.1499938964844,293.1499938964844,0.212479829788208,-3341.13232421875,304.1283264160156,0.8207570314407349,0.1879622191190719,0.1317683011293411,292.94976806640625,297.1499938964844,293.1499938964844,0.2516811490058899,-5150.3955078125,304.12841796875,0.8550482392311096,0.2141046375036239,0.2031213790178299,293.0756225585937,297.1499938964844,293.1499938964844,0.0109093766659498,-4168.51220703125,298.1473388671875,0.5182704329490662,0.050000000745058,0.2301999181509018,283.2059936523437,291.1499938964844,270.2984313964844,269.9237060546875,283.2145080566406,293.0749816894531,283.2065124511719,1.0,0.2369190752506256,0.999496042728424,0.999496042728424,1.0,1.0,-1.120218276977539,0.485693484544754,0.6345247626304626,0.2120240777730941,0.0,0.0,1.0,37.275123596191406,25.0,5.892349243164063,-0.0,150.80654907226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.802734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1003491729497909,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719150744378567e-06,0.0989982038736343,-0.0989904850721359,0.0,0.0,0.0,0.0,3.691176414489746,0.0,0.0,0.0,0.2652779817581177,4.0,0.0,1.0
287460,292.9981384277344,297.1499938964844,293.1499938964844,0.1584309488534927,-3423.4609375,304.1393127441406,0.7775895595550537,0.1494041085243225,0.1349776834249496,293.0249328613281,297.1499938964844,293.1499938964844,0.305204838514328,-5963.19287109375,304.13677978515625,0.920324981212616,0.2478317469358444,0.2351406216621399,292.9545593261719,297.1499938964844,293.1499938964844,0.2157314419746399,-3379.915283203125,304.130126953125,0.840989351272583,0.1902930587530136,0.1333193480968475,292.9639892578125,297.1499938964844,293.1499938964844,0.2548629641532898,-5199.45166015625,304.1303100585937,0.8769593834877014,0.2162970155477523,0.2050884068012237,293.0845031738281,297.1499938964844,293.1499938964844,0.0108628701418638,-4156.2509765625,298.1507263183594,0.5315700173377991,0.050000000745058,0.2295501381158828,283.2108459472656,291.1499938964844,270.3041381835937,269.9267883300781,283.2203674316406,293.0839233398437,283.21142578125,1.0,0.2325704544782638,0.999073565006256,0.999073565006256,1.0,1.0,-1.1257944107055664,0.4881844818592071,0.6376098394393921,0.2134245187044143,0.0,0.0,1.0,33.88204574584961,25.0,6.72772741317749,-0.0,145.85800170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1872253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1005350351333618,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719157110841479e-06,0.099070243537426,-0.0990625247359275,0.0,0.0,0.0,0.0,3.693912029266357,0.0,0.0,0.0,0.2652857303619385,4.0,0.0,1.0
287520,292.9981384277344,297.1499938964844,293.1499938964844,0.1584309488534927,-3423.4609375,304.1393127441406,0.7775895595550537,0.1494041085243225,0.1349776834249496,293.0249328613281,297.1499938964844,293.1499938964844,0.305204838514328,-5963.19287109375,304.13677978515625,0.920324981212616,0.2478317469358444,0.2351406216621399,292.9545593261719,297.1499938964844,293.1499938964844,0.2157314419746399,-3379.915283203125,304.130126953125,0.840989351272583,0.1902930587530136,0.1333193480968475,292.9639892578125,297.1499938964844,293.1499938964844,0.2548629641532898,-5199.45166015625,304.1303100585937,0.8769593834877014,0.2162970155477523,0.2050884068012237,293.0845031738281,297.1499938964844,293.1499938964844,0.0108628701418638,-4156.2509765625,298.1507263183594,0.5315700173377991,0.050000000745058,0.2295501381158828,283.2108459472656,291.1499938964844,270.3041381835937,269.9267883300781,283.2203674316406,293.0839233398437,283.21142578125,1.0,0.2325704544782638,0.999073565006256,0.999073565006256,1.0,1.0,-1.1257944107055664,0.4881844818592071,0.6376098394393921,0.2134245187044143,0.0,0.0,1.0,33.88204574584961,25.0,6.72772741317749,-0.0,145.85800170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1872253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1005350351333618,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719157110841479e-06,0.099070243537426,-0.0990625247359275,0.0,0.0,0.0,0.0,3.693912029266357,0.0,0.0,0.0,0.2652857303619385,4.0,0.0,1.0
287580,293.0118103027344,297.1499938964844,293.1499938964844,0.1597763448953628,-3445.603759765625,304.140625,0.7946768999099731,0.1504774242639541,0.1358790397644043,293.0364990234375,297.1499938964844,293.1499938964844,0.3064116537570953,-5980.1669921875,304.13916015625,0.9419118165969848,0.2486570626497268,0.2358472049236297,292.96826171875,297.1499938964844,293.1499938964844,0.218800351023674,-3416.408935546875,304.1316223144531,0.8595685362815857,0.1924619972705841,0.1347857117652893,292.9771728515625,297.1499938964844,293.1499938964844,0.2578562498092651,-5245.50634765625,304.1318664550781,0.8969419002532959,0.2183331847190857,0.2069456428289413,293.0924072265625,297.1499938964844,293.1499938964844,0.0108265774324536,-4146.53369140625,298.1535339355469,0.5436721444129944,0.050000000745058,0.2290578186511993,283.2162170410156,291.1499938964844,270.3119506835937,269.9316711425781,283.22662353515625,293.0918884277344,283.21685791015625,1.0,0.2295220047235489,0.998651087284088,0.998651087284088,1.0,1.0,-1.1311227083206177,0.4905672073364258,0.6405555009841919,0.2147605866193771,0.0,0.0,1.0,31.326396942138672,25.0,7.456777095794678,-0.0,142.40176391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1880187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1007075235247612,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71916256780969e-06,0.0991371497511863,-0.0991294309496879,0.0,0.0,0.0,0.0,3.6964528560638414,0.0,0.0,0.0,0.2652929127216339,4.0,0.0,1.0
287640,293.0118103027344,297.1499938964844,293.1499938964844,0.1597763448953628,-3445.603759765625,304.140625,0.7946768999099731,0.1504774242639541,0.1358790397644043,293.0364990234375,297.1499938964844,293.1499938964844,0.3064116537570953,-5980.1669921875,304.13916015625,0.9419118165969848,0.2486570626497268,0.2358472049236297,292.96826171875,297.1499938964844,293.1499938964844,0.218800351023674,-3416.408935546875,304.1316223144531,0.8595685362815857,0.1924619972705841,0.1347857117652893,292.9771728515625,297.1499938964844,293.1499938964844,0.2578562498092651,-5245.50634765625,304.1318664550781,0.8969419002532959,0.2183331847190857,0.2069456428289413,293.0924072265625,297.1499938964844,293.1499938964844,0.0108265774324536,-4146.53369140625,298.1535339355469,0.5436721444129944,0.050000000745058,0.2290578186511993,283.2162170410156,291.1499938964844,270.3119506835937,269.9316711425781,283.22662353515625,293.0918884277344,283.21685791015625,1.0,0.2295220047235489,0.998651087284088,0.998651087284088,1.0,1.0,-1.1311227083206177,0.4905672073364258,0.6405555009841919,0.2147605866193771,0.0,0.0,1.0,31.326396942138672,25.0,7.456777095794678,-0.0,142.40176391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1880187988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.830078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1007075235247612,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71916256780969e-06,0.0991371497511863,-0.0991294309496879,0.0,0.0,0.0,0.0,3.6964528560638414,0.0,0.0,0.0,0.2652929127216339,4.0,0.0,1.0
287700,293.018310546875,297.1499938964844,293.1499938964844,0.1603792011737823,-3455.5,304.1412353515625,0.8021171689033508,0.1509518176317215,0.1362851113080978,293.0419921875,297.1499938964844,293.1499938964844,0.3069383203983307,-5987.5751953125,304.1401672363281,0.9509457945823668,0.2490157335996627,0.2361622601747512,292.97479248046875,297.1499938964844,293.1499938964844,0.2202557772397995,-3433.66845703125,304.13232421875,0.8679792881011963,0.1934808641672134,0.1354818046092987,292.98345947265625,297.1499938964844,293.1499938964844,0.2592724561691284,-5267.24755859375,304.1325988769531,0.905804455280304,0.2192880660295486,0.2078263908624649,293.0960388183594,297.1499938964844,293.1499938964844,0.010811697691679,-4142.49755859375,298.1546325683594,0.5489675998687744,0.050000000745058,0.2288648188114166,283.2191162109375,291.1499938964844,270.31671142578125,269.9348449707031,283.22998046875,293.0955810546875,283.2197570800781,1.0,0.2283492088317871,0.9984398484230042,0.9984398484230042,1.0,1.0,-1.1336493492126465,0.4916972219944,0.6419521570205688,0.2153947204351425,0.0,0.0,1.0,30.33055877685547,25.0,7.828433990478516,-0.0,141.16712951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1884155273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1007890105247497,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719165296293795e-06,0.0991687774658203,-0.0991610586643219,0.0,0.0,0.0,0.0,3.697653770446777,0.0,0.0,0.0,0.2652963101863861,4.0,0.0,1.0
287760,293.02459716796875,297.1499938964844,293.1499938964844,0.1609329581260681,-3464.571044921875,304.1418151855469,0.8088444471359253,0.1513853669166565,0.1366598159074783,293.0473022460937,297.1499938964844,293.1499938964844,0.3074095845222473,-5994.18798828125,304.1410827636719,0.9588643312454224,0.2493374645709991,0.2364485561847686,292.9811096191406,297.1499938964844,293.1499938964844,0.2216557711362838,-3450.239013671875,304.13299560546875,0.8758434653282166,0.1944567859172821,0.136151984333992,292.9895324707031,297.1499938964844,293.1499938964844,0.2606320977210998,-5288.08642578125,304.13330078125,0.9145160913467408,0.2202014327049255,0.2086734622716903,293.0995178222656,297.1499938964844,293.1499938964844,0.0107982903718948,-4138.83447265625,298.155517578125,0.5538099408149719,0.050000000745058,0.2286982387304306,283.2221374511719,291.1499938964844,270.32208251953125,269.9385070800781,283.2335205078125,293.0990905761719,283.2228088378906,1.0,0.2273666560649871,0.9982338547706604,0.9982338547706604,1.0,1.0,-1.136064052581787,0.492777407169342,0.6432866454124451,0.2160009443759918,0.0,0.0,1.0,29.47431182861328,25.0,8.225919723510742,-0.0,140.166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.841796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1008675247430801,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7191680247779e-06,0.0991992503404617,-0.0991915315389633,0.0,0.0,0.0,0.0,3.698811054229736,0.0,0.0,0.0,0.2652995884418487,4.0,0.0,1.0
287820,293.0365600585937,297.1499938964844,293.1499938964844,0.1618897914886474,-3480.18603515625,304.1429443359375,0.819831371307373,0.1521324217319488,0.1373133659362793,293.0575256347656,297.1499938964844,293.1499938964844,0.3081785142421722,-6004.8955078125,304.14276123046875,0.9716236591339112,0.2498694062232971,0.2369296848773956,292.99322509765625,297.1499938964844,293.1499938964844,0.2242863029241562,-3481.28369140625,304.13427734375,0.8898326754570007,0.1962825357913971,0.1374137252569198,293.0011901855469,297.1499938964844,293.1499938964844,0.2631782591342926,-5327.01025390625,304.1346130371094,0.9305257201194764,0.2219060957431793,0.21026511490345,293.10601806640625,297.1499938964844,293.1499938964844,0.0107748042792081,-4132.35693359375,298.15655517578125,0.5621482729911804,0.050000000745058,0.2284306585788726,283.2286682128906,291.1499938964844,270.334716796875,269.94744873046875,283.2413024902344,293.1056213378906,283.2294311523437,1.0,0.2258670032024383,0.9978218674659728,0.9978218674659728,1.0,1.0,-1.1405298709869385,0.4947751760482788,0.6457546949386597,0.2171225398778915,0.0,0.0,1.0,28.10709381103516,25.0,9.127798080444336,-0.0,138.7217559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.853515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1010160371661186,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71917257225141e-06,0.0992569252848625,-0.0992492064833641,0.0,0.0,0.0,0.0,3.7010014057159424,0.0,0.0,0.0,0.2653057873249054,4.0,0.0,1.0
287880,293.0365600585937,297.1499938964844,293.1499938964844,0.1618897914886474,-3480.18603515625,304.1429443359375,0.819831371307373,0.1521324217319488,0.1373133659362793,293.0575256347656,297.1499938964844,293.1499938964844,0.3081785142421722,-6004.8955078125,304.14276123046875,0.9716236591339112,0.2498694062232971,0.2369296848773956,292.99322509765625,297.1499938964844,293.1499938964844,0.2242863029241562,-3481.28369140625,304.13427734375,0.8898326754570007,0.1962825357913971,0.1374137252569198,293.0011901855469,297.1499938964844,293.1499938964844,0.2631782591342926,-5327.01025390625,304.1346130371094,0.9305257201194764,0.2219060957431793,0.21026511490345,293.10601806640625,297.1499938964844,293.1499938964844,0.0107748042792081,-4132.35693359375,298.15655517578125,0.5621482729911804,0.050000000745058,0.2284306585788726,283.2286682128906,291.1499938964844,270.334716796875,269.94744873046875,283.2413024902344,293.1056213378906,283.2294311523437,1.0,0.2258670032024383,0.9978218674659728,0.9978218674659728,1.0,1.0,-1.1405298709869385,0.4947751760482788,0.6457546949386597,0.2171225398778915,0.0,0.0,1.0,28.10709381103516,25.0,9.127798080444336,-0.0,138.7217559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.853515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1010160371661186,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71917257225141e-06,0.0992569252848625,-0.0992492064833641,0.0,0.0,0.0,0.0,3.7010014057159424,0.0,0.0,0.0,0.2653057873249054,4.0,0.0,1.0
287940,293.0477600097656,297.1499938964844,293.1499938964844,0.1626558303833007,-3492.611328125,304.1440124511719,0.8283841609954834,0.1527365744113922,0.1378468722105026,293.0671081542969,297.1499938964844,293.1499938964844,0.3087200820446014,-6012.29052734375,304.144287109375,0.9809331297874452,0.250262975692749,0.23729108273983,293.0046081542969,297.1499938964844,293.1499938964844,0.2266894876956939,-3509.5341796875,304.135498046875,0.901469588279724,0.1979450732469558,0.1385712325572967,293.0121459960937,297.1499938964844,293.1499938964844,0.2654921412467956,-5362.25537109375,304.1358947753906,0.9436297416687012,0.2234527617692947,0.211720734834671,293.1119689941406,297.1499938964844,293.1499938964844,0.0107543729245662,-4126.65576171875,298.1565856933594,0.5687858462333679,0.050000000745058,0.228232741355896,283.2359924316406,291.1499938964844,270.3500061035156,269.95867919921875,283.2500305175781,293.1116027832031,283.2368469238281,1.0,0.2248519361019134,0.9974099397659302,0.9974099397659302,1.0,1.0,-1.1445032358169556,0.4965523183345794,0.6479508876800537,0.218120738863945,0.0,0.0,1.0,27.10526466369629,25.0,10.190977096557615,-0.0,137.8437042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.86328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1011538431048393,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719177119724918e-06,0.0993104800581932,-0.0993027612566948,0.0,0.0,0.0,0.0,3.703035116195679,0.0,0.0,0.0,0.2653115391731262,4.0,0.0,1.0
288000,293.0477600097656,297.1499938964844,293.1499938964844,0.1626558303833007,-3492.611328125,304.1440124511719,0.8283841609954834,0.1527365744113922,0.1378468722105026,293.0671081542969,297.1499938964844,293.1499938964844,0.3087200820446014,-6012.29052734375,304.144287109375,0.9809331297874452,0.250262975692749,0.23729108273983,293.0046081542969,297.1499938964844,293.1499938964844,0.2266894876956939,-3509.5341796875,304.135498046875,0.901469588279724,0.1979450732469558,0.1385712325572967,293.0121459960937,297.1499938964844,293.1499938964844,0.2654921412467956,-5362.25537109375,304.1358947753906,0.9436297416687012,0.2234527617692947,0.211720734834671,293.1119689941406,297.1499938964844,293.1499938964844,0.0107543729245662,-4126.65576171875,298.1565856933594,0.5687858462333679,0.050000000745058,0.228232741355896,283.2359924316406,291.1499938964844,270.3500061035156,269.95867919921875,283.2500305175781,293.1116027832031,283.2368469238281,1.0,0.2248519361019134,0.9974099397659302,0.9974099397659302,1.0,1.0,-1.1445032358169556,0.4965523183345794,0.6479508876800537,0.218120738863945,0.0,0.0,1.0,27.10526466369629,25.0,10.190977096557615,-0.0,137.8437042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.86328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1011538431048393,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719177119724918e-06,0.0993104800581932,-0.0993027612566948,0.0,0.0,0.0,0.0,3.703035116195679,0.0,0.0,0.0,0.2653115391731262,4.0,0.0,1.0
288060,293.05889892578125,297.1499938964844,293.1499938964844,0.1631383448839187,-3500.272705078125,304.14520263671875,0.8347030282020569,0.1530703902244568,0.1381977498531341,293.076904296875,297.1499938964844,293.1499938964844,0.3089157938957214,-6014.50341796875,304.1458740234375,0.987267792224884,0.2503787875175476,0.2374573647975921,293.0161437988281,297.1499938964844,293.1499938964844,0.2287299633026123,-3533.344970703125,304.136962890625,0.9108373522758484,0.1992885023355484,0.1395587474107742,293.0233154296875,297.1499938964844,293.1499938964844,0.2674330472946167,-5391.57763671875,304.1373596191406,0.9533612728118896,0.2246836125850677,0.2129503190517425,293.1183776855469,297.1499938964844,293.1499938964844,0.0107287000864744,-4120.01513671875,298.1516418457031,0.5737261176109314,0.050000000745058,0.2280930131673813,283.2442626953125,291.1499938964844,270.366943359375,269.9712829589844,283.2600402832031,293.117919921875,283.2452087402344,1.0,0.2241792976856231,0.9969943761825562,0.9969943761825562,1.0,1.0,-1.147618055343628,0.4979423582553863,0.6496756672859192,0.2189065068960189,0.0,0.0,1.0,26.402488708496094,28.0,11.486708641052246,-0.0,137.31138610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.19122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.873046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1012817323207855,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719181667198427e-06,0.0993601977825164,-0.099352478981018,0.0,0.0,0.0,0.0,3.704923629760742,0.0,0.0,0.0,0.2653168737888336,4.0,0.0,1.0
288120,293.05889892578125,297.1499938964844,293.1499938964844,0.1631383448839187,-3500.272705078125,304.14520263671875,0.8347030282020569,0.1530703902244568,0.1381977498531341,293.076904296875,297.1499938964844,293.1499938964844,0.3089157938957214,-6014.50341796875,304.1458740234375,0.987267792224884,0.2503787875175476,0.2374573647975921,293.0161437988281,297.1499938964844,293.1499938964844,0.2287299633026123,-3533.344970703125,304.136962890625,0.9108373522758484,0.1992885023355484,0.1395587474107742,293.0233154296875,297.1499938964844,293.1499938964844,0.2674330472946167,-5391.57763671875,304.1373596191406,0.9533612728118896,0.2246836125850677,0.2129503190517425,293.1183776855469,297.1499938964844,293.1499938964844,0.0107287000864744,-4120.01513671875,298.1516418457031,0.5737261176109314,0.050000000745058,0.2280930131673813,283.2442626953125,291.1499938964844,270.366943359375,269.9712829589844,283.2600402832031,293.117919921875,283.2452087402344,1.0,0.2241792976856231,0.9969943761825562,0.9969943761825562,1.0,1.0,-1.147618055343628,0.4979423582553863,0.6496756672859192,0.2189065068960189,0.0,0.0,1.0,26.402488708496094,28.0,11.486708641052246,-0.0,137.31138610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.19122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.873046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1012817323207855,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719181667198427e-06,0.0993601977825164,-0.099352478981018,0.0,0.0,0.0,0.0,3.704923629760742,0.0,0.0,0.0,0.2653168737888336,4.0,0.0,1.0
288180,293.070068359375,297.1499938964844,293.1499938964844,0.1632382869720459,-3501.524658203125,304.1466369628906,0.8333691358566284,0.1531153172254562,0.1383015811443328,293.0870361328125,297.1499938964844,293.1499938964844,0.3086221814155578,-6009.35107421875,304.1477355957031,0.9855221509933472,0.2501782476902008,0.2373423129320144,293.028076171875,297.1499938964844,293.1499938964844,0.2302504926919937,-3550.857177734375,304.1387634277344,0.9106478095054626,0.2002631425857544,0.1403029859066009,293.0348815917969,297.1499938964844,293.1499938964844,0.2688309848308563,-5412.341796875,304.1392517089844,0.9527855515480042,0.2255438417196273,0.2138498574495315,293.1258850097656,297.1499938964844,293.1499938964844,0.0107037434354424,-4114.046875,298.13848876953125,0.5723987221717834,0.050000000745058,0.2281298786401748,283.2535705566406,291.1499938964844,270.3844299316406,269.9843444824219,283.2712707519531,293.1253967285156,283.254638671875,1.0,0.2248858362436294,0.9965788722038268,0.9965788722038268,1.0,1.0,-1.149622082710266,0.4988329708576202,0.6507891416549683,0.2194113582372665,0.0,0.0,1.0,26.62702751159668,31.0,12.95949649810791,-0.0,138.29061889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1014003977179527,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719185305177234e-06,0.0994063541293144,-0.099398635327816,0.0,0.0,0.0,0.0,3.706676721572876,0.0,0.0,0.0,0.2653218507766723,4.0,0.0,1.0
288240,293.070068359375,297.1499938964844,293.1499938964844,0.1632382869720459,-3501.524658203125,304.1466369628906,0.8333691358566284,0.1531153172254562,0.1383015811443328,293.0870361328125,297.1499938964844,293.1499938964844,0.3086221814155578,-6009.35107421875,304.1477355957031,0.9855221509933472,0.2501782476902008,0.2373423129320144,293.028076171875,297.1499938964844,293.1499938964844,0.2302504926919937,-3550.857177734375,304.1387634277344,0.9106478095054626,0.2002631425857544,0.1403029859066009,293.0348815917969,297.1499938964844,293.1499938964844,0.2688309848308563,-5412.341796875,304.1392517089844,0.9527855515480042,0.2255438417196273,0.2138498574495315,293.1258850097656,297.1499938964844,293.1499938964844,0.0107037434354424,-4114.046875,298.13848876953125,0.5723987221717834,0.050000000745058,0.2281298786401748,283.2535705566406,291.1499938964844,270.3844299316406,269.9843444824219,283.2712707519531,293.1253967285156,283.254638671875,1.0,0.2248858362436294,0.9965788722038268,0.9965788722038268,1.0,1.0,-1.149622082710266,0.4988329708576202,0.6507891416549683,0.2194113582372665,0.0,0.0,1.0,26.62702751159668,31.0,12.95949649810791,-0.0,138.29061889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1014003977179527,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719185305177234e-06,0.0994063541293144,-0.099398635327816,0.0,0.0,0.0,0.0,3.706676721572876,0.0,0.0,0.0,0.2653218507766723,4.0,0.0,1.0
288300,293.0754699707031,297.1499938964844,293.1499938964844,0.1631880402565002,-3500.48779296875,304.1473388671875,0.8303207755088806,0.153062954545021,0.1382905542850494,293.092041015625,297.1499938964844,293.1499938964844,0.3083371818065643,-6004.72705078125,304.1486511230469,0.9820707440376282,0.2499929815530777,0.2372084259986877,293.03399658203125,297.1499938964844,293.1499938964844,0.2308544218540191,-3557.74365234375,304.13970947265625,0.9074609279632568,0.2006438970565796,0.1406038701534271,293.0406494140625,297.1499938964844,293.1499938964844,0.2693662941455841,-5420.18017578125,304.1402282714844,0.9492810368537904,0.2258676886558532,0.2142030745744705,293.12994384765625,297.1499938964844,293.1499938964844,0.0106912618502974,-4111.22265625,298.129150390625,0.5697572231292725,0.050000000745058,0.228204607963562,283.2586364746094,291.1499938964844,270.3933410644531,269.9909973144531,283.2772216796875,293.1294250488281,283.259765625,1.0,0.2256272137165069,0.99637109041214,0.99637109041214,1.0,1.0,-1.1503231525421145,0.4991427659988403,0.6511803865432739,0.2195878475904464,0.0,0.0,1.0,27.03574562072754,31.0,13.680739402770996,-0.0,139.2801055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1924133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.88671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1014564484357833,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719187124166638e-06,0.0994281694293022,-0.0994204506278038,0.0,0.0,0.0,0.0,3.707504987716675,0.0,0.0,0.0,0.2653241753578186,4.0,0.0,1.0
