time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288360,293.08074951171875,297.1499938964844,293.1499938964844,0.1630844622850418,-3498.56982421875,304.14801025390625,0.8261650800704956,0.1529697179794311,0.138246476650238,293.0969543457031,297.1499938964844,293.1499938964844,0.3079776763916015,-5999.01025390625,304.1495666503906,0.9772258400917052,0.2497615665197372,0.2370343506336212,293.0398254394531,297.1499938964844,293.1499938964844,0.2313696891069412,-3563.577880859375,304.1406555175781,0.9029844403266908,0.2009639889001846,0.1408649682998657,293.0463562011719,297.1499938964844,293.1499938964844,0.2698098123073578,-5426.60595703125,304.1412048339844,0.9441735744476318,0.226131871342659,0.2145030945539474,293.1341247558594,297.1499938964844,293.1499938964844,0.0106784533709287,-4108.41064453125,298.1181335449219,0.5661831498146057,0.050000000745058,0.2283086329698562,283.2639465332031,291.1499938964844,270.40240478515625,269.99774169921875,283.28338623046875,293.13360595703125,283.2651062011719,1.0,0.2265765219926834,0.9961708188056946,0.9961708188056946,1.0,1.0,-1.150859832763672,0.4993787109851837,0.6514810919761658,0.2197228670120239,0.0,0.0,1.0,27.59845542907715,34.0,14.367264747619627,-0.0,140.5275421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1928100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1015104502439498,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719188943156041e-06,0.0994491800665855,-0.0994414612650871,0.0,0.0,0.0,0.0,3.708303213119507,0.0,0.0,0.0,0.26532644033432,4.0,0.0,1.0
288420,293.0908508300781,297.1499938964844,293.1499938964844,0.162735253572464,-3492.39111328125,304.1492614746094,0.8154149651527405,0.1526742726564407,0.1380704939365387,293.1064453125,297.1499938964844,293.1499938964844,0.3070615231990814,-5984.6923828125,304.1512145996094,0.9639206528663636,0.2491764575242996,0.2365805506706237,293.0512390136719,297.1499938964844,293.1499938964844,0.2321576476097107,-3572.382568359375,304.1424560546875,0.8914048075675964,0.2014393210411071,0.1412789672613144,293.0574951171875,297.1499938964844,293.1499938964844,0.270448237657547,-5435.65087890625,304.14306640625,0.9303410649299622,0.2264994829893112,0.2149603366851806,293.142822265625,297.1499938964844,293.1499938964844,0.0106513835489749,-4102.67578125,298.0915832519531,0.5570777058601379,0.050000000745058,0.2285902053117752,283.27520751953125,291.1499938964844,270.4208374023437,270.01153564453125,283.296142578125,293.1422424316406,283.2764587402344,1.0,0.2289835512638092,0.995770275592804,0.995770275592804,1.0,1.0,-1.1514878273010254,0.4996502101421356,0.6518375873565674,0.2198802083730697,0.0,0.0,1.0,29.11030387878418,37.0,15.604771614074709,-0.0,143.66062927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1936340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1016125604510307,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719191671640147e-06,0.0994889363646507,-0.0994812175631523,0.0,0.0,0.0,0.0,3.709813356399536,0.0,0.0,0.0,0.2653307318687439,4.0,0.0,1.0
288480,293.0908508300781,297.1499938964844,293.1499938964844,0.162735253572464,-3492.39111328125,304.1492614746094,0.8154149651527405,0.1526742726564407,0.1380704939365387,293.1064453125,297.1499938964844,293.1499938964844,0.3070615231990814,-5984.6923828125,304.1512145996094,0.9639206528663636,0.2491764575242996,0.2365805506706237,293.0512390136719,297.1499938964844,293.1499938964844,0.2321576476097107,-3572.382568359375,304.1424560546875,0.8914048075675964,0.2014393210411071,0.1412789672613144,293.0574951171875,297.1499938964844,293.1499938964844,0.270448237657547,-5435.65087890625,304.14306640625,0.9303410649299622,0.2264994829893112,0.2149603366851806,293.142822265625,297.1499938964844,293.1499938964844,0.0106513835489749,-4102.67578125,298.0915832519531,0.5570777058601379,0.050000000745058,0.2285902053117752,283.27520751953125,291.1499938964844,270.4208374023437,270.01153564453125,283.296142578125,293.1422424316406,283.2764587402344,1.0,0.2289835512638092,0.995770275592804,0.995770275592804,1.0,1.0,-1.1514878273010254,0.4996502101421356,0.6518375873565674,0.2198802083730697,0.0,0.0,1.0,29.11030387878418,37.0,15.604771614074709,-0.0,143.66062927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1936340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1016125604510307,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719191671640147e-06,0.0994889363646507,-0.0994812175631523,0.0,0.0,0.0,0.0,3.709813356399536,0.0,0.0,0.0,0.2653307318687439,4.0,0.0,1.0
288540,293.1003112792969,297.1499938964844,293.1499938964844,0.1622172892093658,-3483.427978515625,304.1503601074219,0.802113950252533,0.1522493958473205,0.1377899050712585,293.115478515625,297.1499938964844,293.1499938964844,0.305911660194397,-5966.95751953125,304.1527099609375,0.9468429088592528,0.2484458535909652,0.2360013276338577,293.06219482421875,297.1499938964844,293.1499938964844,0.2326512485742569,-3577.72802734375,304.1441345214844,0.8776618242263794,0.2017158716917038,0.141562208533287,293.06817626953125,297.1499938964844,293.1499938964844,0.2707869410514831,-5440.1279296875,304.1448059082031,0.9138793349266052,0.2266741245985031,0.215246096253395,293.1517028808594,297.1499938964844,293.1499938964844,0.0106217842549085,-4096.60693359375,298.0594177246094,0.546550989151001,0.050000000745058,0.2289507985115051,283.2872009277344,291.1499938964844,270.439697265625,270.025634765625,283.30938720703125,293.151123046875,283.2885131835937,1.0,0.231910690665245,0.9953697323799132,0.9953697323799132,1.0,1.0,-1.1515717506408691,0.4996767938137054,0.6518949866294861,0.2198996543884277,0.0,0.0,1.0,31.03644561767578,40.0,16.646343231201172,-0.0,147.45762634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1017072796821594,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719195309618954e-06,0.0995258241891861,-0.0995181053876876,0.0,0.0,0.0,0.0,3.711214303970337,0.0,0.0,0.0,0.2653346955776214,4.0,0.0,1.0
288600,293.1003112792969,297.1499938964844,293.1499938964844,0.1622172892093658,-3483.427978515625,304.1503601074219,0.802113950252533,0.1522493958473205,0.1377899050712585,293.115478515625,297.1499938964844,293.1499938964844,0.305911660194397,-5966.95751953125,304.1527099609375,0.9468429088592528,0.2484458535909652,0.2360013276338577,293.06219482421875,297.1499938964844,293.1499938964844,0.2326512485742569,-3577.72802734375,304.1441345214844,0.8776618242263794,0.2017158716917038,0.141562208533287,293.06817626953125,297.1499938964844,293.1499938964844,0.2707869410514831,-5440.1279296875,304.1448059082031,0.9138793349266052,0.2266741245985031,0.215246096253395,293.1517028808594,297.1499938964844,293.1499938964844,0.0106217842549085,-4096.60693359375,298.0594177246094,0.546550989151001,0.050000000745058,0.2289507985115051,283.2872009277344,291.1499938964844,270.439697265625,270.025634765625,283.30938720703125,293.151123046875,283.2885131835937,1.0,0.231910690665245,0.9953697323799132,0.9953697323799132,1.0,1.0,-1.1515717506408691,0.4996767938137054,0.6518949866294861,0.2198996543884277,0.0,0.0,1.0,31.03644561767578,40.0,16.646343231201172,-0.0,147.45762634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1017072796821594,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719195309618954e-06,0.0995258241891861,-0.0995181053876876,0.0,0.0,0.0,0.0,3.711214303970337,0.0,0.0,0.0,0.2653346955776214,4.0,0.0,1.0
288660,293.10919189453125,297.1499938964844,293.1499938964844,0.1615512818098068,-3472.0166015625,304.1513366699219,0.7876744270324707,0.1517114788293838,0.1374167501926422,293.1240234375,297.1499938964844,293.1499938964844,0.304555594921112,-5946.19921875,304.1540832519531,0.9277052879333496,0.247586578130722,0.2353101819753646,293.0726928710937,297.1499938964844,293.1499938964844,0.2328822463750839,-3579.998291015625,304.14569091796875,0.863320529460907,0.2018165588378906,0.1417288035154342,293.078369140625,297.1499938964844,293.1499938964844,0.2708586454391479,-5440.548828125,304.1464233398437,0.8978347182273865,0.2266778945922851,0.2153789699077606,293.1606750488281,297.1499938964844,293.1499938964844,0.0105891888961195,-4090.0419921875,298.0223083496094,0.5357232689857483,0.050000000745058,0.2293714433908462,283.2997741699219,291.1499938964844,270.4589538574219,270.0400085449219,283.3230285644531,293.1600952148437,283.3011474609375,1.0,0.2352000176906585,0.994987726211548,0.994987726211548,1.0,1.0,-1.1511588096618652,0.499480128288269,0.651678740978241,0.2197934240102768,0.0,0.0,1.0,33.276248931884766,43.0,17.50003433227539,-0.0,151.72952270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.912109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1017952188849449,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719198038103059e-06,0.0995600819587707,-0.0995523631572723,0.0,0.0,0.0,0.0,3.712515830993652,0.0,0.0,0.0,0.2653383612632751,4.0,0.0,1.0
288720,293.10919189453125,297.1499938964844,293.1499938964844,0.1615512818098068,-3472.0166015625,304.1513366699219,0.7876744270324707,0.1517114788293838,0.1374167501926422,293.1240234375,297.1499938964844,293.1499938964844,0.304555594921112,-5946.19921875,304.1540832519531,0.9277052879333496,0.247586578130722,0.2353101819753646,293.0726928710937,297.1499938964844,293.1499938964844,0.2328822463750839,-3579.998291015625,304.14569091796875,0.863320529460907,0.2018165588378906,0.1417288035154342,293.078369140625,297.1499938964844,293.1499938964844,0.2708586454391479,-5440.548828125,304.1464233398437,0.8978347182273865,0.2266778945922851,0.2153789699077606,293.1606750488281,297.1499938964844,293.1499938964844,0.0105891888961195,-4090.0419921875,298.0223083496094,0.5357232689857483,0.050000000745058,0.2293714433908462,283.2997741699219,291.1499938964844,270.4589538574219,270.0400085449219,283.3230285644531,293.1600952148437,283.3011474609375,1.0,0.2352000176906585,0.994987726211548,0.994987726211548,1.0,1.0,-1.1511588096618652,0.499480128288269,0.651678740978241,0.2197934240102768,0.0,0.0,1.0,33.276248931884766,43.0,17.50003433227539,-0.0,151.72952270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1952209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.912109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1017952188849449,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719198038103059e-06,0.0995600819587707,-0.0995523631572723,0.0,0.0,0.0,0.0,3.712515830993652,0.0,0.0,0.0,0.2653383612632751,4.0,0.0,1.0
288780,293.117431640625,297.1499938964844,293.1499938964844,0.1607497334480285,-3458.35595703125,304.1522216796875,0.7733520269393921,0.1510704308748245,0.1369579136371612,293.1321105957031,297.1499938964844,293.1499938964844,0.3030085265636444,-5922.6259765625,304.1552734375,0.9087800979614258,0.2466077208518982,0.2345136702060699,293.0826416015625,297.1499938964844,293.1499938964844,0.2328695356845855,-3579.419921875,304.14715576171875,0.8493055701255798,0.2017549723386764,0.1417867988348007,293.08807373046875,297.1499938964844,293.1499938964844,0.2706820368766784,-5437.20068359375,304.1478881835937,0.8824124932289124,0.2265233397483825,0.2153689116239547,293.1695861816406,297.1499938964844,293.1499938964844,0.0105531988665461,-4082.849853515625,297.9804992675781,0.5252947807312012,0.050000000745058,0.2298391461372375,283.3128662109375,291.1499938964844,270.47857666015625,270.0546875,283.3369445800781,293.1690368652344,283.31427001953125,1.0,0.2387404143810272,0.9946057200431824,0.9946057200431824,1.0,1.0,-1.15027117729187,0.4990698397159576,0.6512013077735901,0.2195667624473571,0.0,0.0,1.0,35.760643005371094,46.0,18.186342239379883,-0.0,156.34136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018767654895782,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719200766587164e-06,0.0995918661355972,-0.0995841473340988,0.0,0.0,0.0,0.0,3.713722944259644,0.0,0.0,0.0,0.2653417885303497,4.0,0.0,1.0
288840,293.117431640625,297.1499938964844,293.1499938964844,0.1607497334480285,-3458.35595703125,304.1522216796875,0.7733520269393921,0.1510704308748245,0.1369579136371612,293.1321105957031,297.1499938964844,293.1499938964844,0.3030085265636444,-5922.6259765625,304.1552734375,0.9087800979614258,0.2466077208518982,0.2345136702060699,293.0826416015625,297.1499938964844,293.1499938964844,0.2328695356845855,-3579.419921875,304.14715576171875,0.8493055701255798,0.2017549723386764,0.1417867988348007,293.08807373046875,297.1499938964844,293.1499938964844,0.2706820368766784,-5437.20068359375,304.1478881835937,0.8824124932289124,0.2265233397483825,0.2153689116239547,293.1695861816406,297.1499938964844,293.1499938964844,0.0105531988665461,-4082.849853515625,297.9804992675781,0.5252947807312012,0.050000000745058,0.2298391461372375,283.3128662109375,291.1499938964844,270.47857666015625,270.0546875,283.3369445800781,293.1690368652344,283.31427001953125,1.0,0.2387404143810272,0.9946057200431824,0.9946057200431824,1.0,1.0,-1.15027117729187,0.4990698397159576,0.6512013077735901,0.2195667624473571,0.0,0.0,1.0,35.760643005371094,46.0,18.186342239379883,-0.0,156.34136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018767654895782,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719200766587164e-06,0.0995918661355972,-0.0995841473340988,0.0,0.0,0.0,0.0,3.713722944259644,0.0,0.0,0.0,0.2653417885303497,4.0,0.0,1.0
288900,293.121337890625,297.1499938964844,293.1499938964844,0.16030153632164,-3450.73583984375,304.15264892578125,0.7664335370063782,0.1507139801979065,0.136698231101036,293.1359558105469,297.1499938964844,293.1499938964844,0.3021674156188965,-5909.837890625,304.1558532714844,0.9002745747566223,0.2460758984088897,0.2340775728225708,293.08740234375,297.1499938964844,293.1499938964844,0.2327770590782165,-3578.12451171875,304.1478271484375,0.8425787687301636,0.2016670852899551,0.1417772620916366,293.0927429199219,297.1499938964844,293.1499938964844,0.2705056667327881,-5434.18994140625,304.1485900878906,0.8749166131019592,0.2263901382684707,0.2153129428625106,293.17401123046875,297.1499938964844,293.1499938964844,0.0105338236317038,-4078.982421875,297.9579467773437,0.5203669667243958,0.050000000745058,0.2300872355699539,283.3195495605469,291.1499938964844,270.4884948730469,270.0621032714844,283.3439636230469,293.1734619140625,283.32098388671875,1.0,0.2405759245157241,0.994414746761322,0.994414746761322,1.0,1.0,-1.1496552228927612,0.4987872838973999,0.6508679389953613,0.21940977871418,0.0,0.0,1.0,37.07645034790039,46.0,18.47480583190918,-0.0,158.73902893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019152626395225,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719201676081866e-06,0.0996068716049194,-0.099599152803421,0.0,0.0,0.0,0.0,3.7142930030822754,0.0,0.0,0.0,0.2653433978557586,4.0,0.0,1.0
288960,293.1251220703125,297.1499938964844,293.1499938964844,0.1598249822854995,-3442.641845703125,304.15301513671875,0.7597529292106628,0.1503358781337738,0.1364202499389648,293.13970947265625,297.1499938964844,293.1499938964844,0.3012853860855102,-5896.44091796875,304.1564025878906,0.8921608328819275,0.2455182373523712,0.2336183041334152,293.0920715332031,297.1499938964844,293.1499938964844,0.232632428407669,-3576.22021484375,304.14849853515625,0.836076557636261,0.2015445679426193,0.141744315624237,293.0972900390625,297.1499938964844,293.1499938964844,0.2702758312225342,-5430.36767578125,304.1492614746094,0.8676511645317078,0.2262228578329086,0.215225875377655,293.17840576171875,297.1499938964844,293.1499938964844,0.0105135254561901,-4074.926025390625,297.9343566894531,0.5156745910644531,0.050000000745058,0.2303429841995239,283.3263244628906,291.1499938964844,270.4985046386719,270.0695495605469,283.35107421875,293.1778564453125,283.3277587890625,1.0,0.2424407452344894,0.9942318201065063,0.9942318201065063,1.0,1.0,-1.1489332914352417,0.4984572827816009,0.6504760384559631,0.219226062297821,0.0,0.0,1.0,38.4316520690918,49.0,18.73152542114257,-0.0,161.1803436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1968078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.923828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019523814320564,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71920349507127e-06,0.0996213406324386,-0.0996136218309402,0.0,0.0,0.0,0.0,3.714842796325684,0.0,0.0,0.0,0.2653449773788452,4.0,0.0,1.0
289020,293.1322326660156,297.1499938964844,293.1499938964844,0.1587900072336197,-3425.079345703125,304.1537475585937,0.7471821308135986,0.1495176255702972,0.1358110308647155,293.1468505859375,297.1499938964844,293.1499938964844,0.2994023561477661,-5867.86767578125,304.1573791503906,0.8766494393348694,0.2443277239799499,0.232631504535675,293.1010131835937,297.1499938964844,293.1499938964844,0.2321915030479431,-3570.638427734375,304.14971923828125,0.8236615061759949,0.2011992484331131,0.1416099816560745,293.1059875488281,297.1499938964844,293.1499938964844,0.2696602940559387,-5420.35400390625,304.1505432128906,0.8539189100265503,0.2257893830537796,0.2149605602025985,293.18707275390625,297.1499938964844,293.1499938964844,0.0104700410738587,-4066.203857421875,297.8841857910156,0.5070193409919739,0.050000000745058,0.2308740019798278,283.340087890625,291.1499938964844,270.51873779296875,270.08465576171875,283.3653869628906,293.1865234375,283.341552734375,1.0,0.2462296038866043,0.9938660264015198,0.9938660264015198,1.0,1.0,-1.1471755504608154,0.4976561367511749,0.6495193839073181,0.218779057264328,0.0,0.0,1.0,41.24205017089844,52.0,19.16178703308105,-0.0,166.15640258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020225659012794,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719205314060673e-06,0.0996487140655517,-0.0996409952640533,0.0,0.0,0.0,0.0,3.7158823013305664,0.0,0.0,0.0,0.2653478980064392,4.0,0.0,1.0
289080,293.1322326660156,297.1499938964844,293.1499938964844,0.1587900072336197,-3425.079345703125,304.1537475585937,0.7471821308135986,0.1495176255702972,0.1358110308647155,293.1468505859375,297.1499938964844,293.1499938964844,0.2994023561477661,-5867.86767578125,304.1573791503906,0.8766494393348694,0.2443277239799499,0.232631504535675,293.1010131835937,297.1499938964844,293.1499938964844,0.2321915030479431,-3570.638427734375,304.14971923828125,0.8236615061759949,0.2011992484331131,0.1416099816560745,293.1059875488281,297.1499938964844,293.1499938964844,0.2696602940559387,-5420.35400390625,304.1505432128906,0.8539189100265503,0.2257893830537796,0.2149605602025985,293.18707275390625,297.1499938964844,293.1499938964844,0.0104700410738587,-4066.203857421875,297.8841857910156,0.5070193409919739,0.050000000745058,0.2308740019798278,283.340087890625,291.1499938964844,270.51873779296875,270.08465576171875,283.3653869628906,293.1865234375,283.341552734375,1.0,0.2462296038866043,0.9938660264015198,0.9938660264015198,1.0,1.0,-1.1471755504608154,0.4976561367511749,0.6495193839073181,0.218779057264328,0.0,0.0,1.0,41.24205017089844,52.0,19.16178703308105,-0.0,166.15640258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.1976318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020225659012794,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719205314060673e-06,0.0996487140655517,-0.0996409952640533,0.0,0.0,0.0,0.0,3.7158823013305664,0.0,0.0,0.0,0.2653478980064392,4.0,0.0,1.0
289140,293.1388854980469,297.1499938964844,293.1499938964844,0.1576541364192962,-3405.814697265625,304.1543884277344,0.7356464862823486,0.1486226022243499,0.1351354420185089,293.153564453125,297.1499938964844,293.1499938964844,0.2973708808422088,-5837.06201171875,304.1583251953125,0.8622746467590332,0.2430429011583328,0.2315584272146225,293.10943603515625,297.1499938964844,293.1499938964844,0.2315609902143478,-3562.837890625,304.1508483886719,0.8116874694824219,0.2007284611463546,0.1413896530866623,293.1142272949219,297.1499938964844,293.1499938964844,0.2688493132591247,-5407.3642578125,304.1517028808594,0.841302752494812,0.2252316772937774,0.2145802229642868,293.1955871582031,297.1499938964844,293.1499938964844,0.0104227103292942,-4056.64111328125,297.8301696777344,0.4992788136005401,0.050000000745058,0.2314260005950927,283.35406494140625,291.1499938964844,270.5392150878906,270.09991455078125,283.3798217773437,293.1950378417969,283.3555908203125,1.0,0.2500577569007873,0.9935002326965332,0.9935002326965332,1.0,1.0,-1.1450183391571045,0.4966755509376526,0.6483427882194519,0.2182311415672302,0.0,0.0,1.0,44.15898513793945,40.0,19.50027275085449,-0.0,171.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020876839756965,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719208042544778e-06,0.0996741130948066,-0.0996663942933082,0.0,0.0,0.0,0.0,3.7168474197387695,0.0,0.0,0.0,0.2653506398200989,4.0,0.0,1.0
289200,293.1388854980469,297.1499938964844,293.1499938964844,0.1576541364192962,-3405.814697265625,304.1543884277344,0.7356464862823486,0.1486226022243499,0.1351354420185089,293.153564453125,297.1499938964844,293.1499938964844,0.2973708808422088,-5837.06201171875,304.1583251953125,0.8622746467590332,0.2430429011583328,0.2315584272146225,293.10943603515625,297.1499938964844,293.1499938964844,0.2315609902143478,-3562.837890625,304.1508483886719,0.8116874694824219,0.2007284611463546,0.1413896530866623,293.1142272949219,297.1499938964844,293.1499938964844,0.2688493132591247,-5407.3642578125,304.1517028808594,0.841302752494812,0.2252316772937774,0.2145802229642868,293.1955871582031,297.1499938964844,293.1499938964844,0.0104227103292942,-4056.64111328125,297.8301696777344,0.4992788136005401,0.050000000745058,0.2314260005950927,283.35406494140625,291.1499938964844,270.5392150878906,270.09991455078125,283.3798217773437,293.1950378417969,283.3555908203125,1.0,0.2500577569007873,0.9935002326965332,0.9935002326965332,1.0,1.0,-1.1450183391571045,0.4966755509376526,0.6483427882194519,0.2182311415672302,0.0,0.0,1.0,44.15898513793945,40.0,19.50027275085449,-0.0,171.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020876839756965,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719208042544778e-06,0.0996741130948066,-0.0996663942933082,0.0,0.0,0.0,0.0,3.7168474197387695,0.0,0.0,0.0,0.2653506398200989,4.0,0.0,1.0
289260,293.1448669433594,297.1499938964844,293.1499938964844,0.1562522202730178,-3382.001708984375,304.1552734375,0.7362475991249084,0.14769047498703,0.1342787742614746,293.1597900390625,297.1499938964844,293.1499938964844,0.2949956357479095,-5800.935546875,304.1595153808594,0.8632555603981018,0.2416937351226806,0.23027303814888,293.1172790527344,297.1499938964844,293.1499938964844,0.2305605709552765,-3550.60205078125,304.1522521972656,0.8133158683776855,0.2001676261425018,0.1409932821989059,293.1219177246094,297.1499938964844,293.1499938964844,0.2676540911197662,-5388.35546875,304.15313720703125,0.8429299592971802,0.2245817184448242,0.2139607965946197,293.20379638671875,297.1499938964844,293.1499938964844,0.0103269014507532,-4034.385986328125,297.7728881835937,0.5008053183555603,0.050000000745058,0.2313109934329986,283.3683776855469,291.1499938964844,270.5599365234375,270.11529541015625,283.39483642578125,293.2032775878906,283.36993408203125,1.0,0.2482001334428787,0.9931511282920836,0.9931511282920836,1.0,1.0,-1.1410908699035645,0.494894415140152,0.6461964249610901,0.2172507792711258,0.0,0.0,1.0,43.49166870117188,28.0,19.95536231994629,-0.0,168.74102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.19921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.939453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021481230854988,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719209861534182e-06,0.0996976941823959,-0.0996899753808975,0.0,0.0,0.0,0.0,3.717742919921875,0.0,0.0,0.0,0.2653531730175018,4.0,0.0,1.0
289320,293.1448669433594,297.1499938964844,293.1499938964844,0.1562522202730178,-3382.001708984375,304.1552734375,0.7362475991249084,0.14769047498703,0.1342787742614746,293.1597900390625,297.1499938964844,293.1499938964844,0.2949956357479095,-5800.935546875,304.1595153808594,0.8632555603981018,0.2416937351226806,0.23027303814888,293.1172790527344,297.1499938964844,293.1499938964844,0.2305605709552765,-3550.60205078125,304.1522521972656,0.8133158683776855,0.2001676261425018,0.1409932821989059,293.1219177246094,297.1499938964844,293.1499938964844,0.2676540911197662,-5388.35546875,304.15313720703125,0.8429299592971802,0.2245817184448242,0.2139607965946197,293.20379638671875,297.1499938964844,293.1499938964844,0.0103269014507532,-4034.385986328125,297.7728881835937,0.5008053183555603,0.050000000745058,0.2313109934329986,283.3683776855469,291.1499938964844,270.5599365234375,270.11529541015625,283.39483642578125,293.2032775878906,283.36993408203125,1.0,0.2482001334428787,0.9931511282920836,0.9931511282920836,1.0,1.0,-1.1410908699035645,0.494894415140152,0.6461964249610901,0.2172507792711258,0.0,0.0,1.0,43.49166870117188,28.0,19.95536231994629,-0.0,168.74102783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.19921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.939453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021481230854988,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719209861534182e-06,0.0996976941823959,-0.0996899753808975,0.0,0.0,0.0,0.0,3.717742919921875,0.0,0.0,0.0,0.2653531730175018,4.0,0.0,1.0
289380,293.1500549316406,297.1499938964844,293.1499938964844,0.1546914726495742,-3355.477783203125,304.1560974121094,0.7473899126052856,0.1467680931091308,0.1333158761262893,293.16534423828125,297.1499938964844,293.1499938964844,0.2923764884471893,-5761.07470703125,304.16070556640625,0.8775395154953003,0.2403182238340377,0.2288416773080825,293.1243591308594,297.1499938964844,293.1499938964844,0.2292937934398651,-3535.21142578125,304.1535949707031,0.8265761733055115,0.1995587050914764,0.1404736936092376,293.1288757324219,297.1499938964844,293.1499938964844,0.2661746442317962,-5364.95556640625,304.154541015625,0.8570031523704529,0.2238788157701492,0.2131699919700622,293.2116394042969,297.1499938964844,293.1499938964844,0.0101930685341358,-4001.843505859375,297.7129821777344,0.5105201601982117,0.050000000745058,0.2306494712829589,283.3830261230469,291.1499938964844,270.5808410644531,270.1307983398437,283.4101867675781,293.21112060546875,283.3846130371094,1.0,0.242309421300888,0.9928019642829896,0.9928019642829896,1.0,1.0,-1.1358505487442017,0.4925222098827362,0.6433283686637878,0.2159455567598343,0.0,0.0,1.0,39.88963317871094,25.0,20.421720504760746,-0.0,160.23599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.20001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.943359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022041738033294,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719211680523586e-06,0.0997195690870285,-0.09971185028553,0.0,0.0,0.0,0.0,3.718574047088623,0.0,0.0,0.0,0.2653555274009704,4.0,0.0,1.0
289440,293.1500549316406,297.1499938964844,293.1499938964844,0.1546914726495742,-3355.477783203125,304.1560974121094,0.7473899126052856,0.1467680931091308,0.1333158761262893,293.16534423828125,297.1499938964844,293.1499938964844,0.2923764884471893,-5761.07470703125,304.16070556640625,0.8775395154953003,0.2403182238340377,0.2288416773080825,293.1243591308594,297.1499938964844,293.1499938964844,0.2292937934398651,-3535.21142578125,304.1535949707031,0.8265761733055115,0.1995587050914764,0.1404736936092376,293.1288757324219,297.1499938964844,293.1499938964844,0.2661746442317962,-5364.95556640625,304.154541015625,0.8570031523704529,0.2238788157701492,0.2131699919700622,293.2116394042969,297.1499938964844,293.1499938964844,0.0101930685341358,-4001.843505859375,297.7129821777344,0.5105201601982117,0.050000000745058,0.2306494712829589,283.3830261230469,291.1499938964844,270.5808410644531,270.1307983398437,283.4101867675781,293.21112060546875,283.3846130371094,1.0,0.242309421300888,0.9928019642829896,0.9928019642829896,1.0,1.0,-1.1358505487442017,0.4925222098827362,0.6433283686637878,0.2159455567598343,0.0,0.0,1.0,39.88963317871094,25.0,20.421720504760746,-0.0,160.23599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.20001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.943359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022041738033294,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719211680523586e-06,0.0997195690870285,-0.09971185028553,0.0,0.0,0.0,0.0,3.718574047088623,0.0,0.0,0.0,0.2653555274009704,4.0,0.0,1.0
289500,293.15240478515625,297.1499938964844,293.1499938964844,0.1539125144481659,-3342.24169921875,304.1564025878906,0.7537817358970642,0.1463061720132827,0.1328362971544265,293.1679077148437,297.1499938964844,293.1499938964844,0.2910481095314026,-5740.880859375,304.1611633300781,0.8856441378593445,0.2396199405193328,0.2281171977519989,293.1276550292969,297.1499938964844,293.1499938964844,0.2286294549703598,-3527.173828125,304.1541442871094,0.833858072757721,0.1992349624633789,0.140201523900032,293.13214111328125,297.1499938964844,293.1499938964844,0.2654002010822296,-5352.7578125,304.1551208496094,0.8650205135345459,0.223507285118103,0.2127566635608673,293.21539306640625,297.1499938964844,293.1499938964844,0.0101256286725401,-3985.3017578125,297.6820983886719,0.5161371827125549,0.050000000745058,0.2303173094987869,283.39044189453125,291.1499938964844,270.5913391113281,270.1385803222656,283.4178161621094,293.21490478515625,283.3920593261719,1.0,0.2395306080579757,0.9926274418830872,0.9926274418830872,1.0,1.0,-1.1331835985183716,0.4913157820701599,0.6418678164482117,0.2152812480926513,0.0,0.0,1.0,38.08055114746094,25.0,20.5861873626709,-0.0,155.98280334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022306680679321,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719212590018287e-06,0.099729910492897,-0.099722184240818,0.0,0.0,0.0,0.0,3.7189667224884033,0.0,0.0,0.0,0.2653566598892212,4.0,0.0,1.0
289560,293.1546325683594,297.1499938964844,293.1499938964844,0.1531321555376052,-3328.974365234375,304.1566467285156,0.7602587342262268,0.1458348631858825,0.1323555558919906,293.1703491210937,297.1499938964844,293.1499938964844,0.289710134267807,-5720.5419921875,304.1615600585937,0.8937667608261108,0.238909050822258,0.2273873686790466,293.1308288574219,297.1499938964844,293.1499938964844,0.2279457002878189,-3518.9140625,304.1546325683594,0.8411685228347778,0.1988919228315353,0.1399208605289459,293.1352844238281,297.1499938964844,293.1499938964844,0.2646053433418274,-5340.2587890625,304.1556396484375,0.8731281757354736,0.223116785287857,0.2123319208621978,293.2190856933594,297.1499938964844,293.1499938964844,0.0100593417882919,-3968.986083984375,297.6505126953125,0.5219149589538574,0.050000000745058,0.2300077527761459,283.3978881835937,291.1499938964844,270.6018981933594,270.1463928222656,283.4254150390625,293.2185974121094,283.3995056152344,1.0,0.2367774099111557,0.9924758076667786,0.9924758076667786,1.0,1.0,-1.1305123567581177,0.4901069402694702,0.6404054164886475,0.2146204710006714,0.0,0.0,1.0,36.392234802246094,25.0,20.69332504272461,-0.0,151.9798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022561490535736,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719213499512989e-06,0.0997398570179939,-0.0997321382164955,0.0,0.0,0.0,0.0,3.7193446159362793,0.0,0.0,0.0,0.2653577029705047,4.0,0.0,1.0
289620,293.15887451171875,297.1499938964844,293.1499938964844,0.1515752673149109,-3302.48193359375,304.15704345703125,0.7708017826080322,0.1448566168546676,0.1313957124948501,293.175048828125,297.1499938964844,293.1499938964844,0.287023663520813,-5679.70166015625,304.16217041015625,0.9069136381149292,0.2374443709850311,0.22592194378376,293.1369323730469,297.1499938964844,293.1499938964844,0.2265381664037704,-3501.941162109375,304.1554260253906,0.8532311916351318,0.1981444805860519,0.1393422335386276,293.1412658691406,297.1499938964844,293.1499938964844,0.2629745602607727,-5314.66357421875,304.1564636230469,0.8864462375640869,0.2222753763198852,0.2114599049091339,293.2262268066406,297.1499938964844,293.1499938964844,0.0099354786798357,-3938.4853515625,297.5853271484375,0.5317736268043518,0.050000000745058,0.2295411229133606,283.4128112792969,291.1499938964844,270.623046875,270.1620178222656,283.4405517578125,293.22576904296875,283.4143981933594,1.0,0.2325040400028228,0.9921725988388062,0.9921725988388062,1.0,1.0,-1.125300049781799,0.4877470433712005,0.6375529766082764,0.2133380323648452,0.0,0.0,1.0,33.83180618286133,25.0,20.79985809326172,-0.0,145.6262969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023043841123581,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719215318502393e-06,0.0997586846351623,-0.0997509658336639,0.0,0.0,0.0,0.0,3.720060110092163,0.0,0.0,0.0,0.2653597295284271,4.0,0.0,1.0
289680,293.15887451171875,297.1499938964844,293.1499938964844,0.1515752673149109,-3302.48193359375,304.15704345703125,0.7708017826080322,0.1448566168546676,0.1313957124948501,293.175048828125,297.1499938964844,293.1499938964844,0.287023663520813,-5679.70166015625,304.16217041015625,0.9069136381149292,0.2374443709850311,0.22592194378376,293.1369323730469,297.1499938964844,293.1499938964844,0.2265381664037704,-3501.941162109375,304.1554260253906,0.8532311916351318,0.1981444805860519,0.1393422335386276,293.1412658691406,297.1499938964844,293.1499938964844,0.2629745602607727,-5314.66357421875,304.1564636230469,0.8864462375640869,0.2222753763198852,0.2114599049091339,293.2262268066406,297.1499938964844,293.1499938964844,0.0099354786798357,-3938.4853515625,297.5853271484375,0.5317736268043518,0.050000000745058,0.2295411229133606,283.4128112792969,291.1499938964844,270.623046875,270.1620178222656,283.4405517578125,293.22576904296875,283.4143981933594,1.0,0.2325040400028228,0.9921725988388062,0.9921725988388062,1.0,1.0,-1.125300049781799,0.4877470433712005,0.6375529766082764,0.2133380323648452,0.0,0.0,1.0,33.83180618286133,25.0,20.79985809326172,-0.0,145.6262969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023043841123581,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719215318502393e-06,0.0997586846351623,-0.0997509658336639,0.0,0.0,0.0,0.0,3.720060110092163,0.0,0.0,0.0,0.2653597295284271,4.0,0.0,1.0
289740,293.162841796875,297.1499938964844,293.1499938964844,0.1499904245138168,-3275.463623046875,304.1573181152344,0.7789111137390137,0.1438248753547668,0.1304140836000442,293.179443359375,297.1499938964844,293.1499938964844,0.2842887639999389,-5638.0732421875,304.1626892089844,0.9177525639533995,0.2359162867069244,0.2244245558977127,293.1426696777344,297.1499938964844,293.1499938964844,0.2250445485115051,-3483.9453125,304.1560974121094,0.8627858757972717,0.1973096579313278,0.1387229710817337,293.1469116210937,297.1499938964844,293.1499938964844,0.2612553834915161,-5287.70361328125,304.1571655273437,0.8968525528907776,0.2213472723960876,0.2105337977409362,293.233154296875,297.1499938964844,293.1499938964844,0.0098180500790476,-3909.476806640625,297.5173034667969,0.5398948788642883,0.050000000745058,0.2292034476995468,283.427734375,291.1499938964844,270.6443176269531,270.1776733398437,283.4556579589844,293.23272705078125,283.4293518066406,1.0,0.2291333079338073,0.9918693900108336,0.9918693900108336,1.0,1.0,-1.1200642585754397,0.4853738248348236,0.6346904635429382,0.2120630443096161,0.0,0.0,1.0,31.95992088317871,25.0,20.84768867492676,-0.0,140.63450622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2024230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102349117398262,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719216227997094e-06,0.0997761562466621,-0.0997684299945831,0.0,0.0,0.0,0.0,3.7207236289978014,0.0,0.0,0.0,0.2653616368770599,4.0,0.0,1.0
289800,293.162841796875,297.1499938964844,293.1499938964844,0.1499904245138168,-3275.463623046875,304.1573181152344,0.7789111137390137,0.1438248753547668,0.1304140836000442,293.179443359375,297.1499938964844,293.1499938964844,0.2842887639999389,-5638.0732421875,304.1626892089844,0.9177525639533995,0.2359162867069244,0.2244245558977127,293.1426696777344,297.1499938964844,293.1499938964844,0.2250445485115051,-3483.9453125,304.1560974121094,0.8627858757972717,0.1973096579313278,0.1387229710817337,293.1469116210937,297.1499938964844,293.1499938964844,0.2612553834915161,-5287.70361328125,304.1571655273437,0.8968525528907776,0.2213472723960876,0.2105337977409362,293.233154296875,297.1499938964844,293.1499938964844,0.0098180500790476,-3909.476806640625,297.5173034667969,0.5398948788642883,0.050000000745058,0.2292034476995468,283.427734375,291.1499938964844,270.6443176269531,270.1776733398437,283.4556579589844,293.23272705078125,283.4293518066406,1.0,0.2291333079338073,0.9918693900108336,0.9918693900108336,1.0,1.0,-1.1200642585754397,0.4853738248348236,0.6346904635429382,0.2120630443096161,0.0,0.0,1.0,31.95992088317871,25.0,20.84768867492676,-0.0,140.63450622558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2024230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102349117398262,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719216227997094e-06,0.0997761562466621,-0.0997684299945831,0.0,0.0,0.0,0.0,3.7207236289978014,0.0,0.0,0.0,0.2653616368770599,4.0,0.0,1.0
289860,293.16656494140625,297.1499938964844,293.1499938964844,0.1483705341815948,-3247.78759765625,304.1575927734375,0.7848536968231201,0.1427435874938964,0.129405215382576,293.18359375,297.1499938964844,293.1499938964844,0.2814962863922119,-5595.49072265625,304.1631164550781,0.9260293245315552,0.2343271225690841,0.2228879630565643,293.1481018066406,297.1499938964844,293.1499938964844,0.2234583348035812,-3464.83251953125,304.1567077636719,0.8700782060623169,0.1963914334774017,0.138058915734291,293.1522827148437,297.1499938964844,293.1499938964844,0.2594399452209472,-5259.2314453125,304.1578063964844,0.904716968536377,0.2203355580568313,0.2095470577478408,293.2398986816406,297.1499938964844,293.1499938964844,0.0097044622525572,-3881.279052734375,297.4464111328125,0.5464109182357788,0.050000000745058,0.2289569675922393,283.44268798828125,291.1499938964844,270.6656188964844,270.1933288574219,283.4707946777344,293.23944091796875,283.4443054199219,1.0,0.226433515548706,0.9915870428085328,0.9915870428085328,1.0,1.0,-1.114731788635254,0.482954204082489,0.6317775845527649,0.2107792496681213,0.0,0.0,1.0,30.57414627075196,25.0,20.883214950561523,-0.0,136.5830535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.958984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023906022310257,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719218046986498e-06,0.0997923538088798,-0.0997846350073814,0.0,0.0,0.0,0.0,3.721338987350464,0.0,0.0,0.0,0.2653633654117584,4.0,0.0,1.0
289920,293.16656494140625,297.1499938964844,293.1499938964844,0.1483705341815948,-3247.78759765625,304.1575927734375,0.7848536968231201,0.1427435874938964,0.129405215382576,293.18359375,297.1499938964844,293.1499938964844,0.2814962863922119,-5595.49072265625,304.1631164550781,0.9260293245315552,0.2343271225690841,0.2228879630565643,293.1481018066406,297.1499938964844,293.1499938964844,0.2234583348035812,-3464.83251953125,304.1567077636719,0.8700782060623169,0.1963914334774017,0.138058915734291,293.1522827148437,297.1499938964844,293.1499938964844,0.2594399452209472,-5259.2314453125,304.1578063964844,0.904716968536377,0.2203355580568313,0.2095470577478408,293.2398986816406,297.1499938964844,293.1499938964844,0.0097044622525572,-3881.279052734375,297.4464111328125,0.5464109182357788,0.050000000745058,0.2289569675922393,283.44268798828125,291.1499938964844,270.6656188964844,270.1933288574219,283.4707946777344,293.23944091796875,283.4443054199219,1.0,0.226433515548706,0.9915870428085328,0.9915870428085328,1.0,1.0,-1.114731788635254,0.482954204082489,0.6317775845527649,0.2107792496681213,0.0,0.0,1.0,30.57414627075196,25.0,20.883214950561523,-0.0,136.5830535888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.958984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023906022310257,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719218046986498e-06,0.0997923538088798,-0.0997846350073814,0.0,0.0,0.0,0.0,3.721338987350464,0.0,0.0,0.0,0.2653633654117584,4.0,0.0,1.0
289980,293.1700439453125,297.1499938964844,293.1499938964844,0.1467151790857315,-3219.43798828125,304.1578063964844,0.7889099717140198,0.1416172385215759,0.1283683329820633,293.1875305175781,297.1499938964844,293.1499938964844,0.2786455452442169,-5551.92529296875,304.1634826660156,0.9318143129348756,0.2326809763908386,0.2213107347488403,293.1532592773437,297.1499938964844,293.1499938964844,0.2217808067798614,-3444.60693359375,304.1572570800781,0.8753566741943359,0.1953953206539154,0.1373500227928161,293.1573791503906,297.1499938964844,293.1499938964844,0.2575291097164154,-5229.24169921875,304.15838623046875,0.9106631875038148,0.2192454040050506,0.2084991931915283,293.2464599609375,297.1499938964844,293.1499938964844,0.0095931869000196,-3853.475341796875,297.3726806640625,0.5514999032020569,0.050000000745058,0.2287773042917251,283.4576721191406,291.1499938964844,270.6869506835937,270.2089233398437,283.4859924316406,293.2460327148437,283.4593200683594,1.0,0.2242276519536972,0.9913046360015868,0.9913046360015868,1.0,1.0,-1.1092699766159058,0.4804725348949432,0.6287974119186401,0.2094800770282745,0.0,0.0,1.0,29.54394721984864,25.0,20.927265167236328,-0.0,133.20510864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2040100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.10242909938097,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7192189564812e-06,0.0998073890805244,-0.099799670279026,0.0,0.0,0.0,0.0,3.721910238265991,0.0,0.0,0.0,0.2653649747371673,4.0,0.0,1.0
290040,293.1700439453125,297.1499938964844,293.1499938964844,0.1467151790857315,-3219.43798828125,304.1578063964844,0.7889099717140198,0.1416172385215759,0.1283683329820633,293.1875305175781,297.1499938964844,293.1499938964844,0.2786455452442169,-5551.92529296875,304.1634826660156,0.9318143129348756,0.2326809763908386,0.2213107347488403,293.1532592773437,297.1499938964844,293.1499938964844,0.2217808067798614,-3444.60693359375,304.1572570800781,0.8753566741943359,0.1953953206539154,0.1373500227928161,293.1573791503906,297.1499938964844,293.1499938964844,0.2575291097164154,-5229.24169921875,304.15838623046875,0.9106631875038148,0.2192454040050506,0.2084991931915283,293.2464599609375,297.1499938964844,293.1499938964844,0.0095931869000196,-3853.475341796875,297.3726806640625,0.5514999032020569,0.050000000745058,0.2287773042917251,283.4576721191406,291.1499938964844,270.6869506835937,270.2089233398437,283.4859924316406,293.2460327148437,283.4593200683594,1.0,0.2242276519536972,0.9913046360015868,0.9913046360015868,1.0,1.0,-1.1092699766159058,0.4804725348949432,0.6287974119186401,0.2094800770282745,0.0,0.0,1.0,29.54394721984864,25.0,20.927265167236328,-0.0,133.20510864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2040100097656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.10242909938097,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7192189564812e-06,0.0998073890805244,-0.099799670279026,0.0,0.0,0.0,0.0,3.721910238265991,0.0,0.0,0.0,0.2653649747371673,4.0,0.0,1.0
290100,293.1717224121094,297.1499938964844,293.1499938964844,0.1458740979433059,-3205.006591796875,304.1579284667969,0.7903079986572266,0.1410381197929382,0.1278392225503921,293.1893920898437,297.1499938964844,293.1499938964844,0.2771982848644256,-5529.7685546875,304.1636657714844,0.933861494064331,0.2318374663591385,0.2205066382884979,293.1557312011719,297.1499938964844,293.1499938964844,0.2209082245826721,-3434.078857421875,304.15753173828125,0.8773118853569031,0.1948693394660949,0.1369788199663162,293.1598205566406,297.1499938964844,293.1499938964844,0.2565383017063141,-5213.68017578125,304.1586608886719,0.9129363298416138,0.2186721563339233,0.2079523652791977,293.2496643066406,297.1499938964844,293.1499938964844,0.0095380637794733,-3839.62353515625,297.3347473144531,0.5535633563995361,0.050000000745058,0.2287073284387588,283.4651794433594,291.1499938964844,270.6976013183594,270.2167053222656,283.4935913085937,293.2492370605469,283.4668273925781,1.0,0.2232716232538223,0.991163432598114,0.991163432598114,1.0,1.0,-1.106483817100525,0.4792052507400512,0.6272785663604736,0.2088236361742019,0.0,0.0,1.0,29.13440322875977,25.0,20.95456314086914,-0.0,131.7120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.20440673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024472787976265,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719219865975901e-06,0.0998144969344139,-0.0998067781329155,0.0,0.0,0.0,0.0,3.722180128097534,0.0,0.0,0.0,0.2653657495975494,4.0,0.0,1.0
