time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
290160,293.1733093261719,297.1499938964844,293.1499938964844,0.1450242549180984,-3190.4052734375,304.15802001953125,0.7913381457328796,0.1404488533735275,0.1273030340671539,293.19122314453125,297.1499938964844,293.1499938964844,0.2757366597652435,-5507.365234375,304.1638488769531,0.9354175329208374,0.2309808284044265,0.2196922898292541,293.1581115722656,297.1499938964844,293.1499938964844,0.2200137376785278,-3423.280029296875,304.15777587890625,0.8788638710975647,0.1943254917860031,0.1365966796875,293.1622009277344,297.1499938964844,293.1499938964844,0.2555245161056518,-5197.74853515625,304.158935546875,0.9147663712501526,0.2180808931589126,0.2073905766010284,293.2528686523437,297.1499938964844,293.1499938964844,0.0094831483438611,-3825.76513671875,297.2961120605469,0.555345892906189,0.050000000745058,0.2286481261253357,283.4726867675781,291.1499938964844,270.708251953125,270.2244567871094,283.501220703125,293.25244140625,283.474365234375,1.0,0.2223949432373047,0.9910342693328856,0.9910342693328856,1.0,1.0,-1.1036587953567505,0.4779195487499237,0.6257392764091492,0.208162635564804,0.0,0.0,1.0,28.782066345214844,25.0,20.98373031616211,-0.0,130.32322692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2048034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024647876620292,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719219865975901e-06,0.0998213365674018,-0.0998136177659034,0.0,0.0,0.0,0.0,3.722440004348755,0.0,0.0,0.0,0.2653664946556091,4.0,0.0,1.0
290220,293.1763610839844,297.1499938964844,293.1499938964844,0.1432991623878479,-3160.706298828125,304.1582336425781,0.7924562692642212,0.139242023229599,0.1262098997831344,293.1947021484375,297.1499938964844,293.1499938964844,0.2727722227573395,-5461.8388671875,304.1641540527344,0.9372820854187012,0.2292306721210479,0.2180335819721222,293.1627197265625,297.1499938964844,293.1499938964844,0.2181621193885803,-3400.903564453125,304.15826416015625,0.8809277415275574,0.1931876838207245,0.1358007937669754,293.166748046875,297.1499938964844,293.1499938964844,0.2534313797950744,-5164.81982421875,304.1594543457031,0.917248547077179,0.2168477475643158,0.2062238007783889,293.2591247558594,297.1499938964844,293.1499938964844,0.0093736415728926,-3797.9365234375,297.21685791015625,0.5581945180892944,0.050000000745058,0.228555828332901,283.4877624511719,291.1499938964844,270.7294921875,270.2398986816406,283.5165405273437,293.2586975097656,283.48944091796875,1.0,0.2208319455385208,0.9907759428024292,0.9907759428024292,1.0,1.0,-1.097889423370361,0.475290834903717,0.6225985884666443,0.2068262696266174,0.0,0.0,1.0,28.215728759765625,25.0,21.049375534057617,-0.0,127.79296112060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.20562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024979129433631,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719221684965305e-06,0.0998342782258987,-0.0998265594244003,0.0,0.0,0.0,0.0,3.7229318618774414,0.0,0.0,0.0,0.2653678655624389,4.0,0.0,1.0
290280,293.1763610839844,297.1499938964844,293.1499938964844,0.1432991623878479,-3160.706298828125,304.1582336425781,0.7924562692642212,0.139242023229599,0.1262098997831344,293.1947021484375,297.1499938964844,293.1499938964844,0.2727722227573395,-5461.8388671875,304.1641540527344,0.9372820854187012,0.2292306721210479,0.2180335819721222,293.1627197265625,297.1499938964844,293.1499938964844,0.2181621193885803,-3400.903564453125,304.15826416015625,0.8809277415275574,0.1931876838207245,0.1358007937669754,293.166748046875,297.1499938964844,293.1499938964844,0.2534313797950744,-5164.81982421875,304.1594543457031,0.917248547077179,0.2168477475643158,0.2062238007783889,293.2591247558594,297.1499938964844,293.1499938964844,0.0093736415728926,-3797.9365234375,297.21685791015625,0.5581945180892944,0.050000000745058,0.228555828332901,283.4877624511719,291.1499938964844,270.7294921875,270.2398986816406,283.5165405273437,293.2586975097656,283.48944091796875,1.0,0.2208319455385208,0.9907759428024292,0.9907759428024292,1.0,1.0,-1.097889423370361,0.475290834903717,0.6225985884666443,0.2068262696266174,0.0,0.0,1.0,28.215728759765625,25.0,21.049375534057617,-0.0,127.79296112060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.20562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024979129433631,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719221684965305e-06,0.0998342782258987,-0.0998265594244003,0.0,0.0,0.0,0.0,3.7229318618774414,0.0,0.0,0.0,0.2653678655624389,4.0,0.0,1.0
290340,293.1791687011719,297.1499938964844,293.1499938964844,0.1415410190820694,-3130.35302734375,304.1584167480469,0.7924951314926147,0.1379991769790649,0.1250893771648407,293.1979675292969,297.1499938964844,293.1499938964844,0.2697539627552032,-5415.36279296875,304.1644592285156,0.9377298951148988,0.2274331003427505,0.2163352519273758,293.16705322265625,297.1499938964844,293.1499938964844,0.2162294387817382,-3377.51123046875,304.15875244140625,0.8817918300628662,0.1919856369495391,0.1349636763334274,293.1710510253906,297.1499938964844,293.1499938964844,0.2512532770633697,-5130.501953125,304.159912109375,0.9183460474014282,0.2155497074127197,0.2050005793571472,293.2652282714844,297.1499938964844,293.1499938964844,0.0092641822993755,-3769.837646484375,297.1349182128906,0.5602271556854248,0.050000000745058,0.2284916490316391,283.5028991699219,291.1499938964844,270.75067138671875,270.25518798828125,283.53192138671875,293.2648010253906,283.50457763671875,1.0,0.219471663236618,0.990517556667328,0.990517556667328,1.0,1.0,-1.0919561386108398,0.4725832641124725,0.6193728446960449,0.2054707109928131,0.0,0.0,1.0,27.79811286926269,25.0,21.1247673034668,-0.0,125.5215835571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025286316871643,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719222594460007e-06,0.0998462811112403,-0.0998385623097419,0.0,0.0,0.0,0.0,3.723387718200684,0.0,0.0,0.0,0.265369176864624,4.0,0.0,1.0
290400,293.1791687011719,297.1499938964844,293.1499938964844,0.1415410190820694,-3130.35302734375,304.1584167480469,0.7924951314926147,0.1379991769790649,0.1250893771648407,293.1979675292969,297.1499938964844,293.1499938964844,0.2697539627552032,-5415.36279296875,304.1644592285156,0.9377298951148988,0.2274331003427505,0.2163352519273758,293.16705322265625,297.1499938964844,293.1499938964844,0.2162294387817382,-3377.51123046875,304.15875244140625,0.8817918300628662,0.1919856369495391,0.1349636763334274,293.1710510253906,297.1499938964844,293.1499938964844,0.2512532770633697,-5130.501953125,304.159912109375,0.9183460474014282,0.2155497074127197,0.2050005793571472,293.2652282714844,297.1499938964844,293.1499938964844,0.0092641822993755,-3769.837646484375,297.1349182128906,0.5602271556854248,0.050000000745058,0.2284916490316391,283.5028991699219,291.1499938964844,270.75067138671875,270.25518798828125,283.53192138671875,293.2648010253906,283.50457763671875,1.0,0.219471663236618,0.990517556667328,0.990517556667328,1.0,1.0,-1.0919561386108398,0.4725832641124725,0.6193728446960449,0.2054707109928131,0.0,0.0,1.0,27.79811286926269,25.0,21.1247673034668,-0.0,125.5215835571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2064208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025286316871643,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719222594460007e-06,0.0998462811112403,-0.0998385623097419,0.0,0.0,0.0,0.0,3.723387718200684,0.0,0.0,0.0,0.265369176864624,4.0,0.0,1.0
290460,293.18182373046875,297.1499938964844,293.1499938964844,0.1397519409656524,-3099.3759765625,304.1585998535156,0.7916772961616516,0.1367231011390686,0.1239426285028457,293.2010498046875,297.1499938964844,293.1499938964844,0.266685277223587,-5367.978515625,304.1647644042969,0.9370594620704652,0.2255912870168686,0.2145988345146179,293.171142578125,297.1499938964844,293.1499938964844,0.2142210006713867,-3353.159423828125,304.1591796875,0.8816981911659241,0.1907239705324173,0.1340874880552292,293.1751403808594,297.1499938964844,293.1499938964844,0.2489957362413406,-5094.8701171875,304.1603698730469,0.9183298349380492,0.2141913473606109,0.2037238329648971,293.2712097167969,297.1499938964844,293.1499938964844,0.0091545116156339,-3741.37353515625,297.0503845214844,0.5616210699081421,0.050000000745058,0.2284484356641769,283.51806640625,291.1499938964844,270.771728515625,270.27032470703125,283.5473937988281,293.2707824707031,283.519775390625,1.0,0.2182591408491134,0.9902762770652772,0.9902762770652772,1.0,1.0,-1.0858596563339231,0.469797283411026,0.616062343120575,0.2040975391864776,0.0,0.0,1.0,27.491167068481445,25.0,21.202356338500977,-0.0,123.43582916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.20721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025571376085281,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719223503954709e-06,0.0998574197292327,-0.0998497009277343,0.0,0.0,0.0,0.0,3.723810911178589,0.0,0.0,0.0,0.2653703689575195,4.0,0.0,1.0
290520,293.18182373046875,297.1499938964844,293.1499938964844,0.1397519409656524,-3099.3759765625,304.1585998535156,0.7916772961616516,0.1367231011390686,0.1239426285028457,293.2010498046875,297.1499938964844,293.1499938964844,0.266685277223587,-5367.978515625,304.1647644042969,0.9370594620704652,0.2255912870168686,0.2145988345146179,293.171142578125,297.1499938964844,293.1499938964844,0.2142210006713867,-3353.159423828125,304.1591796875,0.8816981911659241,0.1907239705324173,0.1340874880552292,293.1751403808594,297.1499938964844,293.1499938964844,0.2489957362413406,-5094.8701171875,304.1603698730469,0.9183298349380492,0.2141913473606109,0.2037238329648971,293.2712097167969,297.1499938964844,293.1499938964844,0.0091545116156339,-3741.37353515625,297.0503845214844,0.5616210699081421,0.050000000745058,0.2284484356641769,283.51806640625,291.1499938964844,270.771728515625,270.27032470703125,283.5473937988281,293.2707824707031,283.519775390625,1.0,0.2182591408491134,0.9902762770652772,0.9902762770652772,1.0,1.0,-1.0858596563339231,0.469797283411026,0.616062343120575,0.2040975391864776,0.0,0.0,1.0,27.491167068481445,25.0,21.202356338500977,-0.0,123.43582916259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.20721435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025571376085281,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719223503954709e-06,0.0998574197292327,-0.0998497009277343,0.0,0.0,0.0,0.0,3.723810911178589,0.0,0.0,0.0,0.2653703689575195,4.0,0.0,1.0
290580,293.1842956542969,297.1499938964844,293.1499938964844,0.1379339843988418,-3067.803466796875,304.15875244140625,0.7901758551597595,0.1354160755872726,0.1227707043290138,293.2039794921875,297.1499938964844,293.1499938964844,0.2635691165924072,-5319.72265625,304.1650390625,0.9354949593544006,0.2237077504396438,0.2128256857395172,293.17498779296875,297.1499938964844,293.1499938964844,0.2121413648128509,-3327.895751953125,304.1595764160156,0.8808372020721436,0.1894063353538513,0.1331740021705627,293.178955078125,297.1499938964844,293.1499938964844,0.2466634511947631,-5057.9892578125,304.1607971191406,0.917422652244568,0.212776318192482,0.2023959755897522,293.27703857421875,297.1499938964844,293.1499938964844,0.0090444665402174,-3712.47705078125,296.9633178710937,0.5625140070915222,0.050000000745058,0.2284211367368698,283.5332946777344,291.1499938964844,270.7926025390625,270.2852783203125,283.5628967285156,293.2766418457031,283.5350341796875,1.0,0.217155322432518,0.9900350570678712,0.9900350570678712,1.0,1.0,-1.0796018838882446,0.4669332504272461,0.6126685738563538,0.2027077078819275,0.0,0.0,1.0,27.26790428161621,25.0,21.27941131591797,-0.0,121.48442840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025835648179054,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922441344941e-06,0.0998677536845207,-0.0998600274324417,0.0,0.0,0.0,0.0,3.72420334815979,0.0,0.0,0.0,0.2653714716434479,4.0,0.0,1.0
290640,293.1842956542969,297.1499938964844,293.1499938964844,0.1379339843988418,-3067.803466796875,304.15875244140625,0.7901758551597595,0.1354160755872726,0.1227707043290138,293.2039794921875,297.1499938964844,293.1499938964844,0.2635691165924072,-5319.72265625,304.1650390625,0.9354949593544006,0.2237077504396438,0.2128256857395172,293.17498779296875,297.1499938964844,293.1499938964844,0.2121413648128509,-3327.895751953125,304.1595764160156,0.8808372020721436,0.1894063353538513,0.1331740021705627,293.178955078125,297.1499938964844,293.1499938964844,0.2466634511947631,-5057.9892578125,304.1607971191406,0.917422652244568,0.212776318192482,0.2023959755897522,293.27703857421875,297.1499938964844,293.1499938964844,0.0090444665402174,-3712.47705078125,296.9633178710937,0.5625140070915222,0.050000000745058,0.2284211367368698,283.5332946777344,291.1499938964844,270.7926025390625,270.2852783203125,283.5628967285156,293.2766418457031,283.5350341796875,1.0,0.217155322432518,0.9900350570678712,0.9900350570678712,1.0,1.0,-1.0796018838882446,0.4669332504272461,0.6126685738563538,0.2027077078819275,0.0,0.0,1.0,27.26790428161621,25.0,21.27941131591797,-0.0,121.48442840576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025835648179054,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922441344941e-06,0.0998677536845207,-0.0998600274324417,0.0,0.0,0.0,0.0,3.72420334815979,0.0,0.0,0.0,0.2653714716434479,4.0,0.0,1.0
290700,293.1854553222656,297.1499938964844,293.1499938964844,0.1370146125555038,-3051.7998046875,304.1588439941406,0.7892118096351624,0.1347514986991882,0.1221755221486091,293.2053527832031,297.1499938964844,293.1499938964844,0.2619938552379608,-5295.27490234375,304.1651611328125,0.934432089328766,0.2227509021759033,0.2119255810976028,293.1768493652344,297.1499938964844,293.1499938964844,0.2110758572816848,-3314.931884765625,304.1597595214844,0.8801665902137756,0.18872731924057,0.1327036470174789,293.1807861328125,297.1499938964844,293.1499938964844,0.245470330119133,-5039.09326171875,304.1610107421875,0.916692316532135,0.2120483666658401,0.2017133682966232,293.2799072265625,297.1499938964844,293.1499938964844,0.0089892400428652,-3697.84326171875,296.9188232421875,0.5628069043159485,0.050000000745058,0.2284122556447982,283.5409545898437,291.1499938964844,270.802978515625,270.29266357421875,283.5706787109375,293.2795104980469,283.54266357421875,1.0,0.2166349291801452,0.9899144172668456,0.9899144172668456,1.0,1.0,-1.076412558555603,0.465472012758255,0.6109405755996704,0.2020068019628524,0.0,0.0,1.0,27.18133354187012,25.0,21.31691551208496,-0.0,120.54712677001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2084045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025960370898246,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922441344941e-06,0.0998726263642311,-0.0998649075627327,0.0,0.0,0.0,0.0,3.724388599395752,0.0,0.0,0.0,0.2653720080852508,4.0,0.0,1.0
290760,293.18658447265625,297.1499938964844,293.1499938964844,0.1360889971256256,-3035.661865234375,304.1589050292969,0.7881315350532532,0.1340800076723098,0.1215745881199836,293.2066955566406,297.1499938964844,293.1499938964844,0.2604081630706787,-5270.62841796875,304.165283203125,0.9332153797149658,0.2217845916748047,0.2110169976949691,293.1786193847656,297.1499938964844,293.1499938964844,0.2099945843219757,-3301.761962890625,304.15997314453125,0.8793649673461914,0.1880357265472412,0.1322247982025146,293.1825866699219,297.1499938964844,293.1499938964844,0.244260624051094,-5019.9150390625,304.16119384765625,0.9158126711845398,0.2113076299428939,0.2010190933942794,293.28271484375,297.1499938964844,293.1499938964844,0.0089338701218366,-3683.079833984375,296.8737487792969,0.5630178451538086,0.050000000745058,0.2284059077501297,283.548583984375,291.1499938964844,270.81329345703125,270.3000183105469,283.5784606933594,293.2823486328125,283.5503234863281,1.0,0.2161305844783783,0.989809513092041,0.989809513092041,1.0,1.0,-1.0731850862503052,0.4639925062656402,0.6091926097869873,0.2013027518987655,0.0,0.0,1.0,27.10798072814941,25.0,21.351024627685547,-0.0,119.62935638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.20880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026080548763275,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719225322944112e-06,0.0998773202300071,-0.0998696014285087,0.0,0.0,0.0,0.0,3.724567174911499,0.0,0.0,0.0,0.2653725147247314,4.0,0.0,1.0
290820,293.1887512207031,297.1499938964844,293.1499938964844,0.1342201083898544,-3002.99951171875,304.1590576171875,0.7856765389442444,0.1327176094055175,0.1203560754656791,293.20928955078125,297.1499938964844,293.1499938964844,0.2572072148323059,-5220.7607421875,304.16552734375,0.9303903579711914,0.2198250442743301,0.209175169467926,293.1820373535156,297.1499938964844,293.1499938964844,0.207787200808525,-3274.830078125,304.1603088378906,0.8774293065071106,0.186616763472557,0.1312425881624221,293.1860046386719,297.1499938964844,293.1499938964844,0.2417941093444824,-4980.7451171875,304.1615905761719,0.913681983947754,0.2097898721694946,0.1995968967676162,293.2882995605469,297.1499938964844,293.1499938964844,0.0088227065280079,-3653.154541015625,296.7818298339844,0.5632360577583313,0.050000000745058,0.2283994406461715,283.5639343261719,291.1499938964844,270.8337707519531,270.3144836425781,283.5940246582031,293.28790283203125,283.565673828125,1.0,0.2151597440242767,0.9895997643470764,0.9895997643470764,1.0,1.0,-1.0666183233261108,0.4609790742397308,0.6056392192840576,0.1998851150274276,0.0,0.0,1.0,26.993785858154297,25.0,21.41125869750977,-0.0,117.83985137939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026307865977287,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719226232438814e-06,0.0998862087726593,-0.0998784899711608,0.0,0.0,0.0,0.0,3.724904775619507,0.0,0.0,0.0,0.2653734683990478,4.0,0.0,1.0
290880,293.1887512207031,297.1499938964844,293.1499938964844,0.1342201083898544,-3002.99951171875,304.1590576171875,0.7856765389442444,0.1327176094055175,0.1203560754656791,293.20928955078125,297.1499938964844,293.1499938964844,0.2572072148323059,-5220.7607421875,304.16552734375,0.9303903579711914,0.2198250442743301,0.209175169467926,293.1820373535156,297.1499938964844,293.1499938964844,0.207787200808525,-3274.830078125,304.1603088378906,0.8774293065071106,0.186616763472557,0.1312425881624221,293.1860046386719,297.1499938964844,293.1499938964844,0.2417941093444824,-4980.7451171875,304.1615905761719,0.913681983947754,0.2097898721694946,0.1995968967676162,293.2882995605469,297.1499938964844,293.1499938964844,0.0088227065280079,-3653.154541015625,296.7818298339844,0.5632360577583313,0.050000000745058,0.2283994406461715,283.5639343261719,291.1499938964844,270.8337707519531,270.3144836425781,283.5940246582031,293.28790283203125,283.565673828125,1.0,0.2151597440242767,0.9895997643470764,0.9895997643470764,1.0,1.0,-1.0666183233261108,0.4609790742397308,0.6056392192840576,0.1998851150274276,0.0,0.0,1.0,26.993785858154297,25.0,21.41125869750977,-0.0,117.83985137939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2096252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026307865977287,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719226232438814e-06,0.0998862087726593,-0.0998784899711608,0.0,0.0,0.0,0.0,3.724904775619507,0.0,0.0,0.0,0.2653734683990478,4.0,0.0,1.0
290940,293.19073486328125,297.1499938964844,293.1499938964844,0.1323295980691909,-2969.849853515625,304.1591796875,0.782899022102356,0.1313307285308838,0.1191164404153823,293.2117004394531,297.1499938964844,293.1499938964844,0.2539695203304291,-5170.16259765625,304.1657409667969,0.9271351099014282,0.2178312093019485,0.2073017805814743,293.1852722167969,297.1499938964844,293.1499938964844,0.205523744225502,-3247.14794921875,304.16064453125,0.8751283288002014,0.1851524412631988,0.1302291750907898,293.189208984375,297.1499938964844,293.1499938964844,0.2392685711383819,-4940.54541015625,304.16192626953125,0.9111589193344116,0.2082260400056839,0.1981317996978759,293.2937316894531,297.1499938964844,293.1499938964844,0.0087110204622149,-3622.69384765625,296.6875915527344,0.5632364153862,0.050000000745058,0.2283996045589447,283.57928466796875,291.1499938964844,270.85400390625,270.32867431640625,283.6096496582031,293.2933654785156,283.5810546875,1.0,0.2142268568277359,0.9893900156021118,0.9893900156021118,1.0,1.0,-1.05990731716156,0.4578953683376312,0.6020119786262512,0.1984560042619705,0.0,0.0,1.0,26.91411399841309,25.0,21.46299743652344,-0.0,116.09664154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026518791913986,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719226232438814e-06,0.0998944565653801,-0.0998867377638816,0.0,0.0,0.0,0.0,3.7252180576324463,0.0,0.0,0.0,0.2653743624687195,4.0,0.0,1.0
291000,293.19073486328125,297.1499938964844,293.1499938964844,0.1323295980691909,-2969.849853515625,304.1591796875,0.782899022102356,0.1313307285308838,0.1191164404153823,293.2117004394531,297.1499938964844,293.1499938964844,0.2539695203304291,-5170.16259765625,304.1657409667969,0.9271351099014282,0.2178312093019485,0.2073017805814743,293.1852722167969,297.1499938964844,293.1499938964844,0.205523744225502,-3247.14794921875,304.16064453125,0.8751283288002014,0.1851524412631988,0.1302291750907898,293.189208984375,297.1499938964844,293.1499938964844,0.2392685711383819,-4940.54541015625,304.16192626953125,0.9111589193344116,0.2082260400056839,0.1981317996978759,293.2937316894531,297.1499938964844,293.1499938964844,0.0087110204622149,-3622.69384765625,296.6875915527344,0.5632364153862,0.050000000745058,0.2283996045589447,283.57928466796875,291.1499938964844,270.85400390625,270.32867431640625,283.6096496582031,293.2933654785156,283.5810546875,1.0,0.2142268568277359,0.9893900156021118,0.9893900156021118,1.0,1.0,-1.05990731716156,0.4578953683376312,0.6020119786262512,0.1984560042619705,0.0,0.0,1.0,26.91411399841309,25.0,21.46299743652344,-0.0,116.09664154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026518791913986,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719226232438814e-06,0.0998944565653801,-0.0998867377638816,0.0,0.0,0.0,0.0,3.7252180576324463,0.0,0.0,0.0,0.2653743624687195,4.0,0.0,1.0
291060,293.1925964355469,297.1499938964844,293.1499938964844,0.1304193884134292,-2936.240966796875,304.1593017578125,0.7798660397529602,0.1299207955598831,0.1178566962480545,293.2139892578125,297.1499938964844,293.1499938964844,0.2506977319717407,-5118.86767578125,304.1659545898437,0.9235429167747498,0.2158046811819076,0.2053979933261871,293.18829345703125,297.1499938964844,293.1499938964844,0.203207790851593,-3218.7529296875,304.16094970703125,0.8725364208221436,0.1836450099945068,0.1291859298944473,293.1922302246094,297.1499938964844,293.1499938964844,0.2366877645254135,-4899.36572265625,304.1622619628906,0.9083491563796996,0.2066183984279632,0.1966256499290466,293.2990417480469,297.1499938964844,293.1499938964844,0.008598837070167,-3591.68603515625,296.591064453125,0.5630696415901184,0.050000000745058,0.2284048646688461,283.5946655273437,291.1499938964844,270.8739318847656,270.3425598144531,283.6252746582031,293.2986755371094,283.596435546875,1.0,0.2133203148841858,0.9891970157623292,0.9891970157623292,1.0,1.0,-1.053056716918945,0.4547439813613891,0.5983127951622009,0.1970168501138687,0.0,0.0,1.0,26.860780715942383,25.0,21.499622344970703,-0.0,114.38597106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2112121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026714295148849,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719227141933516e-06,0.0999021008610725,-0.0998943820595741,0.0,0.0,0.0,0.0,3.725508451461792,0.0,0.0,0.0,0.2653751671314239,4.0,0.0,1.0
291120,293.1925964355469,297.1499938964844,293.1499938964844,0.1304193884134292,-2936.240966796875,304.1593017578125,0.7798660397529602,0.1299207955598831,0.1178566962480545,293.2139892578125,297.1499938964844,293.1499938964844,0.2506977319717407,-5118.86767578125,304.1659545898437,0.9235429167747498,0.2158046811819076,0.2053979933261871,293.18829345703125,297.1499938964844,293.1499938964844,0.203207790851593,-3218.7529296875,304.16094970703125,0.8725364208221436,0.1836450099945068,0.1291859298944473,293.1922302246094,297.1499938964844,293.1499938964844,0.2366877645254135,-4899.36572265625,304.1622619628906,0.9083491563796996,0.2066183984279632,0.1966256499290466,293.2990417480469,297.1499938964844,293.1499938964844,0.008598837070167,-3591.68603515625,296.591064453125,0.5630696415901184,0.050000000745058,0.2284048646688461,283.5946655273437,291.1499938964844,270.8739318847656,270.3425598144531,283.6252746582031,293.2986755371094,283.596435546875,1.0,0.2133203148841858,0.9891970157623292,0.9891970157623292,1.0,1.0,-1.053056716918945,0.4547439813613891,0.5983127951622009,0.1970168501138687,0.0,0.0,1.0,26.860780715942383,25.0,21.499622344970703,-0.0,114.38597106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2112121582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026714295148849,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719227141933516e-06,0.0999021008610725,-0.0998943820595741,0.0,0.0,0.0,0.0,3.725508451461792,0.0,0.0,0.0,0.2653751671314239,4.0,0.0,1.0
291180,293.1943359375,297.1499938964844,293.1499938964844,0.1284921914339065,-2902.21533203125,304.159423828125,0.7766414284706116,0.1284898668527603,0.1165784150362014,293.21612548828125,297.1499938964844,293.1499938964844,0.2473960071802139,-5066.931640625,304.1661376953125,0.9197090268135072,0.213747888803482,0.2034658789634704,293.1911315917969,297.1499938964844,293.1499938964844,0.2008447498083114,-3189.704345703125,304.1612548828125,0.8697242140769958,0.1820978969335556,0.1281150728464126,293.195068359375,297.1499938964844,293.1499938964844,0.2340573519468307,-4857.287109375,304.1625366210937,0.9053590893745422,0.2049703896045684,0.1950814574956894,293.3042297363281,297.1499938964844,293.1499938964844,0.0084861638024449,-3560.117919921875,296.4923095703125,0.5627827048301697,0.050000000745058,0.2284138053655624,283.6100769042969,291.1499938964844,270.8935241699219,270.3561096191406,283.6408996582031,293.3038635253906,283.6118469238281,1.0,0.2124300152063369,0.9890040159225464,0.9890040159225464,1.0,1.0,-1.046075463294983,0.4515288174152374,0.5945467352867126,0.1955691426992416,0.0,0.0,1.0,26.826379776000977,25.0,21.5212345123291,-0.0,112.69676971435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026895716786384,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.0999091938138008,-0.0999014750123024,0.0,0.0,0.0,0.0,3.725778102874756,0.0,0.0,0.0,0.265375941991806,4.0,0.0,1.0
291240,293.1943359375,297.1499938964844,293.1499938964844,0.1284921914339065,-2902.21533203125,304.159423828125,0.7766414284706116,0.1284898668527603,0.1165784150362014,293.21612548828125,297.1499938964844,293.1499938964844,0.2473960071802139,-5066.931640625,304.1661376953125,0.9197090268135072,0.213747888803482,0.2034658789634704,293.1911315917969,297.1499938964844,293.1499938964844,0.2008447498083114,-3189.704345703125,304.1612548828125,0.8697242140769958,0.1820978969335556,0.1281150728464126,293.195068359375,297.1499938964844,293.1499938964844,0.2340573519468307,-4857.287109375,304.1625366210937,0.9053590893745422,0.2049703896045684,0.1950814574956894,293.3042297363281,297.1499938964844,293.1499938964844,0.0084861638024449,-3560.117919921875,296.4923095703125,0.5627827048301697,0.050000000745058,0.2284138053655624,283.6100769042969,291.1499938964844,270.8935241699219,270.3561096191406,283.6408996582031,293.3038635253906,283.6118469238281,1.0,0.2124300152063369,0.9890040159225464,0.9890040159225464,1.0,1.0,-1.046075463294983,0.4515288174152374,0.5945467352867126,0.1955691426992416,0.0,0.0,1.0,26.826379776000977,25.0,21.5212345123291,-0.0,112.69676971435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2120056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026895716786384,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.0999091938138008,-0.0999014750123024,0.0,0.0,0.0,0.0,3.725778102874756,0.0,0.0,0.0,0.265375941991806,4.0,0.0,1.0
291300,293.1951599121094,297.1499938964844,293.1499938964844,0.1275227814912796,-2885.0546875,304.1594543457031,0.7749707102775574,0.1277669668197631,0.1159326285123825,293.2171630859375,297.1499938964844,293.1499938964844,0.2457347065210342,-5040.7333984375,304.1662292480469,0.9177244901657104,0.2127086073160171,0.2024895399808883,293.1924743652344,297.1499938964844,293.1499938964844,0.1996466070413589,-3174.945556640625,304.161376953125,0.8682501316070557,0.1813101172447204,0.1275696754455566,293.1964416503906,297.1499938964844,293.1499938964844,0.2327246218919754,-4835.92578125,304.1626892089844,0.9038227200508118,0.2041318863630294,0.1942956149578094,293.3067932128906,297.1499938964844,293.1499938964844,0.0084296548739075,-3544.121826171875,296.442138671875,0.5626037120819092,0.050000000745058,0.2284193783998489,283.6177673339844,291.1499938964844,270.9031677246094,270.3627319335937,283.6487121582031,293.3064270019531,283.6195678710937,1.0,0.2119889259338379,0.988907516002655,0.988907516002655,1.0,1.0,-1.0425374507904053,0.4498980939388275,0.5926393866539001,0.1948423385620117,0.0,0.0,1.0,26.81478309631348,25.0,21.52605628967285,-0.0,111.85799407958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.21240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1026981472969055,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.0999125465750694,-0.099904827773571,0.0,0.0,0.0,0.0,3.725905418395996,0.0,0.0,0.0,0.2653762996196747,4.0,0.0,1.0
291360,293.1959533691406,297.1499938964844,293.1499938964844,0.1265499144792556,-2867.801513671875,304.1595153808594,0.7732678651809692,0.127039298415184,0.1152826398611068,293.2181396484375,297.1499938964844,293.1499938964844,0.24406698346138,-5014.3896484375,304.1662902832031,0.9157077670097352,0.2116623073816299,0.2015066295862198,293.1937866210937,297.1499938964844,293.1499938964844,0.1984381079673767,-3160.0380859375,304.1614990234375,0.8667381405830383,0.1805131882429123,0.1270179152488708,293.19775390625,297.1499938964844,293.1499938964844,0.2313809692859649,-4814.359375,304.1628112792969,0.9022712111473083,0.2032840698957443,0.1935010105371475,293.3092956542969,297.1499938964844,293.1499938964844,0.0083730621263384,-3527.990478515625,296.3913879394531,0.5624058842658997,0.050000000745058,0.228425532579422,283.6254577636719,291.1499938964844,270.9127502441406,270.3692932128906,283.6565246582031,293.3089294433594,283.62725830078125,1.0,0.2115495651960373,0.98882794380188,0.98882794380188,1.0,1.0,-1.0389690399169922,0.4482529163360595,0.5907161235809326,0.1941141039133072,0.0,0.0,1.0,26.80618095397949,25.0,21.524320602416992,-0.0,111.0221176147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2127990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027063950896263,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719228051428217e-06,0.0999157726764679,-0.0999080538749694,0.0,0.0,0.0,0.0,3.7260279655456543,0.0,0.0,0.0,0.2653766572475433,4.0,0.0,1.0
291420,293.19744873046875,297.1499938964844,293.1499938964844,0.1245950609445571,-2833.0380859375,304.1596069335937,0.769784152507782,0.1255707889795303,0.1139707937836647,293.2200622558594,297.1499938964844,293.1499938964844,0.240714356303215,-4961.2919921875,304.1664428710937,0.9116158485412598,0.2095499634742736,0.1995220333337783,293.1963195800781,297.1499938964844,293.1499938964844,0.195992574095726,-3129.806396484375,304.1617431640625,0.8636204600334167,0.1788937449455261,0.1258963495492935,293.2002868652344,297.1499938964844,293.1499938964844,0.2286635637283325,-4770.65283203125,304.1630859375,0.8990730047225952,0.2015623450279235,0.1918868869543075,293.31427001953125,297.1499938964844,293.1499938964844,0.0082596130669116,-3495.314208984375,296.2883605957031,0.561965823173523,0.050000000745058,0.2284392416477203,283.640869140625,291.1499938964844,270.9315795898437,270.382080078125,283.6720886230469,293.3139038085937,283.6426696777344,1.0,0.2106737643480301,0.9886687994003296,0.9886687994003296,1.0,1.0,-1.0317455530166626,0.4449203908443451,0.5868251323699951,0.192653089761734,0.0,0.0,1.0,26.79608726501465,25.0,21.5040225982666,-0.0,109.35701751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027219966053962,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999218747019767,-0.0999141559004783,0.0,0.0,0.0,0.0,3.726259708404541,0.0,0.0,0.0,0.2653773128986358,4.0,0.0,1.0
291480,293.19744873046875,297.1499938964844,293.1499938964844,0.1245950609445571,-2833.0380859375,304.1596069335937,0.769784152507782,0.1255707889795303,0.1139707937836647,293.2200622558594,297.1499938964844,293.1499938964844,0.240714356303215,-4961.2919921875,304.1664428710937,0.9116158485412598,0.2095499634742736,0.1995220333337783,293.1963195800781,297.1499938964844,293.1499938964844,0.195992574095726,-3129.806396484375,304.1617431640625,0.8636204600334167,0.1788937449455261,0.1258963495492935,293.2002868652344,297.1499938964844,293.1499938964844,0.2286635637283325,-4770.65283203125,304.1630859375,0.8990730047225952,0.2015623450279235,0.1918868869543075,293.31427001953125,297.1499938964844,293.1499938964844,0.0082596130669116,-3495.314208984375,296.2883605957031,0.561965823173523,0.050000000745058,0.2284392416477203,283.640869140625,291.1499938964844,270.9315795898437,270.382080078125,283.6720886230469,293.3139038085937,283.6426696777344,1.0,0.2106737643480301,0.9886687994003296,0.9886687994003296,1.0,1.0,-1.0317455530166626,0.4449203908443451,0.5868251323699951,0.192653089761734,0.0,0.0,1.0,26.79608726501465,25.0,21.5040225982666,-0.0,109.35701751708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027219966053962,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999218747019767,-0.0999141559004783,0.0,0.0,0.0,0.0,3.726259708404541,0.0,0.0,0.0,0.2653773128986358,4.0,0.0,1.0
291540,293.1988220214844,297.1499938964844,293.1499938964844,0.1226324066519737,-2798.0068359375,304.15966796875,0.7662279605865479,0.1240909770131111,0.112646073102951,293.2218017578125,297.1499938964844,293.1499938964844,0.2373442500829696,-4907.73193359375,304.1665954589844,0.9075139164924622,0.2074177861213684,0.1975156962871551,293.1986389160156,297.1499938964844,293.1499938964844,0.1935149580240249,-3099.08837890625,304.1619567871094,0.8604098558425903,0.1772470474243164,0.1247534826397895,293.20263671875,297.1499938964844,293.1499938964844,0.225912258028984,-4726.2763671875,304.1632995605469,0.8957604169845581,0.1998127251863479,0.1902433037757873,293.3190612792969,297.1499938964844,293.1499938964844,0.0081460829824209,-3462.15087890625,296.18341064453125,0.5614848732948303,0.050000000745058,0.2284542769193649,283.6562194824219,291.1499938964844,270.95001220703125,270.3944091796875,283.68756103515625,293.3187255859375,283.65802001953125,1.0,0.2097994238138198,0.9885096549987792,0.9885096549987792,1.0,1.0,-1.0244210958480835,0.4415386021137237,0.5828825235366821,0.1911884993314743,0.0,0.0,1.0,26.79271125793457,25.0,21.45946311950684,-0.0,107.69957733154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.21441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027364730834961,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999275371432304,-0.099919818341732,0.0,0.0,0.0,0.0,3.72647476196289,0.0,0.0,0.0,0.2653779089450836,4.0,0.0,1.0
291600,293.1988220214844,297.1499938964844,293.1499938964844,0.1226324066519737,-2798.0068359375,304.15966796875,0.7662279605865479,0.1240909770131111,0.112646073102951,293.2218017578125,297.1499938964844,293.1499938964844,0.2373442500829696,-4907.73193359375,304.1665954589844,0.9075139164924622,0.2074177861213684,0.1975156962871551,293.1986389160156,297.1499938964844,293.1499938964844,0.1935149580240249,-3099.08837890625,304.1619567871094,0.8604098558425903,0.1772470474243164,0.1247534826397895,293.20263671875,297.1499938964844,293.1499938964844,0.225912258028984,-4726.2763671875,304.1632995605469,0.8957604169845581,0.1998127251863479,0.1902433037757873,293.3190612792969,297.1499938964844,293.1499938964844,0.0081460829824209,-3462.15087890625,296.18341064453125,0.5614848732948303,0.050000000745058,0.2284542769193649,283.6562194824219,291.1499938964844,270.95001220703125,270.3944091796875,283.68756103515625,293.3187255859375,283.65802001953125,1.0,0.2097994238138198,0.9885096549987792,0.9885096549987792,1.0,1.0,-1.0244210958480835,0.4415386021137237,0.5828825235366821,0.1911884993314743,0.0,0.0,1.0,26.79271125793457,25.0,21.45946311950684,-0.0,107.69957733154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.21441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027364730834961,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922896092292e-06,0.0999275371432304,-0.099919818341732,0.0,0.0,0.0,0.0,3.72647476196289,0.0,0.0,0.0,0.2653779089450836,4.0,0.0,1.0
291660,293.1993103027344,297.1499938964844,293.1499938964844,0.1207802593708038,-2764.85595703125,304.1595153808594,0.7630089521408081,0.1227511838078498,0.1113956570625305,293.22265625,297.1499938964844,293.1499938964844,0.2340963333845138,-4856.0087890625,304.1664428710937,0.9038610458374025,0.2054217457771301,0.195581629872322,293.2000427246094,297.1499938964844,293.1499938964844,0.1911390423774719,-3069.58544921875,304.16192626953125,0.8574976325035095,0.1757282018661499,0.1236586421728134,293.2040100097656,297.1499938964844,293.1499938964844,0.2232666164636612,-4683.55126953125,304.16326904296875,0.8927411437034607,0.1981922537088394,0.1886650770902633,293.3228759765625,297.1499938964844,293.1499938964844,0.0080368779599666,-3429.747802734375,296.0802307128906,0.5611478686332703,0.050000000745058,0.2284649014472961,283.67144775390625,291.1499938964844,270.9681701660156,270.4063415527344,283.7025146484375,293.3226623535156,283.6732482910156,1.0,0.2089339643716812,0.9883705973625184,0.9883705973625184,1.0,1.0,-1.0174031257629397,0.4382881224155426,0.5791150331497192,0.1898217499256134,0.0,0.0,1.0,26.770479202270508,25.0,21.225568771362305,-0.0,106.09626007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2152099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027498990297317,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999327823519706,-0.0999250635504722,0.0,0.0,0.0,0.0,3.726674318313599,0.0,0.0,0.0,0.265378475189209,4.0,0.0,1.0
291720,293.1993103027344,297.1499938964844,293.1499938964844,0.1207802593708038,-2764.85595703125,304.1595153808594,0.7630089521408081,0.1227511838078498,0.1113956570625305,293.22265625,297.1499938964844,293.1499938964844,0.2340963333845138,-4856.0087890625,304.1664428710937,0.9038610458374025,0.2054217457771301,0.195581629872322,293.2000427246094,297.1499938964844,293.1499938964844,0.1911390423774719,-3069.58544921875,304.16192626953125,0.8574976325035095,0.1757282018661499,0.1236586421728134,293.2040100097656,297.1499938964844,293.1499938964844,0.2232666164636612,-4683.55126953125,304.16326904296875,0.8927411437034607,0.1981922537088394,0.1886650770902633,293.3228759765625,297.1499938964844,293.1499938964844,0.0080368779599666,-3429.747802734375,296.0802307128906,0.5611478686332703,0.050000000745058,0.2284649014472961,283.67144775390625,291.1499938964844,270.9681701660156,270.4063415527344,283.7025146484375,293.3226623535156,283.6732482910156,1.0,0.2089339643716812,0.9883705973625184,0.9883705973625184,1.0,1.0,-1.0174031257629397,0.4382881224155426,0.5791150331497192,0.1898217499256134,0.0,0.0,1.0,26.770479202270508,25.0,21.225568771362305,-0.0,106.09626007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2152099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.986328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027498990297317,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999327823519706,-0.0999250635504722,0.0,0.0,0.0,0.0,3.726674318313599,0.0,0.0,0.0,0.265378475189209,4.0,0.0,1.0
291780,293.1988220214844,297.1499938964844,293.1499938964844,0.1191873922944068,-2736.29052734375,304.15899658203125,0.7605684399604797,0.1215987578034401,0.1103275865316391,293.2224426269531,297.1499938964844,293.1499938964844,0.2311666011810302,-4809.33056640625,304.1658630371094,0.9010728597640992,0.203626275062561,0.1938478797674179,293.2003479003906,297.1499938964844,293.1499938964844,0.1890479177236557,-3043.615966796875,304.16143798828125,0.8553112745285034,0.1743989139795303,0.1227043941617012,293.20428466796875,297.1499938964844,293.1499938964844,0.2209233790636062,-4645.7294921875,304.1627502441406,0.8904706239700317,0.1967674493789672,0.1872820705175399,293.3251342773437,297.1499938964844,293.1499938964844,0.0079334573820233,-3398.59716796875,295.9818115234375,0.5611338019371033,0.050000000745058,0.2284654974937439,283.68621826171875,291.1499938964844,270.9862670898437,270.4179077148437,283.71649169921875,293.32501220703125,283.6879577636719,1.0,0.2081016600131988,0.9882314801216124,0.9882314801216124,1.0,1.0,-1.011235594749451,0.4354089796543121,0.5758265852928162,0.1886855512857437,0.0,0.0,1.0,26.705961227416992,25.0,20.621829986572266,-0.0,104.62435913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.21600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102762334048748,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999376475811004,-0.099929928779602,0.0,0.0,0.0,0.0,3.7268590927124015,0.0,0.0,0.0,0.2653790116310119,4.0,0.0,1.0
291840,293.1988220214844,297.1499938964844,293.1499938964844,0.1191873922944068,-2736.29052734375,304.15899658203125,0.7605684399604797,0.1215987578034401,0.1103275865316391,293.2224426269531,297.1499938964844,293.1499938964844,0.2311666011810302,-4809.33056640625,304.1658630371094,0.9010728597640992,0.203626275062561,0.1938478797674179,293.2003479003906,297.1499938964844,293.1499938964844,0.1890479177236557,-3043.615966796875,304.16143798828125,0.8553112745285034,0.1743989139795303,0.1227043941617012,293.20428466796875,297.1499938964844,293.1499938964844,0.2209233790636062,-4645.7294921875,304.1627502441406,0.8904706239700317,0.1967674493789672,0.1872820705175399,293.3251342773437,297.1499938964844,293.1499938964844,0.0079334573820233,-3398.59716796875,295.9818115234375,0.5611338019371033,0.050000000745058,0.2284654974937439,283.68621826171875,291.1499938964844,270.9862670898437,270.4179077148437,283.71649169921875,293.32501220703125,283.6879577636719,1.0,0.2081016600131988,0.9882314801216124,0.9882314801216124,1.0,1.0,-1.011235594749451,0.4354089796543121,0.5758265852928162,0.1886855512857437,0.0,0.0,1.0,26.705961227416992,25.0,20.621829986572266,-0.0,104.62435913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.21600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102762334048748,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719229870417621e-06,0.0999376475811004,-0.099929928779602,0.0,0.0,0.0,0.0,3.7268590927124015,0.0,0.0,0.0,0.2653790116310119,4.0,0.0,1.0
291900,293.19842529296875,297.1499938964844,293.1499938964844,0.1184488758444786,-2723.01806640625,304.1587219238281,0.7594916224479675,0.1210595816373825,0.1098328083753585,293.2221374511719,297.1499938964844,293.1499938964844,0.2297798246145248,-4787.19970703125,304.1654968261719,0.8998185396194458,0.2027704119682312,0.1930273920297622,293.20025634765625,297.1499938964844,293.1499938964844,0.1880704462528228,-3031.46142578125,304.1611328125,0.8543518781661987,0.1737735867500305,0.1222593411803245,293.2042236328125,297.1499938964844,293.1499938964844,0.2198252826929092,-4627.98681640625,304.16241455078125,0.8894727826118469,0.1960956156253814,0.1866356432437896,293.3258361816406,297.1499938964844,293.1499938964844,0.0078835468739271,-3383.41015625,295.9339294433594,0.5611761212348938,0.050000000745058,0.2284642457962036,283.69342041015625,291.1499938964844,270.99530029296875,270.4235534667969,283.7232666015625,293.32574462890625,283.69512939453125,1.0,0.20769964158535,0.9881619215011596,0.9881619215011596,1.0,1.0,-1.008345365524292,0.4340511262416839,0.5742942094802856,0.1881775557994842,0.0,0.0,1.0,26.6682357788086,25.0,20.283578872680664,-0.0,103.92672729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2164001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027682200074195,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999399498105049,-0.0999322310090065,0.0,0.0,0.0,0.0,3.7269465923309326,0.0,0.0,0.0,0.265379250049591,4.0,0.0,1.0
