time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291960,293.19793701171875,297.1499938964844,293.1499938964844,0.1177384555339813,-2710.23046875,304.1584167480469,0.7584706544876099,0.1205389574170112,0.1093565821647644,293.22174072265625,297.1499938964844,293.1499938964844,0.2284313440322876,-4765.6474609375,304.1651306152344,0.8986129760742188,0.2019348293542862,0.1922285854816436,293.2001037597656,297.1499938964844,293.1499938964844,0.1871265172958374,-3019.709716796875,304.16082763671875,0.8534427285194397,0.1731677800416946,0.1218295618891716,293.2040405273437,297.1499938964844,293.1499938964844,0.2187628000974655,-4610.80029296875,304.162109375,0.8885248303413391,0.1954433023929596,0.1860101372003555,293.3263244628906,297.1499938964844,293.1499938964844,0.007834636606276,-3368.431884765625,295.88677978515625,0.5612314343452454,0.050000000745058,0.2284626066684723,283.7004699707031,291.1499938964844,271.0043334960937,270.4291076660156,283.7299499511719,293.3262634277344,283.7021789550781,1.0,0.20730721950531,0.9881029725074768,0.9881029725074768,1.0,1.0,-1.0055464506149292,0.4327306747436523,0.5728157758712769,0.1877018064260482,0.0,0.0,1.0,26.629728317260746,25.0,19.95987892150879,-0.0,103.2508316040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.98828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027738824486732,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999421700835228,-0.0999344512820243,0.0,0.0,0.0,0.0,3.727030754089356,0.0,0.0,0.0,0.2653794884681701,4.0,0.0,1.0
292020,293.1968688964844,297.1499938964844,293.1499938964844,0.1163830980658531,-2685.775146484375,304.1578674316406,0.7565349340438843,0.1195416674017906,0.108446717262268,293.2207946777344,297.1499938964844,293.1499938964844,0.2258216589689254,-4723.8349609375,304.1644287109375,0.8962817788124084,0.200309544801712,0.1906785517930984,293.1996154785156,297.1499938964844,293.1499938964844,0.1853159517049789,-2997.122314453125,304.1602478027344,0.8517134189605713,0.1720013618469238,0.1210043206810951,293.2034912109375,297.1499938964844,293.1499938964844,0.2167179137468338,-4577.65380859375,304.1614685058594,0.8867117762565613,0.1941823661327362,0.1848046630620956,293.3267822265625,297.1499938964844,293.1499938964844,0.007739549037069,-3339.037109375,295.79425048828125,0.5613524317741394,0.050000000745058,0.228458970785141,283.71435546875,291.1499938964844,271.0223083496094,270.4399719238281,283.7432556152344,293.3267517089844,283.7160339355469,1.0,0.2065493613481521,0.9879849553108216,0.9879849553108216,1.0,1.0,-1.0001522302627563,0.4301692545413971,0.5699829459190369,0.1868313401937484,0.0,0.0,1.0,26.55428695678711,25.0,19.414888381958008,-0.0,101.95471954345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.21759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027846038341522,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999463573098182,-0.0999386385083198,0.0,0.0,0.0,0.0,3.7271900177001953,0.0,0.0,0.0,0.265379935503006,4.0,0.0,1.0
292080,293.1968688964844,297.1499938964844,293.1499938964844,0.1163830980658531,-2685.775146484375,304.1578674316406,0.7565349340438843,0.1195416674017906,0.108446717262268,293.2207946777344,297.1499938964844,293.1499938964844,0.2258216589689254,-4723.8349609375,304.1644287109375,0.8962817788124084,0.200309544801712,0.1906785517930984,293.1996154785156,297.1499938964844,293.1499938964844,0.1853159517049789,-2997.122314453125,304.1602478027344,0.8517134189605713,0.1720013618469238,0.1210043206810951,293.2034912109375,297.1499938964844,293.1499938964844,0.2167179137468338,-4577.65380859375,304.1614685058594,0.8867117762565613,0.1941823661327362,0.1848046630620956,293.3267822265625,297.1499938964844,293.1499938964844,0.007739549037069,-3339.037109375,295.79425048828125,0.5613524317741394,0.050000000745058,0.228458970785141,283.71435546875,291.1499938964844,271.0223083496094,270.4399719238281,283.7432556152344,293.3267517089844,283.7160339355469,1.0,0.2065493613481521,0.9879849553108216,0.9879849553108216,1.0,1.0,-1.0001522302627563,0.4301692545413971,0.5699829459190369,0.1868313401937484,0.0,0.0,1.0,26.55428695678711,25.0,19.414888381958008,-0.0,101.95471954345705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.21759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027846038341522,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719230779912323e-06,0.0999463573098182,-0.0999386385083198,0.0,0.0,0.0,0.0,3.7271900177001953,0.0,0.0,0.0,0.265379935503006,4.0,0.0,1.0
292140,293.1956787109375,297.1499938964844,293.1499938964844,0.1151018515229225,-2662.581298828125,304.1573791503906,0.7546988725662231,0.1185946315526962,0.1075848191976547,293.2196960449219,297.1499938964844,293.1499938964844,0.2233084887266159,-4683.42724609375,304.163818359375,0.8940118551254272,0.1987349838018417,0.1891799420118332,293.19891357421875,297.1499938964844,293.1499938964844,0.1835913956165313,-2975.544677734375,304.1596984863281,0.850059986114502,0.1708854287862777,0.1202168315649032,293.2027893066406,297.1499938964844,293.1499938964844,0.2147602587938308,-4545.826171875,304.1609191894531,0.8849632740020752,0.1929691284894943,0.18364779651165,293.32672119140625,297.1499938964844,293.1499938964844,0.0076474752277135,-3310.2236328125,295.7037658691406,0.5614669322967529,0.050000000745058,0.2284555435180664,283.7279968261719,291.1499938964844,271.0402526855469,270.45050048828125,283.7565612792969,293.3267517089844,283.7296447753906,1.0,0.2058262526988983,0.9878669381141664,0.9878669381141664,1.0,1.0,-0.994981288909912,0.427691787481308,0.5672895312309265,0.1860580146312713,0.0,0.0,1.0,26.48368263244629,25.0,19.0435733795166,-0.0,100.72575378417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2184143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027945354580879,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999502465128898,-0.0999425277113914,0.0,0.0,0.0,0.0,3.727337598800659,0.0,0.0,0.0,0.2653803527355194,4.0,0.0,1.0
292200,293.1956787109375,297.1499938964844,293.1499938964844,0.1151018515229225,-2662.581298828125,304.1573791503906,0.7546988725662231,0.1185946315526962,0.1075848191976547,293.2196960449219,297.1499938964844,293.1499938964844,0.2233084887266159,-4683.42724609375,304.163818359375,0.8940118551254272,0.1987349838018417,0.1891799420118332,293.19891357421875,297.1499938964844,293.1499938964844,0.1835913956165313,-2975.544677734375,304.1596984863281,0.850059986114502,0.1708854287862777,0.1202168315649032,293.2027893066406,297.1499938964844,293.1499938964844,0.2147602587938308,-4545.826171875,304.1609191894531,0.8849632740020752,0.1929691284894943,0.18364779651165,293.32672119140625,297.1499938964844,293.1499938964844,0.0076474752277135,-3310.2236328125,295.7037658691406,0.5614669322967529,0.050000000745058,0.2284555435180664,283.7279968261719,291.1499938964844,271.0402526855469,270.45050048828125,283.7565612792969,293.3267517089844,283.7296447753906,1.0,0.2058262526988983,0.9878669381141664,0.9878669381141664,1.0,1.0,-0.994981288909912,0.427691787481308,0.5672895312309265,0.1860580146312713,0.0,0.0,1.0,26.48368263244629,25.0,19.0435733795166,-0.0,100.72575378417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2184143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1027945354580879,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999502465128898,-0.0999425277113914,0.0,0.0,0.0,0.0,3.727337598800659,0.0,0.0,0.0,0.2653803527355194,4.0,0.0,1.0
292260,293.1944580078125,297.1499938964844,293.1499938964844,0.1138801276683807,-2640.393310546875,304.1569519042969,0.7529286742210388,0.1176884323358535,0.106761410832405,293.21856689453125,297.1499938964844,293.1499938964844,0.2208718806505203,-4644.11279296875,304.16326904296875,0.891770601272583,0.1972009241580963,0.1877214908599853,293.1981201171875,297.1499938964844,293.1499938964844,0.181934505701065,-2954.751220703125,304.15924072265625,0.8484495282173157,0.1698095798492431,0.1194588169455528,293.2019958496094,297.1499938964844,293.1499938964844,0.2128703147172927,-4515.00537109375,304.1604309082031,0.8832457661628723,0.1917933076620102,0.1825282126665115,293.3263244628906,297.1499938964844,293.1499938964844,0.0075580235570669,-3281.89013671875,295.61480712890625,0.5615633130073547,0.050000000745058,0.2284526824951172,283.741455078125,291.1499938964844,271.05810546875,270.4607238769531,283.7699890136719,293.3263854980469,283.7431335449219,1.0,0.2051344662904739,0.9877479672431946,0.9877479672431946,1.0,1.0,-0.9899855852127076,0.425276517868042,0.5647090673446655,0.1853703558444976,0.0,0.0,1.0,26.41925811767578,25.0,18.847307205200195,-0.0,99.55457305908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028037592768669,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999538525938987,-0.0999461337924003,0.0,0.0,0.0,0.0,3.7274746894836426,0.0,0.0,0.0,0.2653807401657104,4.0,0.0,1.0
292320,293.1944580078125,297.1499938964844,293.1499938964844,0.1138801276683807,-2640.393310546875,304.1569519042969,0.7529286742210388,0.1176884323358535,0.106761410832405,293.21856689453125,297.1499938964844,293.1499938964844,0.2208718806505203,-4644.11279296875,304.16326904296875,0.891770601272583,0.1972009241580963,0.1877214908599853,293.1981201171875,297.1499938964844,293.1499938964844,0.181934505701065,-2954.751220703125,304.15924072265625,0.8484495282173157,0.1698095798492431,0.1194588169455528,293.2019958496094,297.1499938964844,293.1499938964844,0.2128703147172927,-4515.00537109375,304.1604309082031,0.8832457661628723,0.1917933076620102,0.1825282126665115,293.3263244628906,297.1499938964844,293.1499938964844,0.0075580235570669,-3281.89013671875,295.61480712890625,0.5615633130073547,0.050000000745058,0.2284526824951172,283.741455078125,291.1499938964844,271.05810546875,270.4607238769531,283.7699890136719,293.3263854980469,283.7431335449219,1.0,0.2051344662904739,0.9877479672431946,0.9877479672431946,1.0,1.0,-0.9899855852127076,0.425276517868042,0.5647090673446655,0.1853703558444976,0.0,0.0,1.0,26.41925811767578,25.0,18.847307205200195,-0.0,99.55457305908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.990234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028037592768669,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999538525938987,-0.0999461337924003,0.0,0.0,0.0,0.0,3.7274746894836426,0.0,0.0,0.0,0.2653807401657104,4.0,0.0,1.0
292380,293.1932067871094,297.1499938964844,293.1499938964844,0.1127090901136398,-2619.058837890625,304.1565856933594,0.7512097358703613,0.1168174371123313,0.105970948934555,293.2173767089844,297.1499938964844,293.1499938964844,0.2185007631778717,-4605.7216796875,304.1628112792969,0.8895469903945923,0.1957020312547683,0.1862974911928177,293.1972351074219,297.1499938964844,293.1499938964844,0.1803344637155532,-2934.611572265625,304.1588134765625,0.8468692302703857,0.1687678545713424,0.1187256872653961,293.2011413574219,297.1499938964844,293.1499938964844,0.2110372930765152,-4485.02294921875,304.1600036621094,0.8815476298332214,0.1906494945287704,0.1814401596784591,293.3257141113281,297.1499938964844,293.1499938964844,0.0074708107858896,-3253.93359375,295.5272216796875,0.5616390705108643,0.050000000745058,0.2284504324197769,283.7549133300781,291.1499938964844,271.0758972167969,270.470703125,283.7835693359375,293.3257751464844,283.756591796875,1.0,0.2044710665941238,0.9876289963722228,0.9876289963722228,1.0,1.0,-0.98513925075531,0.4229122400283813,0.5622270107269287,0.1847611516714096,0.0,0.0,1.0,26.36104202270508,25.0,18.80286979675293,-0.0,98.43467712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028123050928115,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999571979045867,-0.0999494791030883,0.0,0.0,0.0,0.0,3.727601766586304,0.0,0.0,0.0,0.2653811275959015,4.0,0.0,1.0
292440,293.1932067871094,297.1499938964844,293.1499938964844,0.1127090901136398,-2619.058837890625,304.1565856933594,0.7512097358703613,0.1168174371123313,0.105970948934555,293.2173767089844,297.1499938964844,293.1499938964844,0.2185007631778717,-4605.7216796875,304.1628112792969,0.8895469903945923,0.1957020312547683,0.1862974911928177,293.1972351074219,297.1499938964844,293.1499938964844,0.1803344637155532,-2934.611572265625,304.1588134765625,0.8468692302703857,0.1687678545713424,0.1187256872653961,293.2011413574219,297.1499938964844,293.1499938964844,0.2110372930765152,-4485.02294921875,304.1600036621094,0.8815476298332214,0.1906494945287704,0.1814401596784591,293.3257141113281,297.1499938964844,293.1499938964844,0.0074708107858896,-3253.93359375,295.5272216796875,0.5616390705108643,0.050000000745058,0.2284504324197769,283.7549133300781,291.1499938964844,271.0758972167969,270.470703125,283.7835693359375,293.3257751464844,283.756591796875,1.0,0.2044710665941238,0.9876289963722228,0.9876289963722228,1.0,1.0,-0.98513925075531,0.4229122400283813,0.5622270107269287,0.1847611516714096,0.0,0.0,1.0,26.36104202270508,25.0,18.80286979675293,-0.0,98.43467712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028123050928115,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999571979045867,-0.0999494791030883,0.0,0.0,0.0,0.0,3.727601766586304,0.0,0.0,0.0,0.2653811275959015,4.0,0.0,1.0
292500,293.19256591796875,297.1499938964844,293.1499938964844,0.1121403127908706,-2608.67236328125,304.15643310546875,0.750366747379303,0.1163937300443649,0.1055866777896881,293.216796875,297.1499938964844,293.1499938964844,0.2173370569944381,-4586.83203125,304.16259765625,0.8884403109550476,0.1949644833803177,0.185597077012062,293.19677734375,297.1499938964844,293.1499938964844,0.1795530766248703,-2924.754638671875,304.1586303710937,0.846088171005249,0.1682583540678024,0.1183673366904258,293.2007141113281,297.1499938964844,293.1499938964844,0.2101395279169082,-4470.30615234375,304.1598205566406,0.8807041049003601,0.1900883466005325,0.1809066236019134,293.3253479003906,297.1499938964844,293.1499938964844,0.007427962962538,-3240.075927734375,295.48388671875,0.5616694092750549,0.050000000745058,0.2284495532512664,283.7616577148437,291.1499938964844,271.0847473144531,270.4755859375,283.7904663085937,293.3254089355469,283.7633361816406,1.0,0.2041490823030471,0.9875695109367372,0.9875695109367372,1.0,1.0,-0.9827659130096436,0.4217465817928314,0.5610193014144897,0.1844838857650756,0.0,0.0,1.0,26.334135055541992,25.0,18.827598571777344,-0.0,97.8921356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.22039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028163433074951,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719231689407025e-06,0.0999587774276733,-0.0999510586261749,0.0,0.0,0.0,0.0,3.727661848068237,0.0,0.0,0.0,0.2653812766075134,4.0,0.0,1.0
292560,293.19195556640625,297.1499938964844,293.1499938964844,0.1115818992257118,-2598.4599609375,304.1562805175781,0.749534010887146,0.1159773468971252,0.1052092388272285,293.2162170410156,297.1499938964844,293.1499938964844,0.2161869704723358,-4568.1328125,304.1623840332031,0.8873370289802551,0.1942344307899475,0.1849039644002914,293.1963195800781,297.1499938964844,293.1499938964844,0.1787831634283065,-2915.028564453125,304.1584777832031,0.845312774181366,0.1677559167146682,0.1180141046643257,293.20025634765625,297.1499938964844,293.1499938964844,0.2092533707618713,-4455.7587890625,304.1596374511719,0.8798641562461853,0.189533919095993,0.1803796589374542,293.3249206542969,297.1499938964844,293.1499938964844,0.0073856012895703,-3226.29443359375,295.4408264160156,0.5616950392723083,0.050000000745058,0.2284488081932068,283.7684326171875,291.1499938964844,271.09356689453125,270.4804077148437,283.7973937988281,293.3249816894531,283.7701110839844,1.0,0.20383320748806,0.9875176548957824,0.9875176548957824,1.0,1.0,-0.9804236888885498,0.4205913245677948,0.5598323941230774,0.1842240393161773,0.0,0.0,1.0,26.308609008789062,25.0,18.87645530700684,-0.0,97.36048889160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2207946777344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028202325105667,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999602973461151,-0.0999525785446167,0.0,0.0,0.0,0.0,3.72771954536438,0.0,0.0,0.0,0.2653814554214477,4.0,0.0,1.0
292620,293.1907043457031,297.1499938964844,293.1499938964844,0.11049385368824,-2578.5166015625,304.156005859375,0.7478973865509033,0.1151652112603187,0.1044734194874763,293.21502685546875,297.1499938964844,293.1499938964844,0.2139250040054321,-4531.26513671875,304.1620483398437,0.8851404190063477,0.1927955895662307,0.1835382729768753,293.1954040527344,297.1499938964844,293.1499938964844,0.1772751361131668,-2895.938232421875,304.1581726074219,0.8437778949737549,0.1667708903551101,0.1173218861222267,293.1993713378906,297.1499938964844,293.1499938964844,0.2075133919715881,-4427.13427734375,304.1593322753906,0.8781946301460266,0.1884441673755645,0.1793442219495773,293.32403564453125,297.1499938964844,293.1499938964844,0.0073022306896746,-3198.93359375,295.35552978515625,0.5617331862449646,0.050000000745058,0.2284477204084396,283.78204345703125,291.1499938964844,271.1111755371094,270.4898681640625,283.8114318847656,293.3240966796875,283.78375244140625,1.0,0.2032185345888137,0.9874139428138732,0.9874139428138732,1.0,1.0,-0.975826621055603,0.4183093011379242,0.5575172901153564,0.1837532222270965,0.0,0.0,1.0,26.26141166687012,25.0,19.03132438659668,-0.0,96.32775115966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2215881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028275862336158,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999631732702255,-0.0999554544687271,0.0,0.0,0.0,0.0,3.727828979492188,0.0,0.0,0.0,0.2653817534446716,4.0,0.0,1.0
292680,293.1907043457031,297.1499938964844,293.1499938964844,0.11049385368824,-2578.5166015625,304.156005859375,0.7478973865509033,0.1151652112603187,0.1044734194874763,293.21502685546875,297.1499938964844,293.1499938964844,0.2139250040054321,-4531.26513671875,304.1620483398437,0.8851404190063477,0.1927955895662307,0.1835382729768753,293.1954040527344,297.1499938964844,293.1499938964844,0.1772751361131668,-2895.938232421875,304.1581726074219,0.8437778949737549,0.1667708903551101,0.1173218861222267,293.1993713378906,297.1499938964844,293.1499938964844,0.2075133919715881,-4427.13427734375,304.1593322753906,0.8781946301460266,0.1884441673755645,0.1793442219495773,293.32403564453125,297.1499938964844,293.1499938964844,0.0073022306896746,-3198.93359375,295.35552978515625,0.5617331862449646,0.050000000745058,0.2284477204084396,283.78204345703125,291.1499938964844,271.1111755371094,270.4898681640625,283.8114318847656,293.3240966796875,283.78375244140625,1.0,0.2032185345888137,0.9874139428138732,0.9874139428138732,1.0,1.0,-0.975826621055603,0.4183093011379242,0.5575172901153564,0.1837532222270965,0.0,0.0,1.0,26.26141166687012,25.0,19.03132438659668,-0.0,96.32775115966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2215881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028275862336158,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999631732702255,-0.0999554544687271,0.0,0.0,0.0,0.0,3.727828979492188,0.0,0.0,0.0,0.2653817534446716,4.0,0.0,1.0
292740,293.18951416015625,297.1499938964844,293.1499938964844,0.1094404682517051,-2559.15283203125,304.15576171875,0.7462970614433289,0.1143781095743179,0.1037606820464134,293.2138671875,297.1499938964844,293.1499938964844,0.2117095291614532,-4495.04052734375,304.1617126464844,0.8829579949378967,0.191382810473442,0.1821977496147155,293.1944580078125,297.1499938964844,293.1499938964844,0.1758053749799728,-2877.2822265625,304.15789794921875,0.8422636389732361,0.1658100485801696,0.1166469678282737,293.1984558105469,297.1499938964844,293.1499938964844,0.2058125585317611,-4399.07861328125,304.1590576171875,0.8765397071838379,0.1873777955770492,0.1783313751220703,293.32305908203125,297.1499938964844,293.1499938964844,0.0072205308824777,-3171.8115234375,295.271240234375,0.5617564916610718,0.050000000745058,0.2284470945596695,283.7958068847656,291.1499938964844,271.1286926269531,270.4991149902344,283.82568359375,293.3231506347656,283.79754638671875,1.0,0.2026244401931762,0.987310230731964,0.987310230731964,1.0,1.0,-0.9713358283042908,0.4160617887973785,0.5552740693092346,0.1833420842885971,0.0,0.0,1.0,26.21871566772461,25.0,19.242395401000977,-0.0,95.33202362060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102834403514862,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999658480286598,-0.0999581217765808,0.0,0.0,0.0,0.0,3.7279303073883057,0.0,0.0,0.0,0.2653820514678955,4.0,0.0,1.0
292800,293.18951416015625,297.1499938964844,293.1499938964844,0.1094404682517051,-2559.15283203125,304.15576171875,0.7462970614433289,0.1143781095743179,0.1037606820464134,293.2138671875,297.1499938964844,293.1499938964844,0.2117095291614532,-4495.04052734375,304.1617126464844,0.8829579949378967,0.191382810473442,0.1821977496147155,293.1944580078125,297.1499938964844,293.1499938964844,0.1758053749799728,-2877.2822265625,304.15789794921875,0.8422636389732361,0.1658100485801696,0.1166469678282737,293.1984558105469,297.1499938964844,293.1499938964844,0.2058125585317611,-4399.07861328125,304.1590576171875,0.8765397071838379,0.1873777955770492,0.1783313751220703,293.32305908203125,297.1499938964844,293.1499938964844,0.0072205308824777,-3171.8115234375,295.271240234375,0.5617564916610718,0.050000000745058,0.2284470945596695,283.7958068847656,291.1499938964844,271.1286926269531,270.4991149902344,283.82568359375,293.3231506347656,283.79754638671875,1.0,0.2026244401931762,0.987310230731964,0.987310230731964,1.0,1.0,-0.9713358283042908,0.4160617887973785,0.5552740693092346,0.1833420842885971,0.0,0.0,1.0,26.21871566772461,25.0,19.242395401000977,-0.0,95.33202362060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.222412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102834403514862,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.0999658480286598,-0.0999581217765808,0.0,0.0,0.0,0.0,3.7279303073883057,0.0,0.0,0.0,0.2653820514678955,4.0,0.0,1.0
292860,293.1883544921875,297.1499938964844,293.1499938964844,0.108419232070446,-2540.326904296875,304.1555480957031,0.7447317242622375,0.1136144250631332,0.1030694991350174,293.2127380371094,297.1499938964844,293.1499938964844,0.2095375806093216,-4459.4169921875,304.16143798828125,0.8807912468910217,0.1899946630001068,0.1808809489011764,293.19354248046875,297.1499938964844,293.1499938964844,0.1743711978197097,-2859.02978515625,304.1576538085937,0.8407700657844543,0.1648719310760498,0.1159882694482803,293.1975402832031,297.1499938964844,293.1499938964844,0.2041483074426651,-4371.55419921875,304.1588134765625,0.8749005794525146,0.1863335818052292,0.1773398965597152,293.322021484375,297.1499938964844,293.1499938964844,0.0071404268965125,-3144.91748046875,295.1878967285156,0.5617669820785522,0.050000000745058,0.2284468561410904,283.80975341796875,291.1499938964844,271.1460876464844,270.5081481933594,283.84014892578125,293.3221130371094,283.8115234375,1.0,0.2020493298768997,0.9872208833694458,0.9872208833694458,1.0,1.0,-0.9669450521469116,0.4138478338718414,0.5530971884727478,0.1829849332571029,0.0,0.0,1.0,26.18001174926757,25.0,19.4786434173584,-0.0,94.37052154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.22320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028407290577888,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.099968321621418,-0.0999606028199195,0.0,0.0,0.0,0.0,3.728024244308472,0.0,0.0,0.0,0.265382319688797,4.0,0.0,1.0
292920,293.1883544921875,297.1499938964844,293.1499938964844,0.108419232070446,-2540.326904296875,304.1555480957031,0.7447317242622375,0.1136144250631332,0.1030694991350174,293.2127380371094,297.1499938964844,293.1499938964844,0.2095375806093216,-4459.4169921875,304.16143798828125,0.8807912468910217,0.1899946630001068,0.1808809489011764,293.19354248046875,297.1499938964844,293.1499938964844,0.1743711978197097,-2859.02978515625,304.1576538085937,0.8407700657844543,0.1648719310760498,0.1159882694482803,293.1975402832031,297.1499938964844,293.1499938964844,0.2041483074426651,-4371.55419921875,304.1588134765625,0.8749005794525146,0.1863335818052292,0.1773398965597152,293.322021484375,297.1499938964844,293.1499938964844,0.0071404268965125,-3144.91748046875,295.1878967285156,0.5617669820785522,0.050000000745058,0.2284468561410904,283.80975341796875,291.1499938964844,271.1460876464844,270.5081481933594,283.84014892578125,293.3221130371094,283.8115234375,1.0,0.2020493298768997,0.9872208833694458,0.9872208833694458,1.0,1.0,-0.9669450521469116,0.4138478338718414,0.5530971884727478,0.1829849332571029,0.0,0.0,1.0,26.18001174926757,25.0,19.4786434173584,-0.0,94.37052154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.22320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028407290577888,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719232598901726e-06,0.099968321621418,-0.0999606028199195,0.0,0.0,0.0,0.0,3.728024244308472,0.0,0.0,0.0,0.265382319688797,4.0,0.0,1.0
292980,293.1872253417969,297.1499938964844,293.1499938964844,0.1074274629354476,-2521.994140625,304.1553649902344,0.7431997060775757,0.1128723174333572,0.1023981124162674,293.2116394042969,297.1499938964844,293.1499938964844,0.2074059844017028,-4424.349609375,304.16119384765625,0.8786410093307495,0.1886293441057205,0.1795861274003982,293.192626953125,297.1499938964844,293.1499938964844,0.1729697734117508,-2841.148681640625,304.1574401855469,0.839296817779541,0.1639548689126968,0.1153445616364479,293.1966552734375,297.1499938964844,293.1499938964844,0.2025179713964462,-4344.52197265625,304.1585998535156,0.873278021812439,0.1853100061416626,0.1763682663440704,293.3209533691406,297.1499938964844,293.1499938964844,0.0070618260651826,-3118.23583984375,295.1054992675781,0.5617667436599731,0.050000000745058,0.2284469306468963,283.8238830566406,291.1499938964844,271.16339111328125,270.5170288085937,283.8547668457031,293.321044921875,283.82568359375,1.0,0.2014914005994796,0.9871315360069276,0.9871315360069276,1.0,1.0,-0.9626466035842896,0.4116656482219696,0.5509809255599976,0.1826745718717575,0.0,0.0,1.0,26.14474868774414,25.0,19.71810531616211,-0.0,93.44025421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028465926647186,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999706164002418,-0.0999628975987434,0.0,0.0,0.0,0.0,3.728111505508423,0.0,0.0,0.0,0.2653825581073761,4.0,0.0,1.0
293040,293.1872253417969,297.1499938964844,293.1499938964844,0.1074274629354476,-2521.994140625,304.1553649902344,0.7431997060775757,0.1128723174333572,0.1023981124162674,293.2116394042969,297.1499938964844,293.1499938964844,0.2074059844017028,-4424.349609375,304.16119384765625,0.8786410093307495,0.1886293441057205,0.1795861274003982,293.192626953125,297.1499938964844,293.1499938964844,0.1729697734117508,-2841.148681640625,304.1574401855469,0.839296817779541,0.1639548689126968,0.1153445616364479,293.1966552734375,297.1499938964844,293.1499938964844,0.2025179713964462,-4344.52197265625,304.1585998535156,0.873278021812439,0.1853100061416626,0.1763682663440704,293.3209533691406,297.1499938964844,293.1499938964844,0.0070618260651826,-3118.23583984375,295.1054992675781,0.5617667436599731,0.050000000745058,0.2284469306468963,283.8238830566406,291.1499938964844,271.16339111328125,270.5170288085937,283.8547668457031,293.321044921875,283.82568359375,1.0,0.2014914005994796,0.9871315360069276,0.9871315360069276,1.0,1.0,-0.9626466035842896,0.4116656482219696,0.5509809255599976,0.1826745718717575,0.0,0.0,1.0,26.14474868774414,25.0,19.71810531616211,-0.0,93.44025421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028465926647186,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999706164002418,-0.0999628975987434,0.0,0.0,0.0,0.0,3.728111505508423,0.0,0.0,0.0,0.2653825581073761,4.0,0.0,1.0
293100,293.1866760253906,297.1499938964844,293.1499938964844,0.1069419831037521,-2513.002197265625,304.1552734375,0.742445707321167,0.1125089079141616,0.1020694077014923,293.2110900878906,297.1499938964844,293.1499938964844,0.2063545435667038,-4407.013671875,304.1610717773437,0.8775723576545715,0.1879547834396362,0.1789464950561523,293.1921691894531,297.1499938964844,293.1499938964844,0.1722806990146637,-2832.34033203125,304.1573486328125,0.8385677933692932,0.1635038405656814,0.1150280237197876,293.1962280273437,297.1499938964844,293.1499938964844,0.201714888215065,-4331.181640625,304.15850830078125,0.8724731802940369,0.184805616736412,0.1758895218372345,293.3204345703125,297.1499938964844,293.1499938964844,0.0070229400880634,-3104.9306640625,295.06463623046875,0.5617631077766418,0.050000000745058,0.2284470945596695,283.8309936523437,291.1499938964844,271.1719970703125,270.5214233398437,283.86212158203125,293.32049560546875,283.8327941894531,1.0,0.2012184113264084,0.987086832523346,0.987086832523346,1.0,1.0,-0.960530161857605,0.410586267709732,0.5499438643455505,0.182534784078598,0.0,0.0,1.0,26.12825965881348,25.0,19.833477020263672,-0.0,92.98605346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2243957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028493642807006,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999716967344284,-0.0999639779329299,0.0,0.0,0.0,0.0,3.728152751922608,0.0,0.0,0.0,0.2653826773166656,4.0,0.0,1.0
293160,293.1861267089844,297.1499938964844,293.1499938964844,0.1064630895853042,-2504.12060546875,304.1551818847656,0.7416993975639343,0.1121502891182899,0.1017451360821724,293.2105712890625,297.1499938964844,293.1499938964844,0.2053122371435165,-4389.80322265625,304.16094970703125,0.8765079975128174,0.1872853487730026,0.1783118098974228,293.19171142578125,297.1499938964844,293.1499938964844,0.1715990453958511,-2823.616455078125,304.1572570800781,0.837843656539917,0.1630575507879257,0.1147148832678794,293.1957702636719,297.1499938964844,293.1499938964844,0.2009195387363433,-4317.9541015625,304.15838623046875,0.8716726899147034,0.1843058764934539,0.1754152923822403,293.31988525390625,297.1499938964844,293.1499938964844,0.0069846496917307,-3091.755615234375,295.0240173339844,0.5617573857307434,0.050000000745058,0.2284473031759262,283.838134765625,291.1499938964844,271.1806030273437,270.5257568359375,283.8695068359375,293.3199462890625,283.8399658203125,1.0,0.2009491622447967,0.9870474338531494,0.9870474338531494,1.0,1.0,-0.9584344029426576,0.4095147252082824,0.548919677734375,0.1824039816856384,0.0,0.0,1.0,26.112462997436523,25.0,19.94170570373535,-0.0,92.53873443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.22479248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028520315885543,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999727398157119,-0.0999650210142135,0.0,0.0,0.0,0.0,3.7281923294067374,0.0,0.0,0.0,0.2653827965259552,4.0,0.0,1.0
293220,293.1850891113281,297.1499938964844,293.1499938964844,0.1055242791771888,-2486.676025390625,304.155029296875,0.7402288913726807,0.1114469170570373,0.1011092439293861,293.20953369140625,297.1499938964844,293.1499938964844,0.203254148364067,-4355.74658203125,304.1607360839844,0.874392032623291,0.1859612017869949,0.1770565658807754,293.1908569335937,297.1499938964844,293.1499938964844,0.1702572405338287,-2806.4130859375,304.1570739746094,0.8364096283912659,0.1621787101030349,0.1140983253717422,293.1949157714844,297.1499938964844,293.1499938964844,0.1993513256311416,-4291.826171875,304.158203125,0.8700845837593079,0.1833200007677078,0.1744798570871353,293.3187561035156,297.1499938964844,293.1499938964844,0.0069088777527213,-3065.485107421875,294.943359375,0.5617400407791138,0.050000000745058,0.2284479141235351,283.8525695800781,291.1499938964844,271.1976623535156,270.5343322753906,283.88433837890625,293.31884765625,283.8544006347656,1.0,0.2004212886095047,0.9869686365127563,0.9869686365127563,1.0,1.0,-0.9543027877807616,0.4073949158191681,0.5469078421592712,0.1821654587984085,0.0,0.0,1.0,26.0827693939209,25.0,20.13065528869629,-0.0,91.6637191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028570830821991,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999747142195701,-0.0999669954180717,0.0,0.0,0.0,0.0,3.7282674312591553,0.0,0.0,0.0,0.2653830051422119,4.0,0.0,1.0
293280,293.1850891113281,297.1499938964844,293.1499938964844,0.1055242791771888,-2486.676025390625,304.155029296875,0.7402288913726807,0.1114469170570373,0.1011092439293861,293.20953369140625,297.1499938964844,293.1499938964844,0.203254148364067,-4355.74658203125,304.1607360839844,0.874392032623291,0.1859612017869949,0.1770565658807754,293.1908569335937,297.1499938964844,293.1499938964844,0.1702572405338287,-2806.4130859375,304.1570739746094,0.8364096283912659,0.1621787101030349,0.1140983253717422,293.1949157714844,297.1499938964844,293.1499938964844,0.1993513256311416,-4291.826171875,304.158203125,0.8700845837593079,0.1833200007677078,0.1744798570871353,293.3187561035156,297.1499938964844,293.1499938964844,0.0069088777527213,-3065.485107421875,294.943359375,0.5617400407791138,0.050000000745058,0.2284479141235351,283.8525695800781,291.1499938964844,271.1976623535156,270.5343322753906,283.88433837890625,293.31884765625,283.8544006347656,1.0,0.2004212886095047,0.9869686365127563,0.9869686365127563,1.0,1.0,-0.9543027877807616,0.4073949158191681,0.5469078421592712,0.1821654587984085,0.0,0.0,1.0,26.0827693939209,25.0,20.13065528869629,-0.0,91.6637191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028570830821991,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999747142195701,-0.0999669954180717,0.0,0.0,0.0,0.0,3.7282674312591553,0.0,0.0,0.0,0.2653830051422119,4.0,0.0,1.0
293340,293.18408203125,297.1499938964844,293.1499938964844,0.1046097725629806,-2469.64111328125,304.1548767089844,0.738786518573761,0.11076121032238,0.1004895269870758,293.2085266113281,297.1499938964844,293.1499938964844,0.2012302279472351,-4322.16015625,304.1605224609375,0.8722930550575256,0.1846558153629303,0.1758193671703338,293.19000244140625,297.1499938964844,293.1499938964844,0.1689432263374328,-2789.527099609375,304.1568908691406,0.8349939584732056,0.1613174974918365,0.1134942844510078,293.194091796875,297.1499938964844,293.1499938964844,0.1978122591972351,-4266.12451171875,304.1580505371094,0.8685135245323181,0.1823515594005584,0.173561155796051,293.317626953125,297.1499938964844,293.1499938964844,0.0068344459868967,-3039.41845703125,294.8635559082031,0.5617152452468872,0.050000000745058,0.228448748588562,283.8670654296875,291.1499938964844,271.214599609375,270.5428161621094,283.8992004394531,293.3177185058594,283.86895751953125,1.0,0.1999067962169647,0.9868898391723632,0.9868898391723632,1.0,1.0,-0.9502475261688232,0.4053068459033966,0.544940710067749,0.1819512248039245,0.0,0.0,1.0,26.055376052856445,25.0,20.27201461791992,-0.0,90.8135223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.22637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028617620468139,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.099976547062397,-0.0999688282608985,0.0,0.0,0.0,0.0,3.728337049484253,0.0,0.0,0.0,0.2653831839561462,4.0,0.0,1.0
293400,293.18408203125,297.1499938964844,293.1499938964844,0.1046097725629806,-2469.64111328125,304.1548767089844,0.738786518573761,0.11076121032238,0.1004895269870758,293.2085266113281,297.1499938964844,293.1499938964844,0.2012302279472351,-4322.16015625,304.1605224609375,0.8722930550575256,0.1846558153629303,0.1758193671703338,293.19000244140625,297.1499938964844,293.1499938964844,0.1689432263374328,-2789.527099609375,304.1568908691406,0.8349939584732056,0.1613174974918365,0.1134942844510078,293.194091796875,297.1499938964844,293.1499938964844,0.1978122591972351,-4266.12451171875,304.1580505371094,0.8685135245323181,0.1823515594005584,0.173561155796051,293.317626953125,297.1499938964844,293.1499938964844,0.0068344459868967,-3039.41845703125,294.8635559082031,0.5617152452468872,0.050000000745058,0.228448748588562,283.8670654296875,291.1499938964844,271.214599609375,270.5428161621094,283.8992004394531,293.3177185058594,283.86895751953125,1.0,0.1999067962169647,0.9868898391723632,0.9868898391723632,1.0,1.0,-0.9502475261688232,0.4053068459033966,0.544940710067749,0.1819512248039245,0.0,0.0,1.0,26.055376052856445,25.0,20.27201461791992,-0.0,90.8135223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.22637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028617620468139,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.099976547062397,-0.0999688282608985,0.0,0.0,0.0,0.0,3.728337049484253,0.0,0.0,0.0,0.2653831839561462,4.0,0.0,1.0
293460,293.1831359863281,297.1499938964844,293.1499938964844,0.1037180721759796,-2452.990478515625,304.1547241210937,0.7373698353767395,0.1100918427109718,0.0998848006129264,293.20758056640625,297.1499938964844,293.1499938964844,0.1992385983467102,-4289.017578125,304.16033935546875,0.8702101111412048,0.1833676844835281,0.1745987981557846,293.1891784667969,297.1499938964844,293.1499938964844,0.1676556318998336,-2772.943603515625,304.15673828125,0.8335950374603271,0.1604727506637573,0.1129019260406494,293.1932678222656,297.1499938964844,293.1499938964844,0.1963010430335998,-4240.8310546875,304.1578674316406,0.8669587969779968,0.1813994497060775,0.1726581305265426,293.3164978027344,297.1499938964844,293.1499938964844,0.0067612961865961,-3013.552001953125,294.7845153808594,0.5616835355758667,0.050000000745058,0.2284497916698455,283.88165283203125,291.1499938964844,271.2314147949219,270.5512084960937,283.9140014648437,293.31658935546875,283.883544921875,1.0,0.1994045823812484,0.9868245124816896,0.9868245124816896,1.0,1.0,-0.9462633728981018,0.4032510817050934,0.543012261390686,0.1817532926797866,0.0,0.0,1.0,26.02999687194824,25.0,20.35196876525879,-0.0,89.98623657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2272033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028661057353019,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999782457947731,-0.0999705269932746,0.0,0.0,0.0,0.0,3.7284016609191895,0.0,0.0,0.0,0.2653833925724029,4.0,0.0,1.0
293520,293.1831359863281,297.1499938964844,293.1499938964844,0.1037180721759796,-2452.990478515625,304.1547241210937,0.7373698353767395,0.1100918427109718,0.0998848006129264,293.20758056640625,297.1499938964844,293.1499938964844,0.1992385983467102,-4289.017578125,304.16033935546875,0.8702101111412048,0.1833676844835281,0.1745987981557846,293.1891784667969,297.1499938964844,293.1499938964844,0.1676556318998336,-2772.943603515625,304.15673828125,0.8335950374603271,0.1604727506637573,0.1129019260406494,293.1932678222656,297.1499938964844,293.1499938964844,0.1963010430335998,-4240.8310546875,304.1578674316406,0.8669587969779968,0.1813994497060775,0.1726581305265426,293.3164978027344,297.1499938964844,293.1499938964844,0.0067612961865961,-3013.552001953125,294.7845153808594,0.5616835355758667,0.050000000745058,0.2284497916698455,283.88165283203125,291.1499938964844,271.2314147949219,270.5512084960937,283.9140014648437,293.31658935546875,283.883544921875,1.0,0.1994045823812484,0.9868245124816896,0.9868245124816896,1.0,1.0,-0.9462633728981018,0.4032510817050934,0.543012261390686,0.1817532926797866,0.0,0.0,1.0,26.02999687194824,25.0,20.35196876525879,-0.0,89.98623657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2272033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028661057353019,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999782457947731,-0.0999705269932746,0.0,0.0,0.0,0.0,3.7284016609191895,0.0,0.0,0.0,0.2653833925724029,4.0,0.0,1.0
293580,293.1822204589844,297.1499938964844,293.1499938964844,0.1028477996587753,-2436.702392578125,304.15460205078125,0.7359756231307983,0.1094374880194664,0.0992939323186874,293.2066650390625,297.1499938964844,293.1499938964844,0.1972775310277938,-4256.29443359375,304.16015625,0.8681409955024719,0.1820951998233795,0.1733934730291366,293.1883544921875,297.1499938964844,293.1499938964844,0.1663934290409088,-2756.652099609375,304.1566162109375,0.8322106599807739,0.1596434414386749,0.112320564687252,293.1925048828125,297.1499938964844,293.1499938964844,0.1948166936635971,-4215.93359375,304.15771484375,0.8654186725616455,0.1804626435041427,0.1717698574066162,293.3153686523437,297.1499938964844,293.1499938964844,0.006689426023513,-2987.900634765625,294.7062683105469,0.5616445541381836,0.050000000745058,0.2284510731697082,283.896240234375,291.1499938964844,271.24810791015625,270.5595092773437,283.9287109375,293.3154296875,283.89813232421875,1.0,0.1989138126373291,0.9867592453956604,0.9867592453956604,1.0,1.0,-0.9423453211784364,0.4012280702590942,0.541117250919342,0.1815628409385681,0.0,0.0,1.0,26.006479263305664,25.0,20.36121940612793,-0.0,89.18031311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2279968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028701364994049,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999798253178596,-0.0999721065163612,0.0,0.0,0.0,0.0,3.728461503982544,0.0,0.0,0.0,0.2653835415840149,4.0,0.0,1.0
293640,293.1822204589844,297.1499938964844,293.1499938964844,0.1028477996587753,-2436.702392578125,304.15460205078125,0.7359756231307983,0.1094374880194664,0.0992939323186874,293.2066650390625,297.1499938964844,293.1499938964844,0.1972775310277938,-4256.29443359375,304.16015625,0.8681409955024719,0.1820951998233795,0.1733934730291366,293.1883544921875,297.1499938964844,293.1499938964844,0.1663934290409088,-2756.652099609375,304.1566162109375,0.8322106599807739,0.1596434414386749,0.112320564687252,293.1925048828125,297.1499938964844,293.1499938964844,0.1948166936635971,-4215.93359375,304.15771484375,0.8654186725616455,0.1804626435041427,0.1717698574066162,293.3153686523437,297.1499938964844,293.1499938964844,0.006689426023513,-2987.900634765625,294.7062683105469,0.5616445541381836,0.050000000745058,0.2284510731697082,283.896240234375,291.1499938964844,271.24810791015625,270.5595092773437,283.9287109375,293.3154296875,283.89813232421875,1.0,0.1989138126373291,0.9867592453956604,0.9867592453956604,1.0,1.0,-0.9423453211784364,0.4012280702590942,0.541117250919342,0.1815628409385681,0.0,0.0,1.0,26.006479263305664,25.0,20.36121940612793,-0.0,89.18031311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2279968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028701364994049,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999798253178596,-0.0999721065163612,0.0,0.0,0.0,0.0,3.728461503982544,0.0,0.0,0.0,0.2653835415840149,4.0,0.0,1.0
293700,293.1817932128906,297.1499938964844,293.1499938964844,0.1024202406406402,-2428.686767578125,304.154541015625,0.7352856993675232,0.1091155186295509,0.0990033075213432,293.2062072753906,297.1499938964844,293.1499938964844,0.1963077932596206,-4240.080078125,304.1600646972656,0.8671106696128845,0.1814642548561096,0.1727959960699081,293.1879577636719,297.1499938964844,293.1499938964844,0.1657715439796447,-2748.612548828125,304.1565246582031,0.8315231204032898,0.1592342853546142,0.112033799290657,293.1921081542969,297.1499938964844,293.1499938964844,0.1940843015909195,-4203.62890625,304.1576538085937,0.8646534085273743,0.1799996942281723,0.1713309735059738,293.3147888183594,297.1499938964844,293.1499938964844,0.0066539472900331,-2975.152587890625,294.6674194335937,0.561622142791748,0.050000000745058,0.2284518033266067,283.90350341796875,291.1499938964844,271.25640869140625,270.56365966796875,283.9359741210937,293.3148803710937,283.9053955078125,1.0,0.1986724585294723,0.9867265820503236,0.9867265820503236,1.0,1.0,-0.9404094219207764,0.4002289772033691,0.5401804447174072,0.1814678311347961,0.0,0.0,1.0,25.995391845703125,25.0,20.337459564208984,-0.0,88.7848892211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028720438480377,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719233508396428e-06,0.0999805703759193,-0.0999728515744209,0.0,0.0,0.0,0.0,3.728489875793457,0.0,0.0,0.0,0.265383630990982,4.0,0.0,1.0
