time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293760,293.1813659667969,297.1499938964844,293.1499938964844,0.1019977554678917,-2420.757080078125,304.15447998046875,0.7346002459526062,0.108796939253807,0.0987158715724945,293.2057800292969,297.1499938964844,293.1499938964844,0.1953452378511428,-4223.9638671875,304.1600036621094,0.8660826683044434,0.1808366477489471,0.1722018420696258,293.1875915527344,297.1499938964844,293.1499938964844,0.1651559919118881,-2740.646484375,304.1564636230469,0.8308383226394653,0.1588287949562072,0.1117496863007545,293.1917419433594,297.1499938964844,293.1499938964844,0.1933586299419403,-4191.4248046875,304.1575927734375,0.8638911843299866,0.1795403659343719,0.1708956509828567,293.314208984375,297.1499938964844,293.1499938964844,0.0066186096519231,-2962.402587890625,294.6287536621094,0.5615974068641663,0.050000000745058,0.22845259308815,283.9107666015625,291.1499938964844,271.2646484375,270.5677795410156,283.9432067871094,293.3143005371094,283.91265869140625,1.0,0.1984338462352752,0.986700475215912,0.986700475215912,1.0,1.0,-0.9384889006614684,0.3992387950420379,0.5392500758171082,0.1813716441392898,0.0,0.0,1.0,25.98477363586425,25.0,20.291719436645508,-0.0,88.39447784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028738692402839,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999812856316566,-0.0999735668301582,0.0,0.0,0.0,0.0,3.7285170555114746,0.0,0.0,0.0,0.2653837203979492,4.0,0.0,1.0
293820,293.1805419921875,297.1499938964844,293.1499938964844,0.1011662855744361,-2405.126708984375,304.1543884277344,0.7332389950752258,0.1081686690449714,0.0981492325663566,293.2049865722656,297.1499938964844,293.1499938964844,0.1934391558170318,-4191.98828125,304.15985107421875,0.8640309572219849,0.1795898824930191,0.1710218787193298,293.1868591308594,297.1499938964844,293.1499938964844,0.1639421433210373,-2724.9140625,304.1563415527344,0.8294746279716492,0.15802763402462,0.1111884638667106,293.1910095214844,297.1499938964844,293.1499938964844,0.1919257193803787,-4167.2890625,304.1574401855469,0.8623733520507812,0.1786314398050308,0.1700343638658523,293.3130798339844,297.1499938964844,293.1499938964844,0.0065493988804519,-2937.263671875,294.55194091796875,0.561540961265564,0.050000000745058,0.2284544110298156,283.9252014160156,291.1499938964844,271.2810363769531,270.5760192871094,283.9574890136719,293.31317138671875,283.92706298828125,1.0,0.1979638785123825,0.9866483211517334,0.9866483211517334,1.0,1.0,-0.9346874952316284,0.3972831666469574,0.5374043583869934,0.1811710000038147,0.0,0.0,1.0,25.96483612060547,25.0,20.139827728271484,-0.0,87.62712097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028773263096809,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999826341867446,-0.0999749153852462,0.0,0.0,0.0,0.0,3.728568315505981,0.0,0.0,0.0,0.2653838396072387,4.0,0.0,1.0
293880,293.1805419921875,297.1499938964844,293.1499938964844,0.1011662855744361,-2405.126708984375,304.1543884277344,0.7332389950752258,0.1081686690449714,0.0981492325663566,293.2049865722656,297.1499938964844,293.1499938964844,0.1934391558170318,-4191.98828125,304.15985107421875,0.8640309572219849,0.1795898824930191,0.1710218787193298,293.1868591308594,297.1499938964844,293.1499938964844,0.1639421433210373,-2724.9140625,304.1563415527344,0.8294746279716492,0.15802763402462,0.1111884638667106,293.1910095214844,297.1499938964844,293.1499938964844,0.1919257193803787,-4167.2890625,304.1574401855469,0.8623733520507812,0.1786314398050308,0.1700343638658523,293.3130798339844,297.1499938964844,293.1499938964844,0.0065493988804519,-2937.263671875,294.55194091796875,0.561540961265564,0.050000000745058,0.2284544110298156,283.9252014160156,291.1499938964844,271.2810363769531,270.5760192871094,283.9574890136719,293.31317138671875,283.92706298828125,1.0,0.1979638785123825,0.9866483211517334,0.9866483211517334,1.0,1.0,-0.9346874952316284,0.3972831666469574,0.5374043583869934,0.1811710000038147,0.0,0.0,1.0,25.96483612060547,25.0,20.139827728271484,-0.0,87.62712097167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2295837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028773263096809,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999826341867446,-0.0999749153852462,0.0,0.0,0.0,0.0,3.728568315505981,0.0,0.0,0.0,0.2653838396072387,4.0,0.0,1.0
293940,293.1797790527344,297.1499938964844,293.1499938964844,0.1003513112664222,-2389.77490234375,304.1542663574219,0.7319051027297974,0.1075509414076805,0.0975922718644142,293.2037048339844,297.1499938964844,293.1499938964844,0.1916078478097915,-4161.21435546875,304.1596069335937,0.8620675802230835,0.1784521490335464,0.1698887050151825,293.1861572265625,297.1499938964844,293.1499938964844,0.1627499908208847,-2709.432861328125,304.1562194824219,0.8281364440917969,0.1572384089231491,0.1106356978416442,293.1903076171875,297.1499938964844,293.1499938964844,0.1905160248279571,-4143.4970703125,304.1573181152344,0.8608849048614502,0.1777342706918716,0.1691843718290329,293.3119201660156,297.1499938964844,293.1499938964844,0.0064811697229743,-2912.283935546875,294.47576904296875,0.5614928603172302,0.050000000745058,0.2284559607505798,283.939453125,291.1499938964844,271.2972717285156,270.5842590332031,283.971435546875,293.31201171875,283.9413146972656,1.0,0.1975035220384597,0.9865961670875548,0.9865961670875548,1.0,1.0,-0.93097722530365,0.3953809142112732,0.5355963110923767,0.1809594333171844,0.0,0.0,1.0,25.94398498535156,25.0,19.893835067749023,-0.0,86.8806381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2303771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028805300593376,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999838933348655,-0.0999761745333671,0.0,0.0,0.0,0.0,3.7286159992218018,0.0,0.0,0.0,0.2653839886188507,4.0,0.0,1.0
294000,293.1797790527344,297.1499938964844,293.1499938964844,0.1003513112664222,-2389.77490234375,304.1542663574219,0.7319051027297974,0.1075509414076805,0.0975922718644142,293.2037048339844,297.1499938964844,293.1499938964844,0.1916078478097915,-4161.21435546875,304.1596069335937,0.8620675802230835,0.1784521490335464,0.1698887050151825,293.1861572265625,297.1499938964844,293.1499938964844,0.1627499908208847,-2709.432861328125,304.1562194824219,0.8281364440917969,0.1572384089231491,0.1106356978416442,293.1903076171875,297.1499938964844,293.1499938964844,0.1905160248279571,-4143.4970703125,304.1573181152344,0.8608849048614502,0.1777342706918716,0.1691843718290329,293.3119201660156,297.1499938964844,293.1499938964844,0.0064811697229743,-2912.283935546875,294.47576904296875,0.5614928603172302,0.050000000745058,0.2284559607505798,283.939453125,291.1499938964844,271.2972717285156,270.5842590332031,283.971435546875,293.31201171875,283.9413146972656,1.0,0.1975035220384597,0.9865961670875548,0.9865961670875548,1.0,1.0,-0.93097722530365,0.3953809142112732,0.5355963110923767,0.1809594333171844,0.0,0.0,1.0,25.94398498535156,25.0,19.893835067749023,-0.0,86.8806381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2303771972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028805300593376,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999838933348655,-0.0999761745333671,0.0,0.0,0.0,0.0,3.7286159992218018,0.0,0.0,0.0,0.2653839886188507,4.0,0.0,1.0
294060,293.1790466308594,297.1499938964844,293.1499938964844,0.0995508432388305,-2374.66796875,304.1541748046875,0.7308051586151123,0.1069433391094207,0.0970428436994552,293.19921875,297.1499938964844,293.1499938964844,0.1905233114957809,-4143.2431640625,304.1581726074219,0.861270546913147,0.1779995560646057,0.1692844629287719,293.1854553222656,297.1499938964844,293.1499938964844,0.1615779399871826,-2694.18505859375,304.1560974121094,0.827061653137207,0.1564607769250869,0.1100897789001464,293.18963623046875,297.1499938964844,293.1499938964844,0.1891276240348816,-4120.0205078125,304.1571960449219,0.8596882224082947,0.1768479347229004,0.1683431267738342,293.31072998046875,297.1499938964844,293.1499938964844,0.0064141107723116,-2887.544921875,294.4004211425781,0.561664879322052,0.050000000745058,0.2284507006406784,283.9533996582031,291.1499938964844,271.3133544921875,270.592529296875,283.98443603515625,293.3108215332031,283.9552001953125,1.0,0.1970667093992233,0.9865542650222778,0.9865542650222778,1.0,1.0,-0.9279212355613708,0.3937953114509582,0.5341259241104126,0.1808331906795501,0.0,0.0,1.0,25.89287376403809,25.0,19.36490249633789,-0.0,86.21570587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2311706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028835177421569,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999850630760192,-0.0999773442745208,0.0,0.0,0.0,0.0,3.728660345077514,0.0,0.0,0.0,0.2653841078281402,4.0,0.0,1.0
294120,293.1790466308594,297.1499938964844,293.1499938964844,0.0995508432388305,-2374.66796875,304.1541748046875,0.7308051586151123,0.1069433391094207,0.0970428436994552,293.19921875,297.1499938964844,293.1499938964844,0.1905233114957809,-4143.2431640625,304.1581726074219,0.861270546913147,0.1779995560646057,0.1692844629287719,293.1854553222656,297.1499938964844,293.1499938964844,0.1615779399871826,-2694.18505859375,304.1560974121094,0.827061653137207,0.1564607769250869,0.1100897789001464,293.18963623046875,297.1499938964844,293.1499938964844,0.1891276240348816,-4120.0205078125,304.1571960449219,0.8596882224082947,0.1768479347229004,0.1683431267738342,293.31072998046875,297.1499938964844,293.1499938964844,0.0064141107723116,-2887.544921875,294.4004211425781,0.561664879322052,0.050000000745058,0.2284507006406784,283.9533996582031,291.1499938964844,271.3133544921875,270.592529296875,283.98443603515625,293.3108215332031,283.9552001953125,1.0,0.1970667093992233,0.9865542650222778,0.9865542650222778,1.0,1.0,-0.9279212355613708,0.3937953114509582,0.5341259241104126,0.1808331906795501,0.0,0.0,1.0,25.89287376403809,25.0,19.36490249633789,-0.0,86.21570587158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2311706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028835177421569,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999850630760192,-0.0999773442745208,0.0,0.0,0.0,0.0,3.728660345077514,0.0,0.0,0.0,0.2653841078281402,4.0,0.0,1.0
294180,293.1783447265625,297.1499938964844,293.1499938964844,0.0987700894474983,-2359.911376953125,304.1540832519531,0.7298592925071716,0.1063492074608802,0.0965040251612663,293.193603515625,297.1499938964844,293.1499938964844,0.190081775188446,-4136.1865234375,304.1561889648437,0.8613895177841187,0.1778862178325653,0.1691244095563888,293.1847839355469,297.1499938964844,293.1499938964844,0.1604329347610473,-2679.266845703125,304.1559753417969,0.8261575102806091,0.1556983441114425,0.1095532551407814,293.1889953613281,297.1499938964844,293.1499938964844,0.1877665966749191,-4096.970703125,304.1570739746094,0.8586769104003906,0.1759749054908752,0.1675130575895309,293.30938720703125,297.1499938964844,293.1499938964844,0.0063485410064458,-2863.196533203125,294.3260192871094,0.5619717240333557,0.050000000745058,0.2284412682056427,283.9667358398437,291.1499938964844,271.32928466796875,270.600830078125,283.99639892578125,293.3095092773437,283.96844482421875,1.0,0.1966646164655685,0.9865123629570008,0.9865123629570008,1.0,1.0,-0.925430953502655,0.3924866318702698,0.5329443216323853,0.1807719320058822,0.0,0.0,1.0,25.8247013092041,25.0,18.541370391845703,-0.0,85.63465881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.23199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102886289358139,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999861434102058,-0.0999784246087074,0.0,0.0,0.0,0.0,3.728701591491699,0.0,0.0,0.0,0.2653842270374298,4.0,0.0,1.0
294240,293.1783447265625,297.1499938964844,293.1499938964844,0.0987700894474983,-2359.911376953125,304.1540832519531,0.7298592925071716,0.1063492074608802,0.0965040251612663,293.193603515625,297.1499938964844,293.1499938964844,0.190081775188446,-4136.1865234375,304.1561889648437,0.8613895177841187,0.1778862178325653,0.1691244095563888,293.1847839355469,297.1499938964844,293.1499938964844,0.1604329347610473,-2679.266845703125,304.1559753417969,0.8261575102806091,0.1556983441114425,0.1095532551407814,293.1889953613281,297.1499938964844,293.1499938964844,0.1877665966749191,-4096.970703125,304.1570739746094,0.8586769104003906,0.1759749054908752,0.1675130575895309,293.30938720703125,297.1499938964844,293.1499938964844,0.0063485410064458,-2863.196533203125,294.3260192871094,0.5619717240333557,0.050000000745058,0.2284412682056427,283.9667358398437,291.1499938964844,271.32928466796875,270.600830078125,283.99639892578125,293.3095092773437,283.96844482421875,1.0,0.1966646164655685,0.9865123629570008,0.9865123629570008,1.0,1.0,-0.925430953502655,0.3924866318702698,0.5329443216323853,0.1807719320058822,0.0,0.0,1.0,25.8247013092041,25.0,18.541370391845703,-0.0,85.63465881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.23199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102886289358139,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999861434102058,-0.0999784246087074,0.0,0.0,0.0,0.0,3.728701591491699,0.0,0.0,0.0,0.2653842270374298,4.0,0.0,1.0
294300,293.1780090332031,297.1499938964844,293.1499938964844,0.0983882769942283,-2352.68798828125,304.154052734375,0.7293881177902222,0.1060574427247047,0.0962394922971725,293.19091796875,297.1499938964844,293.1499938964844,0.1899448931217193,-4134.03369140625,304.15533447265625,0.861528754234314,0.1778655648231506,0.1690973490476608,293.1844482421875,297.1499938964844,293.1499938964844,0.1598721593618393,-2671.952880859375,304.1559143066406,0.8257050514221191,0.155323252081871,0.1092893108725547,293.1886901855469,297.1499938964844,293.1499938964844,0.1870977580547332,-4085.63037109375,304.156982421875,0.8581692576408386,0.1755437105894088,0.1671030968427658,293.3087158203125,297.1499938964844,293.1499938964844,0.0063163293525576,-2851.18115234375,294.2891540527344,0.5621178150177002,0.050000000745058,0.2284367978572845,283.97314453125,291.1499938964844,271.3371887207031,270.60498046875,284.00213623046875,293.3088073730469,283.9748229980469,1.0,0.1964757740497589,0.9864914417266846,0.9864914417266846,1.0,1.0,-0.9242668151855468,0.3918764591217041,0.5323903560638428,0.1807392090559005,0.0,0.0,1.0,25.79238510131836,25.0,18.09576416015625,-0.0,85.36320495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2323913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028875932097435,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.099986657500267,-0.0999789386987686,0.0,0.0,0.0,0.0,3.7287211418151855,0.0,0.0,0.0,0.2653842866420746,4.0,0.0,1.0
294360,293.1776733398437,297.1499938964844,293.1499938964844,0.0980116426944732,-2345.55810546875,304.15399169921875,0.7289069890975952,0.1057686507701873,0.0959778800606727,293.1883850097656,297.1499938964844,293.1499938964844,0.1898254305124282,-4132.14306640625,304.1545715332031,0.8616626858711243,0.1778482049703598,0.1690786629915237,293.18414306640625,297.1499938964844,293.1499938964844,0.1593186557292938,-2664.728271484375,304.1558532714844,0.8252399563789368,0.1549516767263412,0.1090280264616012,293.1883544921875,297.1499938964844,293.1499938964844,0.18643619120121,-4074.40478515625,304.15692138671875,0.8576468229293823,0.1751156151294708,0.1666963100433349,293.3080139160156,297.1499938964844,293.1499938964844,0.0062844944186508,-2839.2705078125,294.25250244140625,0.5622484683990479,0.050000000745058,0.2284327894449234,283.9794006347656,291.1499938964844,271.34503173828125,270.60919189453125,284.0076904296875,293.30810546875,283.9810485839844,1.0,0.1962936818599701,0.9864690899848938,0.9864690899848938,1.0,1.0,-0.9231237769126892,0.3912810087203979,0.5318427681922913,0.1806978583335876,0.0,0.0,1.0,25.76259422302246,25.0,17.64731216430664,-0.0,85.10025787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028888523578643,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999871492385864,-0.099979430437088,0.0,0.0,0.0,0.0,3.728739738464356,0.0,0.0,0.0,0.2653843462467193,4.0,0.0,1.0
294420,293.1770324707031,297.1499938964844,293.1499938964844,0.0972726866602897,-2331.55810546875,304.1539001464844,0.7279025316238403,0.1051989719271659,0.0954625457525253,293.183837890625,297.1499938964844,293.1499938964844,0.1895940750837326,-4128.39599609375,304.1534729003906,0.8618497252464294,0.1777973473072052,0.1690356284379959,293.1834716796875,297.1499938964844,293.1499938964844,0.1582322567701339,-2650.53271484375,304.1557006835937,0.8242586851119995,0.1542181968688964,0.1085128039121627,293.187744140625,297.1499938964844,293.1499938964844,0.1851340532302856,-4052.2841796875,304.15679931640625,0.8565446138381958,0.1742680817842483,0.1658915728330612,293.3065490722656,297.1499938964844,293.1499938964844,0.0062218620441854,-2815.73779296875,294.1796569824219,0.56245356798172,0.050000000745058,0.2284265458583831,283.991455078125,291.1499938964844,271.360595703125,270.6176147460937,284.0183410644531,293.3066711425781,283.9930114746094,1.0,0.1959474086761474,0.9864243865013124,0.9864243865013124,1.0,1.0,-0.9208619594573976,0.3901174962520599,0.5307444334030151,0.1805789619684219,0.0,0.0,1.0,25.71175575256348,25.0,16.755502700805664,-0.0,84.59420013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.23358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028912290930748,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.099988080561161,-0.0999803617596626,0.0,0.0,0.0,0.0,3.728775024414064,0.0,0.0,0.0,0.2653844356536865,4.0,0.0,1.0
294480,293.1770324707031,297.1499938964844,293.1499938964844,0.0972726866602897,-2331.55810546875,304.1539001464844,0.7279025316238403,0.1051989719271659,0.0954625457525253,293.183837890625,297.1499938964844,293.1499938964844,0.1895940750837326,-4128.39599609375,304.1534729003906,0.8618497252464294,0.1777973473072052,0.1690356284379959,293.1834716796875,297.1499938964844,293.1499938964844,0.1582322567701339,-2650.53271484375,304.1557006835937,0.8242586851119995,0.1542181968688964,0.1085128039121627,293.187744140625,297.1499938964844,293.1499938964844,0.1851340532302856,-4052.2841796875,304.15679931640625,0.8565446138381958,0.1742680817842483,0.1658915728330612,293.3065490722656,297.1499938964844,293.1499938964844,0.0062218620441854,-2815.73779296875,294.1796569824219,0.56245356798172,0.050000000745058,0.2284265458583831,283.991455078125,291.1499938964844,271.360595703125,270.6176147460937,284.0183410644531,293.3066711425781,283.9930114746094,1.0,0.1959474086761474,0.9864243865013124,0.9864243865013124,1.0,1.0,-0.9208619594573976,0.3901174962520599,0.5307444334030151,0.1805789619684219,0.0,0.0,1.0,25.71175575256348,25.0,16.755502700805664,-0.0,84.59420013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.23358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028912290930748,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.099988080561161,-0.0999803617596626,0.0,0.0,0.0,0.0,3.728775024414064,0.0,0.0,0.0,0.2653844356536865,4.0,0.0,1.0
294540,293.1764221191406,297.1499938964844,293.1499938964844,0.0965499952435493,-2317.85302734375,304.15380859375,0.7268343567848206,0.1046376228332519,0.0949557274580001,293.1801147460937,297.1499938964844,293.1499938964844,0.1893262416124344,-4123.9296875,304.1527709960937,0.8618735671043396,0.177697017788887,0.1689542979001999,293.182861328125,297.1499938964844,293.1499938964844,0.1571701020002365,-2636.633544921875,304.15557861328125,0.8232024312019348,0.1534952521324157,0.1080057471990585,293.1871643066406,297.1499938964844,293.1499938964844,0.1838571429252624,-4030.557861328125,304.1566467285156,0.8553603291511536,0.1734301447868347,0.1650969088077545,293.3051147460937,297.1499938964844,293.1499938964844,0.0061604781076312,-2792.54736328125,294.1073608398437,0.5625807046890259,0.050000000745058,0.2284226864576339,284.0028686523437,291.1499938964844,271.3759765625,270.6261901855469,284.02838134765625,293.30523681640625,284.0043334960937,1.0,0.1956199258565902,0.9863796830177308,0.9863796830177308,1.0,1.0,-0.918589174747467,0.388972669839859,0.5296164751052856,0.1803987473249435,0.0,0.0,1.0,25.672441482543945,25.0,15.870203971862791,-0.0,84.10609436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102893441915512,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999889448285102,-0.0999812260270118,0.0,0.0,0.0,0.0,3.7288079261779785,0.0,0.0,0.0,0.2653845250606537,4.0,0.0,1.0
294600,293.1764221191406,297.1499938964844,293.1499938964844,0.0965499952435493,-2317.85302734375,304.15380859375,0.7268343567848206,0.1046376228332519,0.0949557274580001,293.1801147460937,297.1499938964844,293.1499938964844,0.1893262416124344,-4123.9296875,304.1527709960937,0.8618735671043396,0.177697017788887,0.1689542979001999,293.182861328125,297.1499938964844,293.1499938964844,0.1571701020002365,-2636.633544921875,304.15557861328125,0.8232024312019348,0.1534952521324157,0.1080057471990585,293.1871643066406,297.1499938964844,293.1499938964844,0.1838571429252624,-4030.557861328125,304.1566467285156,0.8553603291511536,0.1734301447868347,0.1650969088077545,293.3051147460937,297.1499938964844,293.1499938964844,0.0061604781076312,-2792.54736328125,294.1073608398437,0.5625807046890259,0.050000000745058,0.2284226864576339,284.0028686523437,291.1499938964844,271.3759765625,270.6261901855469,284.02838134765625,293.30523681640625,284.0043334960937,1.0,0.1956199258565902,0.9863796830177308,0.9863796830177308,1.0,1.0,-0.918589174747467,0.388972669839859,0.5296164751052856,0.1803987473249435,0.0,0.0,1.0,25.672441482543945,25.0,15.870203971862791,-0.0,84.10609436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102893441915512,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999889448285102,-0.0999812260270118,0.0,0.0,0.0,0.0,3.7288079261779785,0.0,0.0,0.0,0.2653845250606537,4.0,0.0,1.0
294660,293.1758728027344,297.1499938964844,293.1499938964844,0.0958410501480102,-2304.39794921875,304.1537170410156,0.7256968021392822,0.1040826141834259,0.0944555699825286,293.17724609375,297.1499938964844,293.1499938964844,0.1889811009168625,-4118.0732421875,304.1524353027344,0.8616870045661926,0.1775211244821548,0.1688075959682464,293.1822814941406,297.1499938964844,293.1499938964844,0.1561293452978134,-2622.994384765625,304.15545654296875,0.8220661878585815,0.1527806967496872,0.1075053364038467,293.1866149902344,297.1499938964844,293.1499938964844,0.1826030761003494,-4009.18701171875,304.1565246582031,0.854091227054596,0.172600120306015,0.1643106788396835,293.3037109375,297.1499938964844,293.1499938964844,0.0061002541333436,-2769.6767578125,294.0355224609375,0.5626289248466492,0.050000000745058,0.2284212559461593,284.0136413574219,291.1499938964844,271.39117431640625,270.6348571777344,284.0378112792969,293.3038330078125,284.0150451660156,1.0,0.1953063160181045,0.986335515975952,0.986335515975952,1.0,1.0,-0.916266918182373,0.3878312110900879,0.5284357070922852,0.1801442801952362,0.0,0.0,1.0,25.644268035888672,25.0,14.99260711669922,-0.0,83.62805938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.23516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028954833745956,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999897420406341,-0.0999820232391357,0.0,0.0,0.0,0.0,3.728838443756104,0.0,0.0,0.0,0.2653846144676208,4.0,0.0,1.0
294720,293.1758728027344,297.1499938964844,293.1499938964844,0.0958410501480102,-2304.39794921875,304.1537170410156,0.7256968021392822,0.1040826141834259,0.0944555699825286,293.17724609375,297.1499938964844,293.1499938964844,0.1889811009168625,-4118.0732421875,304.1524353027344,0.8616870045661926,0.1775211244821548,0.1688075959682464,293.1822814941406,297.1499938964844,293.1499938964844,0.1561293452978134,-2622.994384765625,304.15545654296875,0.8220661878585815,0.1527806967496872,0.1075053364038467,293.1866149902344,297.1499938964844,293.1499938964844,0.1826030761003494,-4009.18701171875,304.1565246582031,0.854091227054596,0.172600120306015,0.1643106788396835,293.3037109375,297.1499938964844,293.1499938964844,0.0061002541333436,-2769.6767578125,294.0355224609375,0.5626289248466492,0.050000000745058,0.2284212559461593,284.0136413574219,291.1499938964844,271.39117431640625,270.6348571777344,284.0378112792969,293.3038330078125,284.0150451660156,1.0,0.1953063160181045,0.986335515975952,0.986335515975952,1.0,1.0,-0.916266918182373,0.3878312110900879,0.5284357070922852,0.1801442801952362,0.0,0.0,1.0,25.644268035888672,25.0,14.99260711669922,-0.0,83.62805938720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.23516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028954833745956,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999897420406341,-0.0999820232391357,0.0,0.0,0.0,0.0,3.728838443756104,0.0,0.0,0.0,0.2653846144676208,4.0,0.0,1.0
294780,293.17535400390625,297.1499938964844,293.1499938964844,0.0951433628797531,-2291.1484375,304.1536560058594,0.7244884967803955,0.1035321354866027,0.0939603075385093,293.1752014160156,297.1499938964844,293.1499938964844,0.1885270625352859,-4110.31201171875,304.1523742675781,0.8612597584724426,0.1772481501102447,0.1685748994350433,293.1817321777344,297.1499938964844,293.1499938964844,0.1551068872213363,-2609.57568359375,304.15533447265625,0.8208496570587158,0.1520724445581436,0.1070100218057632,293.1861267089844,297.1499938964844,293.1499938964844,0.1813690960407257,-3988.125732421875,304.1564025878906,0.8527398109436035,0.1717762053012848,0.1635310798883438,293.3023376464844,297.1499938964844,293.1499938964844,0.0060411416925489,-2747.11572265625,293.9640197753906,0.562601625919342,0.050000000745058,0.2284221351146698,284.0238037109375,291.1499938964844,271.4061889648437,270.6437072753906,284.04656982421875,293.3024597167969,284.0251159667969,1.0,0.195001408457756,0.9862914085388184,0.9862914085388184,1.0,1.0,-0.9138641953468324,0.3866811394691467,0.5271830558776855,0.179804116487503,0.0,0.0,1.0,25.62622833251953,25.0,14.110342025756836,-0.0,83.15274047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028973832726478,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999904870986938,-0.0999827682971954,0.0,0.0,0.0,0.0,3.7288665771484375,0.0,0.0,0.0,0.265384703874588,4.0,0.0,1.0
294840,293.17535400390625,297.1499938964844,293.1499938964844,0.0951433628797531,-2291.1484375,304.1536560058594,0.7244884967803955,0.1035321354866027,0.0939603075385093,293.1752014160156,297.1499938964844,293.1499938964844,0.1885270625352859,-4110.31201171875,304.1523742675781,0.8612597584724426,0.1772481501102447,0.1685748994350433,293.1817321777344,297.1499938964844,293.1499938964844,0.1551068872213363,-2609.57568359375,304.15533447265625,0.8208496570587158,0.1520724445581436,0.1070100218057632,293.1861267089844,297.1499938964844,293.1499938964844,0.1813690960407257,-3988.125732421875,304.1564025878906,0.8527398109436035,0.1717762053012848,0.1635310798883438,293.3023376464844,297.1499938964844,293.1499938964844,0.0060411416925489,-2747.11572265625,293.9640197753906,0.562601625919342,0.050000000745058,0.2284221351146698,284.0238037109375,291.1499938964844,271.4061889648437,270.6437072753906,284.04656982421875,293.3024597167969,284.0251159667969,1.0,0.195001408457756,0.9862914085388184,0.9862914085388184,1.0,1.0,-0.9138641953468324,0.3866811394691467,0.5271830558776855,0.179804116487503,0.0,0.0,1.0,25.62622833251953,25.0,14.110342025756836,-0.0,83.15274047851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028973832726478,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999904870986938,-0.0999827682971954,0.0,0.0,0.0,0.0,3.7288665771484375,0.0,0.0,0.0,0.265384703874588,4.0,0.0,1.0
294900,293.17510986328125,297.1499938964844,293.1499938964844,0.0947983637452125,-2284.594482421875,304.1535949707031,0.7238556742668152,0.1032582223415374,0.0937141627073288,293.17449951171875,297.1499938964844,293.1499938964844,0.1882456988096237,-4105.49072265625,304.1524658203125,0.8609389066696167,0.1770655065774917,0.1684169024229049,293.1814880371094,297.1499938964844,293.1499938964844,0.1546021252870559,-2602.944091796875,304.1552734375,0.8202092051506042,0.1517202705144882,0.1067639663815498,293.1858825683594,297.1499938964844,293.1499938964844,0.1807593554258346,-3977.70703125,304.1563415527344,0.8520318865776062,0.1713662147521972,0.163143441081047,293.3016967773437,297.1499938964844,293.1499938964844,0.0060116993263363,-2735.84326171875,293.9283752441406,0.5625587701797485,0.050000000745058,0.2284234762191772,284.02862548828125,291.1499938964844,271.41363525390625,270.6481628417969,284.0506896972656,293.3017883300781,284.0299072265625,1.0,0.194850817322731,0.9862692952156068,0.9862692952156068,1.0,1.0,-0.91262024641037,0.3860982060432434,0.5265220403671265,0.1795971840620041,0.0,0.0,1.0,25.620994567871094,25.0,13.665860176086426,-0.0,82.91380310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.23638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028982773423194,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999908372759819,-0.0999831184744834,0.0,0.0,0.0,0.0,3.728879928588867,0.0,0.0,0.0,0.2653847336769104,4.0,0.0,1.0
294960,293.1748962402344,297.1499938964844,293.1499938964844,0.0944554284214973,-2278.078369140625,304.153564453125,0.7232053875923157,0.1029848903417587,0.0934687256813049,293.17401123046875,297.1499938964844,293.1499938964844,0.1879273802042007,-4100.033203125,304.152587890625,0.8605494499206543,0.1768522560596466,0.1682309806346893,293.1812438964844,297.1499938964844,293.1499938964844,0.1541009545326233,-2596.35546875,304.1552429199219,0.8195492625236511,0.1513690203428268,0.1065187156200409,293.1856384277344,297.1499938964844,293.1499938964844,0.1801537126302719,-3967.3505859375,304.15631103515625,0.8513051867485046,0.1709571629762649,0.1627569049596786,293.301025390625,297.1499938964844,293.1499938964844,0.0059828916564583,-2724.782470703125,293.89276123046875,0.5624987483024597,0.050000000745058,0.2284253388643264,284.0332946777344,291.1499938964844,271.4209899902344,270.6527099609375,284.0546264648437,293.3011474609375,284.0345458984375,1.0,0.1947006434202194,0.9862529635429382,0.9862529635429382,1.0,1.0,-0.9113464951515198,0.3855092227458954,0.5258373022079468,0.1793660372495651,0.0,0.0,1.0,25.61789321899414,25.0,13.221359252929688,-0.0,82.67316436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2367858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1028991341590881,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71923441789113e-06,0.0999911725521087,-0.0999834537506103,0.0,0.0,0.0,0.0,3.728892803192138,0.0,0.0,0.0,0.2653847634792328,4.0,0.0,1.0
295020,293.1744689941406,297.1499938964844,293.1499938964844,0.0937753394246101,-2265.153564453125,304.1535339355469,0.721849262714386,0.1024396568536758,0.0929795876145362,293.1736755371094,297.1499938964844,293.1499938964844,0.1871619522571563,-4086.90576171875,304.1529846191406,0.8595426678657532,0.1763185113668441,0.1677626669406891,293.1808166503906,297.1499938964844,293.1499938964844,0.1531088948249817,-2583.300048828125,304.1551513671875,0.8181681036949158,0.1506688296794891,0.1060302108526229,293.1852111816406,297.1499938964844,293.1499938964844,0.1789543628692627,-3946.819091796875,304.1561889648437,0.8497939109802246,0.1701415330171585,0.1619866490364074,293.2998046875,297.1499938964844,293.1499938964844,0.0059254695661365,-2702.66748046875,293.8216552734375,0.5623265504837036,0.050000000745058,0.228430688381195,284.0421447753906,291.1499938964844,271.43560791015625,270.6618957519531,284.0619812011719,293.2998962402344,284.04327392578125,1.0,0.1943994909524917,0.9862201809883118,0.9862201809883118,1.0,1.0,-0.9086931347846984,0.3843082785606384,0.5243848562240601,0.1788206398487091,0.0,0.0,1.0,25.617958068847656,25.0,12.30741024017334,-0.0,82.18363189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029007658362388,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999918133020401,-0.0999840945005416,0.0,0.0,0.0,0.0,3.728916883468628,0.0,0.0,0.0,0.2653848528861999,4.0,0.0,1.0
295080,293.1744689941406,297.1499938964844,293.1499938964844,0.0937753394246101,-2265.153564453125,304.1535339355469,0.721849262714386,0.1024396568536758,0.0929795876145362,293.1736755371094,297.1499938964844,293.1499938964844,0.1871619522571563,-4086.90576171875,304.1529846191406,0.8595426678657532,0.1763185113668441,0.1677626669406891,293.1808166503906,297.1499938964844,293.1499938964844,0.1531088948249817,-2583.300048828125,304.1551513671875,0.8181681036949158,0.1506688296794891,0.1060302108526229,293.1852111816406,297.1499938964844,293.1499938964844,0.1789543628692627,-3946.819091796875,304.1561889648437,0.8497939109802246,0.1701415330171585,0.1619866490364074,293.2998046875,297.1499938964844,293.1499938964844,0.0059254695661365,-2702.66748046875,293.8216552734375,0.5623265504837036,0.050000000745058,0.228430688381195,284.0421447753906,291.1499938964844,271.43560791015625,270.6618957519531,284.0619812011719,293.2998962402344,284.04327392578125,1.0,0.1943994909524917,0.9862201809883118,0.9862201809883118,1.0,1.0,-0.9086931347846984,0.3843082785606384,0.5243848562240601,0.1788206398487091,0.0,0.0,1.0,25.617958068847656,25.0,12.30741024017334,-0.0,82.18363189697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029007658362388,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999918133020401,-0.0999840945005416,0.0,0.0,0.0,0.0,3.728916883468628,0.0,0.0,0.0,0.2653848528861999,4.0,0.0,1.0
295140,293.1741027832031,297.1499938964844,293.1499938964844,0.0931018143892288,-2252.35205078125,304.1534729003906,0.7204200029373169,0.1018956080079078,0.0924920812249183,293.1741027832031,297.1499938964844,293.1499938964844,0.1862127780914306,-4070.62353515625,304.1535949707031,0.8582245111465454,0.1756329238414764,0.1671575605869293,293.1803894042969,297.1499938964844,293.1499938964844,0.1521288454532623,-2570.38623046875,304.1550598144531,0.8167068958282471,0.1499707549810409,0.1055436581373214,293.184814453125,297.1499938964844,293.1499938964844,0.1777691692113876,-3926.50146484375,304.1560974121094,0.8482101559638977,0.1693283021450042,0.1612192839384079,293.2986145019531,297.1499938964844,293.1499938964844,0.0058693336322903,-2680.947998046875,293.7506103515625,0.5620890259742737,0.050000000745058,0.228438064455986,284.0503234863281,291.1499938964844,271.45001220703125,270.6713256835937,284.068603515625,293.2987060546875,284.0513916015625,1.0,0.1940945386886596,0.98618745803833,0.98618745803833,1.0,1.0,-0.905885636806488,0.383071631193161,0.5228140354156494,0.178160160779953,0.0,0.0,1.0,25.62558364868164,25.0,11.345194816589355,-0.0,81.67970275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2383728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029022783041,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999924018979072,-0.0999846830964088,0.0,0.0,0.0,0.0,3.7289395332336426,0.0,0.0,0.0,0.2653849124908447,4.0,0.0,1.0
295200,293.1741027832031,297.1499938964844,293.1499938964844,0.0931018143892288,-2252.35205078125,304.1534729003906,0.7204200029373169,0.1018956080079078,0.0924920812249183,293.1741027832031,297.1499938964844,293.1499938964844,0.1862127780914306,-4070.62353515625,304.1535949707031,0.8582245111465454,0.1756329238414764,0.1671575605869293,293.1803894042969,297.1499938964844,293.1499938964844,0.1521288454532623,-2570.38623046875,304.1550598144531,0.8167068958282471,0.1499707549810409,0.1055436581373214,293.184814453125,297.1499938964844,293.1499938964844,0.1777691692113876,-3926.50146484375,304.1560974121094,0.8482101559638977,0.1693283021450042,0.1612192839384079,293.2986145019531,297.1499938964844,293.1499938964844,0.0058693336322903,-2680.947998046875,293.7506103515625,0.5620890259742737,0.050000000745058,0.228438064455986,284.0503234863281,291.1499938964844,271.45001220703125,270.6713256835937,284.068603515625,293.2987060546875,284.0513916015625,1.0,0.1940945386886596,0.98618745803833,0.98618745803833,1.0,1.0,-0.905885636806488,0.383071631193161,0.5228140354156494,0.178160160779953,0.0,0.0,1.0,25.62558364868164,25.0,11.345194816589355,-0.0,81.67970275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2383728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029022783041,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999924018979072,-0.0999846830964088,0.0,0.0,0.0,0.0,3.7289395332336426,0.0,0.0,0.0,0.2653849124908447,4.0,0.0,1.0
295260,293.1737670898437,297.1499938964844,293.1499938964844,0.0924351587891578,-2239.682861328125,304.1534118652344,0.7189012169837952,0.1013521924614906,0.0920057743787765,293.17547607421875,297.1499938964844,293.1499938964844,0.1850258260965347,-4050.256103515625,304.15435791015625,0.8565137386322021,0.174746498465538,0.1663756072521209,293.1800537109375,297.1499938964844,293.1499938964844,0.1511615663766861,-2557.626220703125,304.1549987792969,0.815147876739502,0.1492741405963897,0.1050586476922035,293.1844787597656,297.1499938964844,293.1499938964844,0.1765992939472198,-3906.421142578125,304.1560363769531,0.8465394973754883,0.1685169041156768,0.1604543179273605,293.2975158691406,297.1499938964844,293.1499938964844,0.0058136922307312,-2659.34765625,293.6795654296875,0.5617736577987671,0.050000000745058,0.2284478545188903,284.0577087402344,291.1499938964844,271.4627990722656,270.6803283691406,284.0736083984375,293.297607421875,284.0586242675781,1.0,0.193781778216362,0.986160159111023,0.986160159111023,1.0,1.0,-0.9028750658035278,0.3817941844463348,0.5210808515548706,0.1773328483104705,0.0,0.0,1.0,25.641572952270508,25.0,10.088431358337402,-0.0,81.15393829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029036864638328,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999929532408714,-0.099985234439373,0.0,0.0,0.0,0.0,3.728960275650024,0.0,0.0,0.0,0.2653849720954895,4.0,0.0,1.0
295320,293.1737670898437,297.1499938964844,293.1499938964844,0.0924351587891578,-2239.682861328125,304.1534118652344,0.7189012169837952,0.1013521924614906,0.0920057743787765,293.17547607421875,297.1499938964844,293.1499938964844,0.1850258260965347,-4050.256103515625,304.15435791015625,0.8565137386322021,0.174746498465538,0.1663756072521209,293.1800537109375,297.1499938964844,293.1499938964844,0.1511615663766861,-2557.626220703125,304.1549987792969,0.815147876739502,0.1492741405963897,0.1050586476922035,293.1844787597656,297.1499938964844,293.1499938964844,0.1765992939472198,-3906.421142578125,304.1560363769531,0.8465394973754883,0.1685169041156768,0.1604543179273605,293.2975158691406,297.1499938964844,293.1499938964844,0.0058136922307312,-2659.34765625,293.6795654296875,0.5617736577987671,0.050000000745058,0.2284478545188903,284.0577087402344,291.1499938964844,271.4627990722656,270.6803283691406,284.0736083984375,293.297607421875,284.0586242675781,1.0,0.193781778216362,0.986160159111023,0.986160159111023,1.0,1.0,-0.9028750658035278,0.3817941844463348,0.5210808515548706,0.1773328483104705,0.0,0.0,1.0,25.641572952270508,25.0,10.088431358337402,-0.0,81.15393829345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029036864638328,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999929532408714,-0.099985234439373,0.0,0.0,0.0,0.0,3.728960275650024,0.0,0.0,0.0,0.2653849720954895,4.0,0.0,1.0
295380,293.1734924316406,297.1499938964844,293.1499938964844,0.0917775556445121,-2227.1962890625,304.15338134765625,0.717268705368042,0.1008086949586868,0.0915201753377914,293.177978515625,297.1499938964844,293.1499938964844,0.1835215985774994,-4024.4287109375,304.1554260253906,0.8542860150337219,0.1735912263393402,0.1653549671173095,293.1797180175781,297.1499938964844,293.1499938964844,0.1502110809087753,-2545.081298828125,304.1549072265625,0.8134650588035583,0.1485783010721206,0.1045747697353363,293.1841735839844,297.1499938964844,293.1499938964844,0.1754497289657592,-3886.67431640625,304.15594482421875,0.8447602391242981,0.1677067726850509,0.1596913337707519,293.2964782714844,297.1499938964844,293.1499938964844,0.0057589109055697,-2638.052978515625,293.60809326171875,0.5613618493080139,0.050000000745058,0.2284606844186782,284.063720703125,291.1499938964844,271.4728088378906,270.6883239746094,284.0761413574219,293.29656982421875,284.0644226074219,1.0,0.1934561282396316,0.9861328601837158,0.9861328601837158,1.0,1.0,-0.8995862007141113,0.3804545402526855,0.5191316604614258,0.1762925386428833,0.0,0.0,1.0,25.66776657104492,25.0,8.158700942993164,-0.0,80.595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2399597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029049903154373,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999934673309326,-0.0999857485294342,0.0,0.0,0.0,0.0,3.728979825973511,0.0,0.0,0.0,0.2653850317001343,4.0,0.0,1.0
295440,293.1734924316406,297.1499938964844,293.1499938964844,0.0917775556445121,-2227.1962890625,304.15338134765625,0.717268705368042,0.1008086949586868,0.0915201753377914,293.177978515625,297.1499938964844,293.1499938964844,0.1835215985774994,-4024.4287109375,304.1554260253906,0.8542860150337219,0.1735912263393402,0.1653549671173095,293.1797180175781,297.1499938964844,293.1499938964844,0.1502110809087753,-2545.081298828125,304.1549072265625,0.8134650588035583,0.1485783010721206,0.1045747697353363,293.1841735839844,297.1499938964844,293.1499938964844,0.1754497289657592,-3886.67431640625,304.15594482421875,0.8447602391242981,0.1677067726850509,0.1596913337707519,293.2964782714844,297.1499938964844,293.1499938964844,0.0057589109055697,-2638.052978515625,293.60809326171875,0.5613618493080139,0.050000000745058,0.2284606844186782,284.063720703125,291.1499938964844,271.4728088378906,270.6883239746094,284.0761413574219,293.29656982421875,284.0644226074219,1.0,0.1934561282396316,0.9861328601837158,0.9861328601837158,1.0,1.0,-0.8995862007141113,0.3804545402526855,0.5191316604614258,0.1762925386428833,0.0,0.0,1.0,25.66776657104492,25.0,8.158700942993164,-0.0,80.595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2399597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029049903154373,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999934673309326,-0.0999857485294342,0.0,0.0,0.0,0.0,3.728979825973511,0.0,0.0,0.0,0.2653850317001343,4.0,0.0,1.0
295500,293.17333984375,297.1499938964844,293.1499938964844,0.0914524123072624,-2221.028076171875,304.1533508300781,0.7164071202278137,0.1005367338657379,0.0912774503231048,293.1796875,297.1499938964844,293.1499938964844,0.1826335340738296,-4009.172119140625,304.1560363769531,0.8529573678970337,0.1729029268026352,0.1647421419620514,293.1795654296875,297.1499938964844,293.1499938964844,0.1497427374124527,-2538.8984375,304.1548767089844,0.8125749230384827,0.1482304483652115,0.1043330952525138,293.1840209960937,297.1499938964844,293.1499938964844,0.1748833656311035,-3876.942138671875,304.1558837890625,0.8438296318054199,0.1673020124435424,0.1593104004859924,293.2960205078125,297.1499938964844,293.1499938964844,0.0057318313047289,-2627.525634765625,293.5721130371094,0.5611193776130676,0.050000000745058,0.2284682542085647,284.06610107421875,291.1499938964844,271.4768371582031,270.6919860839844,284.0765075683594,293.29608154296875,284.0666809082031,1.0,0.1932868659496307,0.9861192107200624,0.9861192107200624,1.0,1.0,-0.8978211879730225,0.3797524273395538,0.518068790435791,0.1756936907768249,0.0,0.0,1.0,25.68475341796875,25.0,7.021770477294922,-0.0,80.3022232055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029056087136268,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999937057495117,-0.0999859869480133,0.0,0.0,0.0,0.0,3.7289888858795166,0.0,0.0,0.0,0.2653850317001343,4.0,0.0,1.0
