time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295560,293.1732177734375,297.1499938964844,293.1499938964844,0.091129682958126,-2214.909912109375,304.1533203125,0.7155163884162903,0.1002645418047905,0.0910347029566764,293.181640625,297.1499938964844,293.1499938964844,0.1816531419754028,-3992.3212890625,304.1567077636719,0.85148686170578,0.1721405982971191,0.1640595942735672,293.179443359375,297.1499938964844,293.1499938964844,0.1492789536714553,-2532.775390625,304.1548156738281,0.811653733253479,0.1478824913501739,0.104091502726078,293.18389892578125,297.1499938964844,293.1499938964844,0.174322634935379,-3867.3046875,304.15582275390625,0.8428745865821838,0.1668973416090011,0.1589297652244568,293.2955322265625,297.1499938964844,293.1499938964844,0.0057049491442739,-2617.07666015625,293.53594970703125,0.5608547925949097,0.050000000745058,0.2284765392541885,284.0680236816406,291.1499938964844,271.480224609375,270.6954345703125,284.07635498046875,293.2956237792969,284.0684814453125,1.0,0.1931125670671463,0.9861124753952026,0.9861124753952026,1.0,1.0,-0.8959738612174988,0.3790271878242492,0.5169466733932495,0.1750443130731582,0.0,0.0,1.0,25.70402336120605,25.0,5.817772388458252,-0.0,79.99797821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.24078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102906197309494,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999939367175102,-0.0999862179160118,0.0,0.0,0.0,0.0,3.728997707366944,0.0,0.0,0.0,0.2653850615024566,4.0,0.0,1.0
295620,293.1730041503906,297.1499938964844,293.1499938964844,0.0904911682009697,-2202.818603515625,304.1532897949219,0.7136521935462952,0.0997195094823837,0.0905489772558212,293.186279296875,297.1499938964844,293.1499938964844,0.1794227510690689,-3953.947509765625,304.158203125,0.8481427431106567,0.1703991442918777,0.1624904572963714,293.17919921875,297.1499938964844,293.1499938964844,0.1483645588159561,-2520.7021484375,304.1547546386719,0.8097246885299683,0.147186204791069,0.1036083772778511,293.18365478515625,297.1499938964844,293.1499938964844,0.1732175946235656,-3848.306396484375,304.1557312011719,0.8409019112586975,0.1660882234573364,0.1581690907478332,293.294677734375,297.1499938964844,293.1499938964844,0.0056517836637794,-2596.4169921875,293.46307373046875,0.560268223285675,0.050000000745058,0.2284949719905853,284.0705261230469,291.1499938964844,271.4852294921875,270.7016906738281,284.07452392578125,293.29473876953125,284.0707397460937,1.0,0.1927476376295089,0.9860990047454834,0.9860990047454834,1.0,1.0,-0.8920369148254395,0.3775067627429962,0.5145301818847656,0.1736014485359192,0.0,0.0,1.0,25.74828338623047,25.0,3.2761542797088623,-0.0,79.35751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029073223471641,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999943763017654,-0.099986657500267,0.0,0.0,0.0,0.0,3.729014396667481,0.0,0.0,0.0,0.2653851211071014,4.0,0.0,1.0
295680,293.1730041503906,297.1499938964844,293.1499938964844,0.0904911682009697,-2202.818603515625,304.1532897949219,0.7136521935462952,0.0997195094823837,0.0905489772558212,293.186279296875,297.1499938964844,293.1499938964844,0.1794227510690689,-3953.947509765625,304.158203125,0.8481427431106567,0.1703991442918777,0.1624904572963714,293.17919921875,297.1499938964844,293.1499938964844,0.1483645588159561,-2520.7021484375,304.1547546386719,0.8097246885299683,0.147186204791069,0.1036083772778511,293.18365478515625,297.1499938964844,293.1499938964844,0.1732175946235656,-3848.306396484375,304.1557312011719,0.8409019112586975,0.1660882234573364,0.1581690907478332,293.294677734375,297.1499938964844,293.1499938964844,0.0056517836637794,-2596.4169921875,293.46307373046875,0.560268223285675,0.050000000745058,0.2284949719905853,284.0705261230469,291.1499938964844,271.4852294921875,270.7016906738281,284.07452392578125,293.29473876953125,284.0707397460937,1.0,0.1927476376295089,0.9860990047454834,0.9860990047454834,1.0,1.0,-0.8920369148254395,0.3775067627429962,0.5145301818847656,0.1736014485359192,0.0,0.0,1.0,25.74828338623047,25.0,3.2761542797088623,-0.0,79.35751342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2415771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029073223471641,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999943763017654,-0.099986657500267,0.0,0.0,0.0,0.0,3.729014396667481,0.0,0.0,0.0,0.2653851211071014,4.0,0.0,1.0
295740,293.1728210449219,297.1499938964844,293.1499938964844,0.0898621007800102,-2190.926025390625,304.1532287597656,0.7116808891296387,0.0991736575961113,0.0900629311800003,293.1917724609375,297.1499938964844,293.1499938964844,0.1768249422311782,-3909.174560546875,304.1597900390625,0.8442661762237549,0.1683645397424698,0.1606423407793045,293.1789855957031,297.1499938964844,293.1499938964844,0.1474678665399551,-2508.862548828125,304.1546630859375,0.8076856136322021,0.1464892327785492,0.1031251475214958,293.1834411621094,297.1499938964844,293.1499938964844,0.1721346974372863,-3829.683837890625,304.1556396484375,0.8388582468032837,0.1652792245149612,0.1574090421199798,293.2938842773437,297.1499938964844,293.1499938964844,0.0055993613786995,-2576.06201171875,293.389404296875,0.5596152544021606,0.050000000745058,0.228515625,284.0711975097656,291.1499938964844,271.488037109375,270.7072448730469,284.07080078125,293.2939453125,284.0711364746094,1.0,0.1923578232526779,0.9860854744911194,0.9860854744911194,1.0,1.0,-0.8877680897712708,0.3758847415447235,0.5118833184242249,0.1719763875007629,0.0,0.0,1.0,25.79881858825684,25.0,0.6916749477386475,-0.0,78.67153930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.24237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029083654284477,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999947860836982,-0.0999870672821998,0.0,0.0,0.0,0.0,3.729029893875122,0.0,0.0,0.0,0.2653851509094238,4.0,0.0,1.0
295800,293.1728210449219,297.1499938964844,293.1499938964844,0.0898621007800102,-2190.926025390625,304.1532287597656,0.7116808891296387,0.0991736575961113,0.0900629311800003,293.1917724609375,297.1499938964844,293.1499938964844,0.1768249422311782,-3909.174560546875,304.1597900390625,0.8442661762237549,0.1683645397424698,0.1606423407793045,293.1789855957031,297.1499938964844,293.1499938964844,0.1474678665399551,-2508.862548828125,304.1546630859375,0.8076856136322021,0.1464892327785492,0.1031251475214958,293.1834411621094,297.1499938964844,293.1499938964844,0.1721346974372863,-3829.683837890625,304.1556396484375,0.8388582468032837,0.1652792245149612,0.1574090421199798,293.2938842773437,297.1499938964844,293.1499938964844,0.0055993613786995,-2576.06201171875,293.389404296875,0.5596152544021606,0.050000000745058,0.228515625,284.0711975097656,291.1499938964844,271.488037109375,270.7072448730469,284.07080078125,293.2939453125,284.0711364746094,1.0,0.1923578232526779,0.9860854744911194,0.9860854744911194,1.0,1.0,-0.8877680897712708,0.3758847415447235,0.5118833184242249,0.1719763875007629,0.0,0.0,1.0,25.79881858825684,25.0,0.6916749477386475,-0.0,78.67153930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.24237060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029083654284477,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999947860836982,-0.0999870672821998,0.0,0.0,0.0,0.0,3.729029893875122,0.0,0.0,0.0,0.2653851509094238,4.0,0.0,1.0
295860,293.17266845703125,297.1499938964844,293.1499938964844,0.0892422124743461,-2179.227294921875,304.1531982421875,0.709610641002655,0.0986273735761642,0.0895767211914062,293.1979675292969,297.1499938964844,293.1499938964844,0.1738756150007248,-3858.222412109375,304.16143798828125,0.8398980498313904,0.1660488247871399,0.1585258096456527,293.1788024902344,297.1499938964844,293.1499938964844,0.146587997674942,-2497.24462890625,304.1545715332031,0.8055478930473328,0.1457916647195816,0.1026417315006256,293.1832580566406,297.1499938964844,293.1499938964844,0.1710728853940963,-3811.41796875,304.155517578125,0.8367635011672974,0.164470374584198,0.1566494703292846,293.2931213378906,297.1499938964844,293.1499938964844,0.0055476767010986,-2556.007080078125,293.3149108886719,0.5589126348495483,0.050000000745058,0.2285380065441131,284.07000732421875,291.1499938964844,271.4888610839844,270.712158203125,284.0653686523437,293.2931823730469,284.0697021484375,1.0,0.191941037774086,0.9860875606536864,0.9860875606536864,1.0,1.0,-0.883179247379303,0.3741615712642669,0.5090176463127136,0.170186385512352,0.0,0.0,1.0,25.85350799560547,25.0,-1.8301935195922847,-0.0,77.9400405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029093340039253,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999951660633087,-0.0999874472618103,0.0,0.0,0.0,0.0,3.729044198989868,0.0,0.0,0.0,0.2653852105140686,4.0,0.0,1.0
295920,293.17266845703125,297.1499938964844,293.1499938964844,0.0892422124743461,-2179.227294921875,304.1531982421875,0.709610641002655,0.0986273735761642,0.0895767211914062,293.1979675292969,297.1499938964844,293.1499938964844,0.1738756150007248,-3858.222412109375,304.16143798828125,0.8398980498313904,0.1660488247871399,0.1585258096456527,293.1788024902344,297.1499938964844,293.1499938964844,0.146587997674942,-2497.24462890625,304.1545715332031,0.8055478930473328,0.1457916647195816,0.1026417315006256,293.1832580566406,297.1499938964844,293.1499938964844,0.1710728853940963,-3811.41796875,304.155517578125,0.8367635011672974,0.164470374584198,0.1566494703292846,293.2931213378906,297.1499938964844,293.1499938964844,0.0055476767010986,-2556.007080078125,293.3149108886719,0.5589126348495483,0.050000000745058,0.2285380065441131,284.07000732421875,291.1499938964844,271.4888610839844,270.712158203125,284.0653686523437,293.2931823730469,284.0697021484375,1.0,0.191941037774086,0.9860875606536864,0.9860875606536864,1.0,1.0,-0.883179247379303,0.3741615712642669,0.5090176463127136,0.170186385512352,0.0,0.0,1.0,25.85350799560547,25.0,-1.8301935195922847,-0.0,77.9400405883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029093340039253,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999951660633087,-0.0999874472618103,0.0,0.0,0.0,0.0,3.729044198989868,0.0,0.0,0.0,0.2653852105140686,4.0,0.0,1.0
295980,293.17254638671875,297.1499938964844,293.1499938964844,0.088631235063076,-2167.717041015625,304.15313720703125,0.7074534296989441,0.0980812981724739,0.0890907868742942,293.2046813964844,297.1499938964844,293.1499938964844,0.1706020236015319,-3801.4951171875,304.1630554199219,0.8350855708122253,0.1634738892316818,0.156159445643425,293.1786499023437,297.1499938964844,293.1499938964844,0.1457239240407943,-2485.834716796875,304.15447998046875,0.8033449649810791,0.1450938582420349,0.1021582558751106,293.1830749511719,297.1499938964844,293.1499938964844,0.1700306981801986,-3793.484375,304.1554260253906,0.8346360921859741,0.1636618971824646,0.1558904200792312,293.2924194335937,297.1499938964844,293.1499938964844,0.0054967836476862,-2536.267578125,293.23974609375,0.5581763982772827,0.050000000745058,0.2285616248846054,284.067138671875,291.1499938964844,271.4879150390625,270.716552734375,284.0584411621094,293.29248046875,284.0666198730469,1.0,0.1914966702461242,0.9860896468162536,0.9860896468162536,1.0,1.0,-0.878292977809906,0.3723416924476623,0.5059512853622437,0.1682507693767547,0.0,0.0,1.0,25.910398483276367,25.0,-4.236108779907227,-0.0,77.16513061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.24395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029102280735969,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999955162405967,-0.0999877974390983,0.0,0.0,0.0,0.0,3.729057550430298,0.0,0.0,0.0,0.265385240316391,4.0,0.0,1.0
296040,293.17254638671875,297.1499938964844,293.1499938964844,0.088631235063076,-2167.717041015625,304.15313720703125,0.7074534296989441,0.0980812981724739,0.0890907868742942,293.2046813964844,297.1499938964844,293.1499938964844,0.1706020236015319,-3801.4951171875,304.1630554199219,0.8350855708122253,0.1634738892316818,0.156159445643425,293.1786499023437,297.1499938964844,293.1499938964844,0.1457239240407943,-2485.834716796875,304.15447998046875,0.8033449649810791,0.1450938582420349,0.1021582558751106,293.1830749511719,297.1499938964844,293.1499938964844,0.1700306981801986,-3793.484375,304.1554260253906,0.8346360921859741,0.1636618971824646,0.1558904200792312,293.2924194335937,297.1499938964844,293.1499938964844,0.0054967836476862,-2536.267578125,293.23974609375,0.5581763982772827,0.050000000745058,0.2285616248846054,284.067138671875,291.1499938964844,271.4879150390625,270.716552734375,284.0584411621094,293.29248046875,284.0666198730469,1.0,0.1914966702461242,0.9860896468162536,0.9860896468162536,1.0,1.0,-0.878292977809906,0.3723416924476623,0.5059512853622437,0.1682507693767547,0.0,0.0,1.0,25.910398483276367,25.0,-4.236108779907227,-0.0,77.16513061523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.24395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029102280735969,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999955162405967,-0.0999877974390983,0.0,0.0,0.0,0.0,3.729057550430298,0.0,0.0,0.0,0.265385240316391,4.0,0.0,1.0
296100,293.1724853515625,297.1499938964844,293.1499938964844,0.0883291363716125,-2162.0341796875,304.15313720703125,0.7063606381416321,0.0978085622191429,0.0888480842113494,293.2080383300781,297.1499938964844,293.1499938964844,0.1688547879457473,-3771.140625,304.1638488769531,0.8325292468070984,0.1621178835630417,0.1548903882503509,293.1785888671875,297.1499938964844,293.1499938964844,0.1452977210283279,-2480.20654296875,304.1544494628906,0.8022342324256897,0.1447450220584869,0.1019165739417076,293.1830139160156,297.1499938964844,293.1499938964844,0.1695167869329452,-3784.638671875,304.1553649902344,0.833567202091217,0.1632578819990158,0.1555111408233642,293.2920837402344,297.1499938964844,293.1499938964844,0.0054715280421078,-2526.4736328125,293.201904296875,0.5578019022941589,0.050000000745058,0.2285736948251724,284.0650939941406,291.1499938964844,271.48681640625,270.71856689453125,284.0544128417969,293.2921447753906,284.064453125,1.0,0.1912638545036316,0.9860907196998596,0.9860907196998596,1.0,1.0,-0.8757477402687073,0.3713981509208679,0.5043495893478394,0.167234718799591,0.0,0.0,1.0,25.93884658813477,25.0,-5.378022193908691,-0.0,76.76217651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2443542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029106527566909,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999956801533699,-0.0999879613518714,0.0,0.0,0.0,0.0,3.7290639877319336,0.0,0.0,0.0,0.2653852701187134,4.0,0.0,1.0
296160,293.1723937988281,297.1499938964844,293.1499938964844,0.0880288258194923,-2156.3896484375,304.1531066894531,0.7053242325782776,0.0975361317396164,0.0886052846908569,293.2102355957031,297.1499938964844,293.1499938964844,0.1672120690345764,-3742.620361328125,304.164306640625,0.8301577568054199,0.1609521061182022,0.1536969542503357,293.1784973144531,297.1499938964844,293.1499938964844,0.1448747366666793,-2474.62060546875,304.1544189453125,0.8011869788169861,0.1443962603807449,0.1016746684908866,293.18292236328125,297.1499938964844,293.1499938964844,0.1690068542957306,-3775.860107421875,304.15533447265625,0.8325602412223816,0.1628539711236953,0.1551316380500793,293.2917175292969,297.1499938964844,293.1499938964844,0.0054465103894472,-2516.771728515625,293.1640014648437,0.5574803352355957,0.050000000745058,0.2285841256380081,284.0626525878906,291.1499938964844,271.4853820800781,270.720458984375,284.04998779296875,293.2917785644531,284.0618896484375,1.0,0.1910270154476165,0.9861003160476683,0.9861003160476683,1.0,1.0,-0.8732905387878418,0.3705029189586639,0.5027875900268555,0.1662175357341766,0.0,0.0,1.0,25.959060668945312,25.0,-6.504631519317627,-0.0,76.3639907836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029110550880432,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999958366155624,-0.099988117814064,0.0,0.0,0.0,0.0,3.729069948196411,0.0,0.0,0.0,0.2653852701187134,4.0,0.0,1.0
296220,293.1722717285156,297.1499938964844,293.1499938964844,0.0874348506331443,-2145.243896484375,304.1530456542969,0.7035013437271118,0.096994549036026,0.0881202742457389,293.2120361328125,297.1499938964844,293.1499938964844,0.1645734012126922,-3696.955322265625,304.1639099121094,0.8264496326446533,0.1590573787689209,0.1517783552408218,293.1783752441406,297.1499938964844,293.1499938964844,0.1440398097038269,-2463.59521484375,304.1543273925781,0.7993703484535217,0.1437012106180191,0.1011907979846,293.18280029296875,297.1499938964844,293.1499938964844,0.167999655008316,-3758.517333984375,304.1552124023437,0.8308113813400269,0.1620479226112365,0.1543721407651901,293.2909545898437,297.1499938964844,293.1499938964844,0.0053971065208315,-2497.616943359375,293.0880432128906,0.5570662021636963,0.050000000745058,0.2285976409912109,284.0565185546875,291.1499938964844,271.48150634765625,270.7240295410156,284.0396728515625,293.291015625,284.0555114746094,1.0,0.1905549317598343,0.9861194491386414,0.9861194491386414,1.0,1.0,-0.8689292669296265,0.3689842522144317,0.4999449849128723,0.164244070649147,0.0,0.0,1.0,25.9653377532959,25.0,-8.860630989074707,-0.0,75.61754608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029118299484252,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999961420893669,-0.0999884232878685,0.0,0.0,0.0,0.0,3.729081392288208,0.0,0.0,0.0,0.2653852999210357,4.0,0.0,1.0
296280,293.1722717285156,297.1499938964844,293.1499938964844,0.0874348506331443,-2145.243896484375,304.1530456542969,0.7035013437271118,0.096994549036026,0.0881202742457389,293.2120361328125,297.1499938964844,293.1499938964844,0.1645734012126922,-3696.955322265625,304.1639099121094,0.8264496326446533,0.1590573787689209,0.1517783552408218,293.1783752441406,297.1499938964844,293.1499938964844,0.1440398097038269,-2463.59521484375,304.1543273925781,0.7993703484535217,0.1437012106180191,0.1011907979846,293.18280029296875,297.1499938964844,293.1499938964844,0.167999655008316,-3758.517333984375,304.1552124023437,0.8308113813400269,0.1620479226112365,0.1543721407651901,293.2909545898437,297.1499938964844,293.1499938964844,0.0053971065208315,-2497.616943359375,293.0880432128906,0.5570662021636963,0.050000000745058,0.2285976409912109,284.0565185546875,291.1499938964844,271.48150634765625,270.7240295410156,284.0396728515625,293.291015625,284.0555114746094,1.0,0.1905549317598343,0.9861194491386414,0.9861194491386414,1.0,1.0,-0.8689292669296265,0.3689842522144317,0.4999449849128723,0.164244070649147,0.0,0.0,1.0,25.9653377532959,25.0,-8.860630989074707,-0.0,75.61754608154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029118299484252,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999961420893669,-0.0999884232878685,0.0,0.0,0.0,0.0,3.729081392288208,0.0,0.0,0.0,0.2653852999210357,4.0,0.0,1.0
296340,293.172119140625,297.1499938964844,293.1499938964844,0.0868558809161186,-2134.406982421875,304.15301513671875,0.7018559575080872,0.0964612364768982,0.0876407995820045,293.2121887207031,297.1499938964844,293.1499938964844,0.1624384373426437,-3660.06982421875,304.162841796875,0.8234896063804626,0.1574499160051345,0.1502129137516021,293.17822265625,297.1499938964844,293.1499938964844,0.1432262808084488,-2452.8564453125,304.1542358398437,0.797745943069458,0.1430133134126663,0.1007104367017746,293.1826477050781,297.1499938964844,293.1499938964844,0.167014867067337,-3741.560791015625,304.1551208496094,0.8292425870895386,0.1612472087144851,0.1536158770322799,293.2900390625,297.1499938964844,293.1499938964844,0.0053487149998545,-2478.873046875,293.0120849609375,0.556804358959198,0.050000000745058,0.2286062687635421,284.0486755371094,291.1499938964844,271.4764404296875,270.72735595703125,284.02783203125,293.2901306152344,284.04742431640625,1.0,0.1900916546583175,0.986138641834259,0.986138641834259,1.0,1.0,-0.8650009036064148,0.3676823377609253,0.4973185956478119,0.1623099446296692,0.0,0.0,1.0,25.949302673339844,25.0,-11.168013572692873,-0.0,74.91802215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029125452041626,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099996417760849,-0.0999886989593505,0.0,0.0,0.0,0.0,3.729092121124268,0.0,0.0,0.0,0.2653853297233581,4.0,0.0,1.0
296400,293.172119140625,297.1499938964844,293.1499938964844,0.0868558809161186,-2134.406982421875,304.15301513671875,0.7018559575080872,0.0964612364768982,0.0876407995820045,293.2121887207031,297.1499938964844,293.1499938964844,0.1624384373426437,-3660.06982421875,304.162841796875,0.8234896063804626,0.1574499160051345,0.1502129137516021,293.17822265625,297.1499938964844,293.1499938964844,0.1432262808084488,-2452.8564453125,304.1542358398437,0.797745943069458,0.1430133134126663,0.1007104367017746,293.1826477050781,297.1499938964844,293.1499938964844,0.167014867067337,-3741.560791015625,304.1551208496094,0.8292425870895386,0.1612472087144851,0.1536158770322799,293.2900390625,297.1499938964844,293.1499938964844,0.0053487149998545,-2478.873046875,293.0120849609375,0.556804358959198,0.050000000745058,0.2286062687635421,284.0486755371094,291.1499938964844,271.4764404296875,270.72735595703125,284.02783203125,293.2901306152344,284.04742431640625,1.0,0.1900916546583175,0.986138641834259,0.986138641834259,1.0,1.0,-0.8650009036064148,0.3676823377609253,0.4973185956478119,0.1623099446296692,0.0,0.0,1.0,25.949302673339844,25.0,-11.168013572692873,-0.0,74.91802215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029125452041626,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099996417760849,-0.0999886989593505,0.0,0.0,0.0,0.0,3.729092121124268,0.0,0.0,0.0,0.2653853297233581,4.0,0.0,1.0
296460,293.17193603515625,297.1499938964844,293.1499938964844,0.0862937644124031,-2123.911865234375,304.1529541015625,0.7002703547477722,0.0959373116493225,0.0871694013476371,293.2118225097656,297.1499938964844,293.1499938964844,0.1605010777711868,-3626.529052734375,304.16180419921875,0.8207651972770691,0.1559470444917678,0.1487745195627212,293.17803955078125,297.1499938964844,293.1499938964844,0.142435535788536,-2442.421630859375,304.1541442871094,0.7961810827255249,0.1423338055610656,0.1002356335520744,293.1824951171875,297.1499938964844,293.1499938964844,0.1660531014204025,-3724.999267578125,304.155029296875,0.827725887298584,0.1604529321193695,0.1528652757406234,293.2890014648437,297.1499938964844,293.1499938964844,0.0053014205768704,-2460.5625,292.93621826171875,0.5565817356109619,0.050000000745058,0.2286136299371719,284.0393371582031,291.1499938964844,271.470458984375,270.73046875,284.01495361328125,293.2890930175781,284.0378723144531,1.0,0.1896389871835708,0.9861628413200378,0.9861628413200378,1.0,1.0,-0.8612467050552368,0.3664720058441162,0.494774729013443,0.1603840589523315,0.0,0.0,1.0,25.928091049194336,25.0,-13.235371589660645,-0.0,74.2453384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2471618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029132083058357,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999966785311698,-0.0999889597296714,0.0,0.0,0.0,0.0,3.7291018962860094,0.0,0.0,0.0,0.2653853595256805,4.0,0.0,1.0
296520,293.17193603515625,297.1499938964844,293.1499938964844,0.0862937644124031,-2123.911865234375,304.1529541015625,0.7002703547477722,0.0959373116493225,0.0871694013476371,293.2118225097656,297.1499938964844,293.1499938964844,0.1605010777711868,-3626.529052734375,304.16180419921875,0.8207651972770691,0.1559470444917678,0.1487745195627212,293.17803955078125,297.1499938964844,293.1499938964844,0.142435535788536,-2442.421630859375,304.1541442871094,0.7961810827255249,0.1423338055610656,0.1002356335520744,293.1824951171875,297.1499938964844,293.1499938964844,0.1660531014204025,-3724.999267578125,304.155029296875,0.827725887298584,0.1604529321193695,0.1528652757406234,293.2890014648437,297.1499938964844,293.1499938964844,0.0053014205768704,-2460.5625,292.93621826171875,0.5565817356109619,0.050000000745058,0.2286136299371719,284.0393371582031,291.1499938964844,271.470458984375,270.73046875,284.01495361328125,293.2890930175781,284.0378723144531,1.0,0.1896389871835708,0.9861628413200378,0.9861628413200378,1.0,1.0,-0.8612467050552368,0.3664720058441162,0.494774729013443,0.1603840589523315,0.0,0.0,1.0,25.928091049194336,25.0,-13.235371589660645,-0.0,74.2453384399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2471618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029132083058357,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999966785311698,-0.0999889597296714,0.0,0.0,0.0,0.0,3.7291018962860094,0.0,0.0,0.0,0.2653853595256805,4.0,0.0,1.0
296580,293.1717529296875,297.1499938964844,293.1499938964844,0.0857478454709053,-2113.743408203125,304.1528625488281,0.6987097859382629,0.0954226031899452,0.0867063850164413,293.2112731933594,297.1499938964844,293.1499938964844,0.1586624979972839,-3594.590576171875,304.16094970703125,0.8181143403053284,0.1544924974441528,0.1473923325538635,293.1778564453125,297.1499938964844,293.1499938964844,0.1416661441326141,-2432.269775390625,304.154052734375,0.7946364283561707,0.1416623890399933,0.0997665971517562,293.18231201171875,297.1499938964844,293.1499938964844,0.1651128083467483,-3708.8037109375,304.1549072265625,0.8262234926223755,0.159665048122406,0.1521207839250564,293.2878723144531,297.1499938964844,293.1499938964844,0.0052551357075572,-2442.6416015625,292.86053466796875,0.5563657283782959,0.050000000745058,0.2286207973957061,284.0287170410156,291.1499938964844,271.4637145996094,270.7334899902344,284.0013732910156,293.2879943847656,284.027099609375,1.0,0.1891969591379165,0.9861870408058168,0.9861870408058168,1.0,1.0,-0.8575841188430786,0.3653085231781006,0.492275595664978,0.1584680378437042,0.0,0.0,1.0,25.90685272216797,25.0,-14.964908599853516,-0.0,73.59251403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2479553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029138192534446,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999969169497489,-0.0999891981482505,0.0,0.0,0.0,0.0,3.7291109561920166,0.0,0.0,0.0,0.2653853893280029,4.0,0.0,1.0
296640,293.1717529296875,297.1499938964844,293.1499938964844,0.0857478454709053,-2113.743408203125,304.1528625488281,0.6987097859382629,0.0954226031899452,0.0867063850164413,293.2112731933594,297.1499938964844,293.1499938964844,0.1586624979972839,-3594.590576171875,304.16094970703125,0.8181143403053284,0.1544924974441528,0.1473923325538635,293.1778564453125,297.1499938964844,293.1499938964844,0.1416661441326141,-2432.269775390625,304.154052734375,0.7946364283561707,0.1416623890399933,0.0997665971517562,293.18231201171875,297.1499938964844,293.1499938964844,0.1651128083467483,-3708.8037109375,304.1549072265625,0.8262234926223755,0.159665048122406,0.1521207839250564,293.2878723144531,297.1499938964844,293.1499938964844,0.0052551357075572,-2442.6416015625,292.86053466796875,0.5563657283782959,0.050000000745058,0.2286207973957061,284.0287170410156,291.1499938964844,271.4637145996094,270.7334899902344,284.0013732910156,293.2879943847656,284.027099609375,1.0,0.1891969591379165,0.9861870408058168,0.9861870408058168,1.0,1.0,-0.8575841188430786,0.3653085231781006,0.492275595664978,0.1584680378437042,0.0,0.0,1.0,25.90685272216797,25.0,-14.964908599853516,-0.0,73.59251403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2479553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029138192534446,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999969169497489,-0.0999891981482505,0.0,0.0,0.0,0.0,3.7291109561920166,0.0,0.0,0.0,0.2653853893280029,4.0,0.0,1.0
296700,293.171630859375,297.1499938964844,293.1499938964844,0.085480123758316,-2108.764892578125,304.15283203125,0.6979343891143799,0.0951683670282363,0.0864777565002441,293.2109680175781,297.1499938964844,293.1499938964844,0.157765194773674,-3578.9609375,304.1605834960937,0.8167935013771057,0.1537753939628601,0.1467123627662658,293.1777648925781,297.1499938964844,293.1499938964844,0.1412881910800933,-2427.2822265625,304.15399169921875,0.7938668727874756,0.1413293331861496,0.0995339900255203,293.1822204589844,297.1499938964844,293.1499938964844,0.1646494418382644,-3700.819580078125,304.1548767089844,0.8254729509353638,0.1592732220888137,0.1517506092786789,293.28729248046875,297.1499938964844,293.1499938964844,0.0052323588170111,-2433.816650390625,292.8227844238281,0.5562566518783569,0.050000000745058,0.2286244183778762,284.02301025390625,291.1499938964844,271.4601135253906,270.7350158691406,283.99444580078125,293.28741455078125,284.0213317871094,1.0,0.1889795660972595,0.986199140548706,0.986199140548706,1.0,1.0,-0.8557744026184082,0.3647364377975464,0.4910379946231842,0.1575164645910263,0.0,0.0,1.0,25.89679718017578,25.0,-15.697049140930176,-0.0,73.27213287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029141098260879,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999970361590385,-0.0999893173575401,0.0,0.0,0.0,0.0,3.72911524772644,0.0,0.0,0.0,0.2653853893280029,4.0,0.0,1.0
296760,293.1715087890625,297.1499938964844,293.1499938964844,0.0852159857749939,-2103.8583984375,304.1528015136719,0.6971620321273804,0.0949163734912872,0.0862511992454528,293.2106628417969,297.1499938964844,293.1499938964844,0.1568802893161773,-3563.518798828125,304.1602783203125,0.8154711723327637,0.1530640125274658,0.1460383534431457,293.1776428222656,297.1499938964844,293.1499938964844,0.1409146636724472,-2422.352294921875,304.1539611816406,0.7930984497070312,0.1409980505704879,0.09930270165205,293.18212890625,297.1499938964844,293.1499938964844,0.1641905307769775,-3692.909912109375,304.1548156738281,0.8247220516204834,0.1588828563690185,0.1513818651437759,293.28668212890625,297.1499938964844,293.1499938964844,0.0052101495675742,-2425.213623046875,292.7850952148437,0.5561462044715881,0.050000000745058,0.2286280989646911,284.01708984375,291.1499938964844,271.4564208984375,270.7365417480469,283.9874572753906,293.28680419921875,284.01531982421875,1.0,0.1887647360563278,0.9862112402915956,0.9862112402915956,1.0,1.0,-0.8539778590202332,0.364169031381607,0.4898088276386261,0.1565718352794647,0.0,0.0,1.0,25.887283325195312,25.0,-16.324888229370117,-0.0,72.95575714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.10291438549757,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999971404671669,-0.0999894216656684,0.0,0.0,0.0,0.0,3.729119539260864,0.0,0.0,0.0,0.2653854191303253,4.0,0.0,1.0
296820,293.1712951660156,297.1499938964844,293.1499938964844,0.0846953094005584,-2094.19873046875,304.1527404785156,0.6956241726875305,0.094417504966259,0.0858027786016464,293.2100524902344,297.1499938964844,293.1499938964844,0.1551355421543121,-3532.994384765625,304.1597595214844,0.812809407711029,0.1516531258821487,0.1447022408246994,293.1774597167969,297.1499938964844,293.1499938964844,0.1401767283678054,-2412.608154296875,304.15386962890625,0.791564404964447,0.1403394341468811,0.0988429859280586,293.18194580078125,297.1499938964844,293.1499938964844,0.1632818430662155,-3677.2373046875,304.1547241210937,0.8232185244560242,0.1581054031848907,0.1506475955247879,293.28546142578125,297.1499938964844,293.1499938964844,0.0051653762347996,-2407.820556640625,292.71002197265625,0.55592280626297,0.050000000745058,0.2286355346441269,284.0047302246094,291.1499938964844,271.4488220214844,270.7396850585937,283.973388671875,293.2855834960937,284.0028991699219,1.0,0.188340812921524,0.986235499382019,0.986235499382019,1.0,1.0,-0.8504117131233215,0.3630403280258178,0.4873713850975036,0.1547066122293472,0.0,0.0,1.0,25.869552612304688,25.0,-17.33355712890625,-0.0,72.3323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2495422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029149144887924,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999973490834236,-0.0999896302819252,0.0,0.0,0.0,0.0,3.729127407073975,0.0,0.0,0.0,0.2653854489326477,4.0,0.0,1.0
296880,293.1712951660156,297.1499938964844,293.1499938964844,0.0846953094005584,-2094.19873046875,304.1527404785156,0.6956241726875305,0.094417504966259,0.0858027786016464,293.2100524902344,297.1499938964844,293.1499938964844,0.1551355421543121,-3532.994384765625,304.1597595214844,0.812809407711029,0.1516531258821487,0.1447022408246994,293.1774597167969,297.1499938964844,293.1499938964844,0.1401767283678054,-2412.608154296875,304.15386962890625,0.791564404964447,0.1403394341468811,0.0988429859280586,293.18194580078125,297.1499938964844,293.1499938964844,0.1632818430662155,-3677.2373046875,304.1547241210937,0.8232185244560242,0.1581054031848907,0.1506475955247879,293.28546142578125,297.1499938964844,293.1499938964844,0.0051653762347996,-2407.820556640625,292.71002197265625,0.55592280626297,0.050000000745058,0.2286355346441269,284.0047302246094,291.1499938964844,271.4488220214844,270.7396850585937,283.973388671875,293.2855834960937,284.0028991699219,1.0,0.188340812921524,0.986235499382019,0.986235499382019,1.0,1.0,-0.8504117131233215,0.3630403280258178,0.4873713850975036,0.1547066122293472,0.0,0.0,1.0,25.869552612304688,25.0,-17.33355712890625,-0.0,72.3323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2495422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029149144887924,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999973490834236,-0.0999896302819252,0.0,0.0,0.0,0.0,3.729127407073975,0.0,0.0,0.0,0.2653854489326477,4.0,0.0,1.0
296940,293.1710510253906,297.1499938964844,293.1499938964844,0.0841844156384468,-2084.736328125,304.1526794433594,0.6940979361534119,0.093925841152668,0.085360936820507,293.2094421386719,297.1499938964844,293.1499938964844,0.1534217745065689,-3502.911376953125,304.15936279296875,0.810117244720459,0.1502580791711807,0.1433815211057663,293.17724609375,297.1499938964844,293.1499938964844,0.1394497007131576,-2403.0,304.1537780761719,0.7900352478027344,0.1396859884262085,0.0983870103955268,293.1817626953125,297.1499938964844,293.1499938964844,0.1623840034008026,-3661.7353515625,304.1546630859375,0.8217129707336426,0.1573322862386703,0.1499175429344177,293.2841796875,297.1499938964844,293.1499938964844,0.0051216785795986,-2390.802001953125,292.6353759765625,0.5556970834732056,0.050000000745058,0.2286430597305297,283.99188232421875,291.1499938964844,271.4410705566406,270.7430114746094,283.95947265625,293.2843017578125,283.989990234375,1.0,0.1879246830940246,0.9862597584724426,0.9862597584724426,1.0,1.0,-0.8468817472457886,0.3619148433208465,0.4849669337272644,0.152885615825653,0.0,0.0,1.0,25.853605270385746,25.0,-17.982505798339844,-0.0,71.72149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029154062271118,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999975427985191,-0.0999898239970207,0.0,0.0,0.0,0.0,3.729134559631348,0.0,0.0,0.0,0.2653854489326477,4.0,0.0,1.0
297000,293.1710510253906,297.1499938964844,293.1499938964844,0.0841844156384468,-2084.736328125,304.1526794433594,0.6940979361534119,0.093925841152668,0.085360936820507,293.2094421386719,297.1499938964844,293.1499938964844,0.1534217745065689,-3502.911376953125,304.15936279296875,0.810117244720459,0.1502580791711807,0.1433815211057663,293.17724609375,297.1499938964844,293.1499938964844,0.1394497007131576,-2403.0,304.1537780761719,0.7900352478027344,0.1396859884262085,0.0983870103955268,293.1817626953125,297.1499938964844,293.1499938964844,0.1623840034008026,-3661.7353515625,304.1546630859375,0.8217129707336426,0.1573322862386703,0.1499175429344177,293.2841796875,297.1499938964844,293.1499938964844,0.0051216785795986,-2390.802001953125,292.6353759765625,0.5556970834732056,0.050000000745058,0.2286430597305297,283.99188232421875,291.1499938964844,271.4410705566406,270.7430114746094,283.95947265625,293.2843017578125,283.989990234375,1.0,0.1879246830940246,0.9862597584724426,0.9862597584724426,1.0,1.0,-0.8468817472457886,0.3619148433208465,0.4849669337272644,0.152885615825653,0.0,0.0,1.0,25.853605270385746,25.0,-17.982505798339844,-0.0,71.72149658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2503356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029154062271118,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999975427985191,-0.0999898239970207,0.0,0.0,0.0,0.0,3.729134559631348,0.0,0.0,0.0,0.2653854489326477,4.0,0.0,1.0
297060,293.1708068847656,297.1499938964844,293.1499938964844,0.0836820602416992,-2075.445068359375,304.1526184082031,0.6925859451293945,0.0934414342045784,0.0849256515502929,293.20880126953125,297.1499938964844,293.1499938964844,0.1517351269721985,-3473.208251953125,304.1590576171875,0.8073857426643372,0.1488787531852722,0.1420757472515106,293.1770324707031,297.1499938964844,293.1499938964844,0.13873091340065,-2393.48974609375,304.1537170410156,0.7885128855705261,0.1390372812747955,0.0979344472289085,293.1816101074219,297.1499938964844,293.1499938964844,0.1614941507577896,-3646.35107421875,304.1545715332031,0.8202059864997864,0.1565632373094558,0.1491914391517639,293.28289794921875,297.1499938964844,293.1499938964844,0.0050789010711014,-2374.083251953125,292.56134033203125,0.5554711222648621,0.050000000745058,0.2286505997180938,283.97882080078125,291.1499938964844,271.43341064453125,270.7466125488281,283.9459228515625,293.28302001953125,283.9768981933594,1.0,0.1875158548355102,0.9862899780273438,0.9862899780273438,1.0,1.0,-0.8433865308761597,0.3607872426509857,0.4825992584228515,0.1511200815439224,0.0,0.0,1.0,25.839269638061523,25.0,-18.278215408325195,-0.0,71.12240600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.25115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029158607125282,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999977216124534,-0.099990002810955,0.0,0.0,0.0,0.0,3.7291414737701416,0.0,0.0,0.0,0.2653854787349701,4.0,0.0,1.0
297120,293.1708068847656,297.1499938964844,293.1499938964844,0.0836820602416992,-2075.445068359375,304.1526184082031,0.6925859451293945,0.0934414342045784,0.0849256515502929,293.20880126953125,297.1499938964844,293.1499938964844,0.1517351269721985,-3473.208251953125,304.1590576171875,0.8073857426643372,0.1488787531852722,0.1420757472515106,293.1770324707031,297.1499938964844,293.1499938964844,0.13873091340065,-2393.48974609375,304.1537170410156,0.7885128855705261,0.1390372812747955,0.0979344472289085,293.1816101074219,297.1499938964844,293.1499938964844,0.1614941507577896,-3646.35107421875,304.1545715332031,0.8202059864997864,0.1565632373094558,0.1491914391517639,293.28289794921875,297.1499938964844,293.1499938964844,0.0050789010711014,-2374.083251953125,292.56134033203125,0.5554711222648621,0.050000000745058,0.2286505997180938,283.97882080078125,291.1499938964844,271.43341064453125,270.7466125488281,283.9459228515625,293.28302001953125,283.9768981933594,1.0,0.1875158548355102,0.9862899780273438,0.9862899780273438,1.0,1.0,-0.8433865308761597,0.3607872426509857,0.4825992584228515,0.1511200815439224,0.0,0.0,1.0,25.839269638061523,25.0,-18.278215408325195,-0.0,71.12240600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.25115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029158607125282,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999977216124534,-0.099990002810955,0.0,0.0,0.0,0.0,3.7291414737701416,0.0,0.0,0.0,0.2653854787349701,4.0,0.0,1.0
297180,293.1705627441406,297.1499938964844,293.1499938964844,0.0831866413354873,-2066.2919921875,304.152587890625,0.6910909414291382,0.0929640531539917,0.0844966247677803,293.20819091796875,297.1499938964844,293.1499938964844,0.1500717103481292,-3443.822265625,304.1588134765625,0.8046098351478577,0.1475147604942321,0.1407842636108398,293.1768493652344,297.1499938964844,293.1499938964844,0.1380175054073333,-2384.03759765625,304.1536865234375,0.7869998812675476,0.1383927762508392,0.0974848344922065,293.1814270019531,297.1499938964844,293.1499938964844,0.1606093049049377,-3631.02978515625,304.154541015625,0.8186990022659302,0.1557979434728622,0.1484688520431518,293.2815856933594,297.1499938964844,293.1499938964844,0.005036489572376,-2357.42236328125,292.4879455566406,0.5552477240562439,0.050000000745058,0.2286580801010131,283.9657287597656,291.1499938964844,271.426025390625,270.7506103515625,283.93292236328125,293.2817077636719,283.9638366699219,1.0,0.1871133744716644,0.9863201975822448,0.9863201975822448,1.0,1.0,-0.8399235010147095,0.3596527576446533,0.4802707731723785,0.1494180560111999,0.0,0.0,1.0,25.826154708862305,25.0,-18.26031875610352,-0.0,70.5340347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029162853956222,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999978855252265,-0.0999901667237281,0.0,0.0,0.0,0.0,3.7291476726531982,0.0,0.0,0.0,0.2653855085372925,4.0,0.0,1.0
297240,293.1705627441406,297.1499938964844,293.1499938964844,0.0831866413354873,-2066.2919921875,304.152587890625,0.6910909414291382,0.0929640531539917,0.0844966247677803,293.20819091796875,297.1499938964844,293.1499938964844,0.1500717103481292,-3443.822265625,304.1588134765625,0.8046098351478577,0.1475147604942321,0.1407842636108398,293.1768493652344,297.1499938964844,293.1499938964844,0.1380175054073333,-2384.03759765625,304.1536865234375,0.7869998812675476,0.1383927762508392,0.0974848344922065,293.1814270019531,297.1499938964844,293.1499938964844,0.1606093049049377,-3631.02978515625,304.154541015625,0.8186990022659302,0.1557979434728622,0.1484688520431518,293.2815856933594,297.1499938964844,293.1499938964844,0.005036489572376,-2357.42236328125,292.4879455566406,0.5552477240562439,0.050000000745058,0.2286580801010131,283.9657287597656,291.1499938964844,271.426025390625,270.7506103515625,283.93292236328125,293.2817077636719,283.9638366699219,1.0,0.1871133744716644,0.9863201975822448,0.9863201975822448,1.0,1.0,-0.8399235010147095,0.3596527576446533,0.4802707731723785,0.1494180560111999,0.0,0.0,1.0,25.826154708862305,25.0,-18.26031875610352,-0.0,70.5340347290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029162853956222,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999978855252265,-0.0999901667237281,0.0,0.0,0.0,0.0,3.7291476726531982,0.0,0.0,0.0,0.2653855085372925,4.0,0.0,1.0
297300,293.1704406738281,297.1499938964844,293.1499938964844,0.0829413309693336,-2061.76318359375,304.1525573730469,0.690351128578186,0.0927281230688095,0.08428455889225,293.2078857421875,297.1499938964844,293.1499938964844,0.149248406291008,-3429.243896484375,304.1587219238281,0.803220808506012,0.1468388736248016,0.1401441991329193,293.1767578125,297.1499938964844,293.1499938964844,0.137662261724472,-2379.3251953125,304.1536560058594,0.7862479090690613,0.13807213306427,0.0972611382603645,293.18133544921875,297.1499938964844,293.1499938964844,0.160168170928955,-3623.3818359375,304.1545104980469,0.8179460167884827,0.1554167568683624,0.1481089144945144,293.28094482421875,297.1499938964844,293.1499938964844,0.0050157611258327,-2349.251708984375,292.4515380859375,0.5551377534866333,0.050000000745058,0.228661760687828,283.9592590332031,291.1499938964844,271.4225158691406,270.7527770996094,283.9266967773437,293.28106689453125,283.9573669433594,1.0,0.1869143992662429,0.986335277557373,0.986335277557373,1.0,1.0,-0.8382047414779663,0.3590820133686065,0.4791227281093597,0.1485937535762787,0.0,0.0,1.0,25.819963455200195,25.0,-18.1374740600586,-0.0,70.24378204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029164791107177,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999979600310325,-0.0999902412295341,0.0,0.0,0.0,0.0,3.729150533676148,0.0,0.0,0.0,0.2653855085372925,4.0,0.0,1.0
