time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
297360,293.1703186035156,297.1499938964844,293.1499938964844,0.0826974287629127,-2057.26220703125,304.15252685546875,0.6896166801452637,0.0924940034747123,0.0840740799903869,293.20758056640625,297.1499938964844,293.1499938964844,0.1484302878379821,-3414.735107421875,304.1586303710937,0.8018364310264587,0.1461670100688934,0.1395078599452972,293.1766357421875,297.1499938964844,293.1499938964844,0.1373076736927032,-2374.6171875,304.15362548828125,0.7854991555213928,0.1377524584531784,0.0970381200313568,293.1812438964844,297.1499938964844,293.1499938964844,0.1597275584936142,-3615.73583984375,304.15447998046875,0.8171934485435486,0.1550364941358566,0.1477498412132263,293.2802734375,297.1499938964844,293.1499938964844,0.0049949795939028,-2341.03173828125,292.41534423828125,0.5550293326377869,0.050000000745058,0.2286654114723205,283.952880859375,291.1499938964844,271.41912841796875,270.75506591796875,283.9206848144531,293.2803955078125,283.95098876953125,1.0,0.1867168247699737,0.9863561391830444,0.9863561391830444,1.0,1.0,-0.8364940881729126,0.3585087060928345,0.4779853820800781,0.1477876603603363,0.0,0.0,1.0,25.81396675109864,25.0,-17.945371627807617,-0.0,69.95601654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.25274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029166728258133,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999980345368385,-0.0999903157353401,0.0,0.0,0.0,0.0,3.7291533946990967,0.0,0.0,0.0,0.2653855085372925,4.0,0.0,1.0
297420,293.1700744628906,297.1499938964844,293.1499938964844,0.0822138860821724,-2048.34326171875,304.1524963378906,0.6881668567657471,0.092031680047512,0.0836583599448204,293.2069396972656,297.1499938964844,293.1499938964844,0.1468102633953094,-3385.9375,304.158447265625,0.7990862131118774,0.1448366791009903,0.1382475793361663,293.17645263671875,297.1499938964844,293.1499938964844,0.1365997940301895,-2365.204833984375,304.1535949707031,0.7840134501457214,0.1371163427829742,0.0965943038463592,293.1810913085937,297.1499938964844,293.1499938964844,0.1588471680879593,-3600.436279296875,304.1544494628906,0.8156904578208923,0.1542790979146957,0.147034540772438,293.2789611816406,297.1499938964844,293.1499938964844,0.00495445728302,-2324.939208984375,292.3436279296875,0.5548179149627686,0.050000000745058,0.2286725044250488,283.9404296875,291.1499938964844,271.4129638671875,270.76007080078125,283.9093322753906,293.2790832519531,283.9385986328125,1.0,0.1863259226083755,0.9863977432250975,0.9863977432250975,1.0,1.0,-0.8331000804901123,0.3573536276817322,0.4757464230060577,0.1462346911430359,0.0,0.0,1.0,25.802446365356445,25.0,-17.354625701904297,-0.0,69.38814544677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029170304536819,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999981760978698,-0.0999904572963714,0.0,0.0,0.0,0.0,3.729158878326416,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
297480,293.1700744628906,297.1499938964844,293.1499938964844,0.0822138860821724,-2048.34326171875,304.1524963378906,0.6881668567657471,0.092031680047512,0.0836583599448204,293.2069396972656,297.1499938964844,293.1499938964844,0.1468102633953094,-3385.9375,304.158447265625,0.7990862131118774,0.1448366791009903,0.1382475793361663,293.17645263671875,297.1499938964844,293.1499938964844,0.1365997940301895,-2365.204833984375,304.1535949707031,0.7840134501457214,0.1371163427829742,0.0965943038463592,293.1810913085937,297.1499938964844,293.1499938964844,0.1588471680879593,-3600.436279296875,304.1544494628906,0.8156904578208923,0.1542790979146957,0.147034540772438,293.2789611816406,297.1499938964844,293.1499938964844,0.00495445728302,-2324.939208984375,292.3436279296875,0.5548179149627686,0.050000000745058,0.2286725044250488,283.9404296875,291.1499938964844,271.4129638671875,270.76007080078125,283.9093322753906,293.2790832519531,283.9385986328125,1.0,0.1863259226083755,0.9863977432250975,0.9863977432250975,1.0,1.0,-0.8331000804901123,0.3573536276817322,0.4757464230060577,0.1462346911430359,0.0,0.0,1.0,25.802446365356445,25.0,-17.354625701904297,-0.0,69.38814544677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029170304536819,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999981760978698,-0.0999904572963714,0.0,0.0,0.0,0.0,3.729158878326416,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
297540,293.1697998046875,297.1499938964844,293.1499938964844,0.0817354246973991,-2039.522705078125,304.1524658203125,0.686742901802063,0.0915771424770355,0.0832495242357254,293.2063293457031,297.1499938964844,293.1499938964844,0.1452105343341827,-3357.41357421875,304.1582946777344,0.7963626384735107,0.1435241103172302,0.1370038241147995,293.17626953125,297.1499938964844,293.1499938964844,0.1358925551176071,-2355.781982421875,304.1535949707031,0.7825437188148499,0.1364843696355819,0.0961533188819885,293.180908203125,297.1499938964844,293.1499938964844,0.1579668372869491,-3585.106201171875,304.1544494628906,0.8141897916793823,0.1535257995128631,0.146323025226593,293.27764892578125,297.1499938964844,293.1499938964844,0.0049132918938994,-2308.454833984375,292.2728576660156,0.5546144843101501,0.050000000745058,0.228679358959198,283.9285583496094,291.1499938964844,271.4076843261719,270.7657775878906,283.8989562988281,293.2777709960937,283.92681884765625,1.0,0.1859402954578399,0.9864393472671508,0.9864393472671508,1.0,1.0,-0.8297412991523743,0.3561874032020569,0.4735539257526397,0.1447586268186569,0.0,0.0,1.0,25.791400909423828,25.0,-16.529071807861328,-0.0,68.8300552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029173731803894,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999983102083206,-0.0999905914068222,0.0,0.0,0.0,0.0,3.729163885116577,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
297600,293.1697998046875,297.1499938964844,293.1499938964844,0.0817354246973991,-2039.522705078125,304.1524658203125,0.686742901802063,0.0915771424770355,0.0832495242357254,293.2063293457031,297.1499938964844,293.1499938964844,0.1452105343341827,-3357.41357421875,304.1582946777344,0.7963626384735107,0.1435241103172302,0.1370038241147995,293.17626953125,297.1499938964844,293.1499938964844,0.1358925551176071,-2355.781982421875,304.1535949707031,0.7825437188148499,0.1364843696355819,0.0961533188819885,293.180908203125,297.1499938964844,293.1499938964844,0.1579668372869491,-3585.106201171875,304.1544494628906,0.8141897916793823,0.1535257995128631,0.146323025226593,293.27764892578125,297.1499938964844,293.1499938964844,0.0049132918938994,-2308.454833984375,292.2728576660156,0.5546144843101501,0.050000000745058,0.228679358959198,283.9285583496094,291.1499938964844,271.4076843261719,270.7657775878906,283.8989562988281,293.2777709960937,283.92681884765625,1.0,0.1859402954578399,0.9864393472671508,0.9864393472671508,1.0,1.0,-0.8297412991523743,0.3561874032020569,0.4735539257526397,0.1447586268186569,0.0,0.0,1.0,25.791400909423828,25.0,-16.529071807861328,-0.0,68.8300552368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2543334960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029173731803894,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999983102083206,-0.0999905914068222,0.0,0.0,0.0,0.0,3.729163885116577,0.0,0.0,0.0,0.2653855383396148,4.0,0.0,1.0
297660,293.1695251464844,297.1499938964844,293.1499938964844,0.0812616869807243,-2030.7923583984373,304.1524353027344,0.6853482723236084,0.0911308899521827,0.0828480049967765,293.2056579589844,297.1499938964844,293.1499938964844,0.1436315178871154,-3329.169677734375,304.1581726074219,0.7936722040176392,0.1422307938337326,0.1357779502868652,293.17608642578125,297.1499938964844,293.1499938964844,0.1351847499608993,-2346.330810546875,304.153564453125,0.7810924649238586,0.1358567029237747,0.0957152843475341,293.1807556152344,297.1499938964844,293.1499938964844,0.1570852845907211,-3569.721435546875,304.1544189453125,0.8126923441886902,0.1527769416570663,0.1456155776977539,293.2763366699219,297.1499938964844,293.1499938964844,0.004873969592154,-2292.614501953125,292.2031555175781,0.5544204711914062,0.050000000745058,0.2286859154701233,283.9174499511719,291.1499938964844,271.40350341796875,270.772216796875,283.8898010253906,293.2764587402344,283.91583251953125,1.0,0.1855600178241729,0.9864848256111144,0.9864848256111144,1.0,1.0,-0.8264214396476746,0.3550091087818146,0.47141233086586,0.143366128206253,0.0,0.0,1.0,25.78065490722656,25.0,-15.469659805297852,-0.0,68.28186798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029176786541938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999984294176101,-0.0999907106161117,0.0,0.0,0.0,0.0,3.72916841506958,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
297720,293.1695251464844,297.1499938964844,293.1499938964844,0.0812616869807243,-2030.7923583984373,304.1524353027344,0.6853482723236084,0.0911308899521827,0.0828480049967765,293.2056579589844,297.1499938964844,293.1499938964844,0.1436315178871154,-3329.169677734375,304.1581726074219,0.7936722040176392,0.1422307938337326,0.1357779502868652,293.17608642578125,297.1499938964844,293.1499938964844,0.1351847499608993,-2346.330810546875,304.153564453125,0.7810924649238586,0.1358567029237747,0.0957152843475341,293.1807556152344,297.1499938964844,293.1499938964844,0.1570852845907211,-3569.721435546875,304.1544189453125,0.8126923441886902,0.1527769416570663,0.1456155776977539,293.2763366699219,297.1499938964844,293.1499938964844,0.004873969592154,-2292.614501953125,292.2031555175781,0.5544204711914062,0.050000000745058,0.2286859154701233,283.9174499511719,291.1499938964844,271.40350341796875,270.772216796875,283.8898010253906,293.2764587402344,283.91583251953125,1.0,0.1855600178241729,0.9864848256111144,0.9864848256111144,1.0,1.0,-0.8264214396476746,0.3550091087818146,0.47141233086586,0.143366128206253,0.0,0.0,1.0,25.78065490722656,25.0,-15.469659805297852,-0.0,68.28186798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029176786541938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999984294176101,-0.0999907106161117,0.0,0.0,0.0,0.0,3.72916841506958,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
297780,293.16925048828125,297.1499938964844,293.1499938964844,0.0807921141386032,-2022.140625,304.15240478515625,0.6839820146560669,0.0906925946474075,0.0824535489082336,293.2050170898437,297.1499938964844,293.1499938964844,0.1420718133449554,-3301.184814453125,304.1580505371094,0.7910151481628418,0.1409562081098556,0.1345695555210113,293.1759033203125,297.1499938964844,293.1499938964844,0.1344756186008453,-2336.83984375,304.153564453125,0.7796589732170105,0.1352331936359405,0.0952800810337066,293.1805725097656,297.1499938964844,293.1499938964844,0.1562018245458603,-3554.26806640625,304.1544189453125,0.8111960887908936,0.1520324498414993,0.1449121385812759,293.2750549316406,297.1499938964844,293.1499938964844,0.0048337494954466,-2276.26171875,292.1345520019531,0.5542356371879578,0.050000000745058,0.2286921739578247,283.9071655273437,291.1499938964844,271.400634765625,270.7795104980469,283.8818054199219,293.2751770019531,283.9057006835937,1.0,0.1851846426725387,0.986530303955078,0.986530303955078,1.0,1.0,-0.8231382966041565,0.3538202941417694,0.4693180322647095,0.1420501917600631,0.0,0.0,1.0,25.770118713378903,25.0,-14.229376792907717,-0.0,67.74308776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029179692268371,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999985411763191,-0.0999908223748207,0.0,0.0,0.0,0.0,3.729172706604004,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
297840,293.16925048828125,297.1499938964844,293.1499938964844,0.0807921141386032,-2022.140625,304.15240478515625,0.6839820146560669,0.0906925946474075,0.0824535489082336,293.2050170898437,297.1499938964844,293.1499938964844,0.1420718133449554,-3301.184814453125,304.1580505371094,0.7910151481628418,0.1409562081098556,0.1345695555210113,293.1759033203125,297.1499938964844,293.1499938964844,0.1344756186008453,-2336.83984375,304.153564453125,0.7796589732170105,0.1352331936359405,0.0952800810337066,293.1805725097656,297.1499938964844,293.1499938964844,0.1562018245458603,-3554.26806640625,304.1544189453125,0.8111960887908936,0.1520324498414993,0.1449121385812759,293.2750549316406,297.1499938964844,293.1499938964844,0.0048337494954466,-2276.26171875,292.1345520019531,0.5542356371879578,0.050000000745058,0.2286921739578247,283.9071655273437,291.1499938964844,271.400634765625,270.7795104980469,283.8818054199219,293.2751770019531,283.9057006835937,1.0,0.1851846426725387,0.986530303955078,0.986530303955078,1.0,1.0,-0.8231382966041565,0.3538202941417694,0.4693180322647095,0.1420501917600631,0.0,0.0,1.0,25.770118713378903,25.0,-14.229376792907717,-0.0,67.74308776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.25592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029179692268371,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999985411763191,-0.0999908223748207,0.0,0.0,0.0,0.0,3.729172706604004,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
297900,293.16912841796875,297.1499938964844,293.1499938964844,0.0805587992072105,-2017.84228515625,304.15240478515625,0.6833104491233826,0.0904765948653221,0.0822591036558151,293.20465087890625,297.1499938964844,293.1499938964844,0.1412993967533111,-3287.292236328125,304.1579895019531,0.7897009253501892,0.1403263658285141,0.1339723169803619,293.1758117675781,297.1499938964844,293.1499938964844,0.1341202706098556,-2332.0751953125,304.153564453125,0.7789495587348938,0.1349230706691742,0.0950635895133018,293.1805114746094,297.1499938964844,293.1499938964844,0.1557590514421463,-3546.509765625,304.1544189453125,0.8104485273361206,0.1516619622707367,0.1445620357990265,293.2744140625,297.1499938964844,293.1499938964844,0.0048142480663955,-2268.290283203125,292.1007080078125,0.554146945476532,0.050000000745058,0.2286951690912246,283.90240478515625,291.1499938964844,271.3997802734375,270.78350830078125,283.8783264160156,293.2745056152344,283.9010009765625,1.0,0.184998869895935,0.9865530133247375,0.9865530133247375,1.0,1.0,-0.8215117454528809,0.3532218337059021,0.4682898819446563,0.1414225995540619,0.0,0.0,1.0,25.764892578125,25.0,-13.533437728881836,-0.0,67.47728729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.25634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029181107878685,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999986007809639,-0.0999908819794654,0.0,0.0,0.0,0.0,3.729174852371216,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
297960,293.1689758300781,297.1499938964844,293.1499938964844,0.0803264528512954,-2013.5615234375,304.1523742675781,0.6826465725898743,0.090262733399868,0.0820665583014488,293.2043151855469,297.1499938964844,293.1499938964844,0.1405319422483444,-3273.46728515625,304.1579284667969,0.7883966565132141,0.1397016644477844,0.1333798617124557,293.1757202148437,297.1499938964844,293.1499938964844,0.1337642669677734,-2327.295654296875,304.153564453125,0.7782448530197144,0.134614035487175,0.0948478579521179,293.180419921875,297.1499938964844,293.1499938964844,0.1553155034780502,-3538.72802734375,304.1544189453125,0.8097010850906372,0.1512926816940307,0.1442130357027053,293.27374267578125,297.1499938964844,293.1499938964844,0.0047947233542799,-2260.2734375,292.067138671875,0.554060697555542,0.050000000745058,0.2286981046199798,283.8979187011719,291.1499938964844,271.3993225097656,270.78778076171875,283.8751525878906,293.2738647460937,283.8965759277344,1.0,0.1848143488168716,0.986581563949585,0.986581563949585,1.0,1.0,-0.8198952674865723,0.3526213765144348,0.4672738909721374,0.1408140510320663,0.0,0.0,1.0,25.75968742370605,25.0,-12.800457954406738,-0.0,67.2138900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2567443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029182374477386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099998652935028,-0.0999909341335296,0.0,0.0,0.0,0.0,3.7291767597198486,0.0,0.0,0.0,0.2653855681419372,4.0,0.0,1.0
298020,293.1686706542969,297.1499938964844,293.1499938964844,0.0798643305897712,-2005.0474853515625,304.15234375,0.6813415288925171,0.0898411348462104,0.0816868990659713,293.20361328125,297.1499938964844,293.1499938964844,0.1390112489461898,-3246.007080078125,304.1578369140625,0.7858175039291382,0.1384669840335846,0.1322087198495865,293.175537109375,297.1499938964844,293.1499938964844,0.1330502033233642,-2317.691162109375,304.153564453125,0.7768496870994568,0.1339991986751556,0.0944185629487037,293.18023681640625,297.1499938964844,293.1499938964844,0.1544259339570999,-3523.09326171875,304.1544494628906,0.8082054853439331,0.1505576819181442,0.1435182988643646,293.2724609375,297.1499938964844,293.1499938964844,0.0047559970989823,-2244.271728515625,292.0009460449219,0.5538954138755798,0.050000000745058,0.2287037074565887,283.88970947265625,291.1499938964844,271.39971923828125,270.7970886230469,283.8699035644531,293.2725830078125,283.8885803222656,1.0,0.1844489127397537,0.9866386651992798,0.9866386651992798,1.0,1.0,-0.8166916370391846,0.3514140546321869,0.46527761220932,0.1396525651216507,0.0,0.0,1.0,25.74929618835449,25.0,-11.21956729888916,-0.0,66.69400787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029184907674789,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999987497925758,-0.0999910309910774,0.0,0.0,0.0,0.0,3.729180335998535,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
298080,293.1686706542969,297.1499938964844,293.1499938964844,0.0798643305897712,-2005.0474853515625,304.15234375,0.6813415288925171,0.0898411348462104,0.0816868990659713,293.20361328125,297.1499938964844,293.1499938964844,0.1390112489461898,-3246.007080078125,304.1578369140625,0.7858175039291382,0.1384669840335846,0.1322087198495865,293.175537109375,297.1499938964844,293.1499938964844,0.1330502033233642,-2317.691162109375,304.153564453125,0.7768496870994568,0.1339991986751556,0.0944185629487037,293.18023681640625,297.1499938964844,293.1499938964844,0.1544259339570999,-3523.09326171875,304.1544494628906,0.8082054853439331,0.1505576819181442,0.1435182988643646,293.2724609375,297.1499938964844,293.1499938964844,0.0047559970989823,-2244.271728515625,292.0009460449219,0.5538954138755798,0.050000000745058,0.2287037074565887,283.88970947265625,291.1499938964844,271.39971923828125,270.7970886230469,283.8699035644531,293.2725830078125,283.8885803222656,1.0,0.1844489127397537,0.9866386651992798,0.9866386651992798,1.0,1.0,-0.8166916370391846,0.3514140546321869,0.46527761220932,0.1396525651216507,0.0,0.0,1.0,25.74929618835449,25.0,-11.21956729888916,-0.0,66.69400787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029184907674789,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999987497925758,-0.0999910309910774,0.0,0.0,0.0,0.0,3.729180335998535,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
298140,293.1683959960937,297.1499938964844,293.1499938964844,0.0794057622551918,-1996.597412109375,304.15234375,0.6800683736801147,0.0894283577799797,0.0813150629401207,293.2029113769531,297.1499938964844,293.1499938964844,0.1375105828046798,-3218.820068359375,304.15771484375,0.7832819223403931,0.1372536122798919,0.1310575306415558,293.17535400390625,297.1499938964844,293.1499938964844,0.1323328614234924,-2308.0166015625,304.153564453125,0.7754740715026855,0.1333889961242675,0.0939924418926239,293.1800537109375,297.1499938964844,293.1499938964844,0.1535325646400451,-3507.351318359375,304.1544494628906,0.806708574295044,0.1498279273509979,0.1428283751010894,293.2712097167969,297.1499938964844,293.1499938964844,0.0047177597880363,-2228.3310546875,291.9360656738281,0.553739607334137,0.050000000745058,0.2287090122699737,283.8827514648437,291.1499938964844,271.40203857421875,270.8075256347656,283.8660888671875,293.2713317871094,283.8817749023437,1.0,0.1840886026620865,0.9866957664489746,0.9866957664489746,1.0,1.0,-0.813530683517456,0.3502008616924286,0.4633297920227051,0.1385627686977386,0.0,0.0,1.0,25.738910675048828,25.0,-9.50820541381836,-0.0,66.18374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2583312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029187217354774,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099998839199543,-0.0999911203980445,0.0,0.0,0.0,0.0,3.7291839122772217,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
298200,293.1683959960937,297.1499938964844,293.1499938964844,0.0794057622551918,-1996.597412109375,304.15234375,0.6800683736801147,0.0894283577799797,0.0813150629401207,293.2029113769531,297.1499938964844,293.1499938964844,0.1375105828046798,-3218.820068359375,304.15771484375,0.7832819223403931,0.1372536122798919,0.1310575306415558,293.17535400390625,297.1499938964844,293.1499938964844,0.1323328614234924,-2308.0166015625,304.153564453125,0.7754740715026855,0.1333889961242675,0.0939924418926239,293.1800537109375,297.1499938964844,293.1499938964844,0.1535325646400451,-3507.351318359375,304.1544494628906,0.806708574295044,0.1498279273509979,0.1428283751010894,293.2712097167969,297.1499938964844,293.1499938964844,0.0047177597880363,-2228.3310546875,291.9360656738281,0.553739607334137,0.050000000745058,0.2287090122699737,283.8827514648437,291.1499938964844,271.40203857421875,270.8075256347656,283.8660888671875,293.2713317871094,283.8817749023437,1.0,0.1840886026620865,0.9866957664489746,0.9866957664489746,1.0,1.0,-0.813530683517456,0.3502008616924286,0.4633297920227051,0.1385627686977386,0.0,0.0,1.0,25.738910675048828,25.0,-9.50820541381836,-0.0,66.18374633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2583312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029187217354774,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099998839199543,-0.0999911203980445,0.0,0.0,0.0,0.0,3.7291839122772217,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
298260,293.1680908203125,297.1499938964844,293.1499938964844,0.0789505764842033,-1988.207275390625,304.1523132324219,0.6788269877433777,0.0890243574976921,0.0809510201215744,293.2021789550781,297.1499938964844,293.1499938964844,0.1360297203063964,-3191.90380859375,304.1576232910156,0.7807908058166504,0.1360615640878677,0.1299262940883636,293.1751708984375,297.1499938964844,293.1499938964844,0.1316120475530624,-2298.26953125,304.1535949707031,0.7741178870201111,0.1327835321426391,0.0935695320367813,293.17987060546875,297.1499938964844,293.1499938964844,0.1526353061199188,-3491.500244140625,304.1544494628906,0.805209219455719,0.1491035968065261,0.142143428325653,293.2699584960937,297.1499938964844,293.1499938964844,0.0046798507682979,-2212.384033203125,291.8725280761719,0.5535930395126343,0.050000000745058,0.2287140190601349,283.8770751953125,291.1499938964844,271.4065246582031,270.8192443847656,283.8638000488281,293.27008056640625,283.87628173828125,1.0,0.1837333142757415,0.9867584705352784,0.9867584705352784,1.0,1.0,-0.8104124069213867,0.3489837348461151,0.4614286720752716,0.1375404000282287,0.0,0.0,1.0,25.72848320007324,25.0,-7.687941551208496,-0.0,65.68295288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029189378023147,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999989211559295,-0.0999912023544311,0.0,0.0,0.0,0.0,3.72918701171875,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
298320,293.1680908203125,297.1499938964844,293.1499938964844,0.0789505764842033,-1988.207275390625,304.1523132324219,0.6788269877433777,0.0890243574976921,0.0809510201215744,293.2021789550781,297.1499938964844,293.1499938964844,0.1360297203063964,-3191.90380859375,304.1576232910156,0.7807908058166504,0.1360615640878677,0.1299262940883636,293.1751708984375,297.1499938964844,293.1499938964844,0.1316120475530624,-2298.26953125,304.1535949707031,0.7741178870201111,0.1327835321426391,0.0935695320367813,293.17987060546875,297.1499938964844,293.1499938964844,0.1526353061199188,-3491.500244140625,304.1544494628906,0.805209219455719,0.1491035968065261,0.142143428325653,293.2699584960937,297.1499938964844,293.1499938964844,0.0046798507682979,-2212.384033203125,291.8725280761719,0.5535930395126343,0.050000000745058,0.2287140190601349,283.8770751953125,291.1499938964844,271.4065246582031,270.8192443847656,283.8638000488281,293.27008056640625,283.87628173828125,1.0,0.1837333142757415,0.9867584705352784,0.9867584705352784,1.0,1.0,-0.8104124069213867,0.3489837348461151,0.4614286720752716,0.1375404000282287,0.0,0.0,1.0,25.72848320007324,25.0,-7.687941551208496,-0.0,65.68295288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2591247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029189378023147,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999989211559295,-0.0999912023544311,0.0,0.0,0.0,0.0,3.72918701171875,0.0,0.0,0.0,0.2653855979442596,4.0,0.0,1.0
298380,293.1677551269531,297.1499938964844,293.1499938964844,0.0784988924860954,-1979.878173828125,304.1522827148437,0.677618682384491,0.08862966299057,0.0805952548980712,293.2014465332031,297.1499938964844,293.1499938964844,0.1345695406198501,-3165.275390625,304.1575012207031,0.778347909450531,0.1348921656608581,0.1288163214921951,293.17498779296875,297.1499938964844,293.1499938964844,0.1308874487876892,-2288.44384765625,304.1535949707031,0.7727817296981812,0.1321831792593002,0.0931501165032386,293.1796875,297.1499938964844,293.1499938964844,0.1517339348793029,-3475.534423828125,304.15447998046875,0.8037205934524536,0.1483852267265319,0.1414639949798584,293.2687072753906,297.1499938964844,293.1499938964844,0.0046423315070569,-2196.453125,291.8104553222656,0.5534554123878479,0.050000000745058,0.2287187129259109,283.8727722167969,291.1499938964844,271.4133605957031,270.832275390625,283.8630676269531,293.2688293457031,283.8722229003906,1.0,0.1833833456039428,0.9868211150169371,0.9868211150169371,1.0,1.0,-0.8073400855064392,0.3477654755115509,0.4595745801925659,0.1365818530321121,0.0,0.0,1.0,25.717992782592773,25.0,-5.782390117645264,-0.0,65.19195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029191315174102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999990031123161,-0.0999912843108177,0.0,0.0,0.0,0.0,3.7291901111602783,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
298440,293.1677551269531,297.1499938964844,293.1499938964844,0.0784988924860954,-1979.878173828125,304.1522827148437,0.677618682384491,0.08862966299057,0.0805952548980712,293.2014465332031,297.1499938964844,293.1499938964844,0.1345695406198501,-3165.275390625,304.1575012207031,0.778347909450531,0.1348921656608581,0.1288163214921951,293.17498779296875,297.1499938964844,293.1499938964844,0.1308874487876892,-2288.44384765625,304.1535949707031,0.7727817296981812,0.1321831792593002,0.0931501165032386,293.1796875,297.1499938964844,293.1499938964844,0.1517339348793029,-3475.534423828125,304.15447998046875,0.8037205934524536,0.1483852267265319,0.1414639949798584,293.2687072753906,297.1499938964844,293.1499938964844,0.0046423315070569,-2196.453125,291.8104553222656,0.5534554123878479,0.050000000745058,0.2287187129259109,283.8727722167969,291.1499938964844,271.4133605957031,270.832275390625,283.8630676269531,293.2688293457031,283.8722229003906,1.0,0.1833833456039428,0.9868211150169371,0.9868211150169371,1.0,1.0,-0.8073400855064392,0.3477654755115509,0.4595745801925659,0.1365818530321121,0.0,0.0,1.0,25.717992782592773,25.0,-5.782390117645264,-0.0,65.19195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2599182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029191315174102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999990031123161,-0.0999912843108177,0.0,0.0,0.0,0.0,3.7291901111602783,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
298500,293.1676025390625,297.1499938964844,293.1499938964844,0.0782743170857429,-1975.7357177734373,304.1522827148437,0.6770267486572266,0.0884357467293739,0.0804204195737838,293.2010498046875,297.1499938964844,293.1499938964844,0.1338471323251724,-3152.067626953125,304.157470703125,0.7771444916725159,0.1343158334493637,0.1282691955566406,293.1748962402344,297.1499938964844,293.1499938964844,0.1305238008499145,-2283.50244140625,304.1535949707031,0.7721211314201355,0.1318849623203277,0.0929417312145233,293.1795959472656,297.1499938964844,293.1499938964844,0.1512818187475204,-3467.510009765625,304.15447998046875,0.8029825091362,0.1480283141136169,0.1411263644695282,293.26812744140625,297.1499938964844,293.1499938964844,0.0046237469650805,-2188.507080078125,291.7799377441406,0.5533899068832397,0.050000000745058,0.2287209630012512,283.87115478515625,291.1499938964844,271.417724609375,270.83935546875,283.8633117675781,293.2682189941406,283.8706970214844,1.0,0.1832103133201599,0.9868524670600892,0.9868524670600892,1.0,1.0,-0.8058210015296936,0.3471563160419464,0.4586646556854248,0.1361254006624221,0.0,0.0,1.0,25.71271324157715,25.0,-4.799521446228027,-0.0,64.95005798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.26031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102919228374958,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999990403652191,-0.0999913215637207,0.0,0.0,0.0,0.0,3.729191541671753,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
298560,293.1674499511719,297.1499938964844,293.1499938964844,0.0780505761504173,-1971.607421875,304.1522827148437,0.6764429807662964,0.0882441326975822,0.0802476331591606,293.20068359375,297.1499938964844,293.1499938964844,0.1331297904253006,-3138.93115234375,304.15740966796875,0.7759532928466797,0.1337451040744781,0.1277273148298263,293.1748046875,297.1499938964844,293.1499938964844,0.1301592290401458,-2278.54150390625,304.15362548828125,0.7714654207229614,0.1315880417823791,0.0927342474460601,293.17950439453125,297.1499938964844,293.1499938964844,0.1508287489414215,-3459.4580078125,304.15447998046875,0.8022485971450806,0.1476729810237884,0.140790194272995,293.2675170898437,297.1499938964844,293.1499938964844,0.0046052015386521,-2180.541015625,291.7497863769531,0.553326427936554,0.050000000745058,0.2287231385707855,283.8699035644531,291.1499938964844,271.4227294921875,270.8467712402344,283.86395263671875,293.2676086425781,283.8695678710937,1.0,0.1830385774374008,0.9868894815444946,0.9868894815444946,1.0,1.0,-0.8043134212493896,0.3465476036071777,0.4577658176422119,0.135683387517929,0.0,0.0,1.0,25.70741081237793,25.0,-3.796494960784912,-0.0,64.71055603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029193177819252,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999990701675415,-0.099991351366043,0.0,0.0,0.0,0.0,3.729192733764648,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
298620,293.1671447753906,297.1499938964844,293.1499938964844,0.0776052996516227,-1963.38916015625,304.1522521972656,0.6752983331680298,0.087867334485054,0.0799077898263931,293.19989013671875,297.1499938964844,293.1499938964844,0.131709411740303,-3112.85546875,304.1573181152344,0.7736055254936218,0.1326193660497665,0.1266583353281021,293.17462158203125,297.1499938964844,293.1499938964844,0.1294275075197219,-2268.564453125,304.15362548828125,0.7701682448387146,0.1309980154037475,0.092321865260601,293.1792907714844,297.1499938964844,293.1499938964844,0.1499200016260147,-3443.27587890625,304.1545104980469,0.8007928729057312,0.1469668447971344,0.1401220113039016,293.2663269042969,297.1499938964844,293.1499938964844,0.00456830766052,-2164.58642578125,291.6905212402344,0.5532056093215942,0.050000000745058,0.2287272810935974,283.8684387207031,291.1499938964844,271.43487548828125,270.8628234863281,283.866455078125,293.26641845703125,283.86834716796875,1.0,0.1826987713575363,0.986963391304016,0.986963391304016,1.0,1.0,-0.8013306260108948,0.3453308641910553,0.4559997618198395,0.134840577840805,0.0,0.0,1.0,25.69672584533692,25.0,-1.71122944355011,-0.0,64.23834991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.26153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029194891452789,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999991372227668,-0.0999914184212684,0.0,0.0,0.0,0.0,3.7291953563690186,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
298680,293.1671447753906,297.1499938964844,293.1499938964844,0.0776052996516227,-1963.38916015625,304.1522521972656,0.6752983331680298,0.087867334485054,0.0799077898263931,293.19989013671875,297.1499938964844,293.1499938964844,0.131709411740303,-3112.85546875,304.1573181152344,0.7736055254936218,0.1326193660497665,0.1266583353281021,293.17462158203125,297.1499938964844,293.1499938964844,0.1294275075197219,-2268.564453125,304.15362548828125,0.7701682448387146,0.1309980154037475,0.092321865260601,293.1792907714844,297.1499938964844,293.1499938964844,0.1499200016260147,-3443.27587890625,304.1545104980469,0.8007928729057312,0.1469668447971344,0.1401220113039016,293.2663269042969,297.1499938964844,293.1499938964844,0.00456830766052,-2164.58642578125,291.6905212402344,0.5532056093215942,0.050000000745058,0.2287272810935974,283.8684387207031,291.1499938964844,271.43487548828125,270.8628234863281,283.866455078125,293.26641845703125,283.86834716796875,1.0,0.1826987713575363,0.986963391304016,0.986963391304016,1.0,1.0,-0.8013306260108948,0.3453308641910553,0.4559997618198395,0.134840577840805,0.0,0.0,1.0,25.69672584533692,25.0,-1.71122944355011,-0.0,64.23834991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.26153564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029194891452789,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999991372227668,-0.0999914184212684,0.0,0.0,0.0,0.0,3.7291953563690186,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
298740,293.16680908203125,297.1499938964844,293.1499938964844,0.0771632641553878,-1955.2244873046875,304.1522521972656,0.6741872429847717,0.0875001475214958,0.0795764923095703,293.1990966796875,297.1499938964844,293.1499938964844,0.1303097754716873,-3087.072265625,304.1571960449219,0.7713096737861633,0.131517007946968,0.1256113350391388,293.1744384765625,297.1499938964844,293.1499938964844,0.1286918371915817,-2258.50390625,304.1536560058594,0.7688916325569153,0.1304137706756591,0.0919134318828582,293.1790771484375,297.1499938964844,293.1499938964844,0.1490072906017303,-3426.9775390625,304.154541015625,0.7993552684783936,0.146267682313919,0.1394602656364441,293.26513671875,297.1499938964844,293.1499938964844,0.0045317644253373,-2148.630126953125,291.6328125,0.5530929565429688,0.050000000745058,0.2287311404943466,283.8685913085937,291.1499938964844,271.45001220703125,270.8804931640625,283.8707275390625,293.2652587890625,283.86871337890625,1.0,0.1823644340038299,0.9870373010635376,0.9870373010635376,1.0,1.0,-0.798396646976471,0.3441180288791656,0.4542786180973053,0.1340523958206176,0.0,0.0,1.0,25.685922622680664,25.0,0.4620891213417053,-0.0,63.77593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102919653058052,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999992042779922,-0.0999914854764938,0.0,0.0,0.0,0.0,3.7291977405548096,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
298800,293.16680908203125,297.1499938964844,293.1499938964844,0.0771632641553878,-1955.2244873046875,304.1522521972656,0.6741872429847717,0.0875001475214958,0.0795764923095703,293.1990966796875,297.1499938964844,293.1499938964844,0.1303097754716873,-3087.072265625,304.1571960449219,0.7713096737861633,0.131517007946968,0.1256113350391388,293.1744384765625,297.1499938964844,293.1499938964844,0.1286918371915817,-2258.50390625,304.1536560058594,0.7688916325569153,0.1304137706756591,0.0919134318828582,293.1790771484375,297.1499938964844,293.1499938964844,0.1490072906017303,-3426.9775390625,304.154541015625,0.7993552684783936,0.146267682313919,0.1394602656364441,293.26513671875,297.1499938964844,293.1499938964844,0.0045317644253373,-2148.630126953125,291.6328125,0.5530929565429688,0.050000000745058,0.2287311404943466,283.8685913085937,291.1499938964844,271.45001220703125,270.8804931640625,283.8707275390625,293.2652587890625,283.86871337890625,1.0,0.1823644340038299,0.9870373010635376,0.9870373010635376,1.0,1.0,-0.798396646976471,0.3441180288791656,0.4542786180973053,0.1340523958206176,0.0,0.0,1.0,25.685922622680664,25.0,0.4620891213417053,-0.0,63.77593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102919653058052,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999992042779922,-0.0999914854764938,0.0,0.0,0.0,0.0,3.7291977405548096,0.0,0.0,0.0,0.265385627746582,4.0,0.0,1.0
298860,293.1664733886719,297.1499938964844,293.1499938964844,0.0767245292663574,-1947.1163330078125,304.1522216796875,0.673107385635376,0.087142065167427,0.0792532935738563,293.19830322265625,297.1499938964844,293.1499938964844,0.1289302706718444,-3061.574462890625,304.1571044921875,0.7690626382827759,0.1304366886615753,0.1245850473642349,293.1742248535156,297.1499938964844,293.1499938964844,0.1279531717300415,-2248.374267578125,304.1536560058594,0.7676342129707336,0.1298352628946304,0.0915088877081871,293.1788635253906,297.1499938964844,293.1499938964844,0.1480917930603027,-3410.5859375,304.154541015625,0.7979346513748169,0.1455754190683365,0.1388048827648162,293.26397705078125,297.1499938964844,293.1499938964844,0.0044954908080399,-2132.649169921875,291.5765380859375,0.5529874563217163,0.050000000745058,0.2287347763776779,283.8702392578125,291.1499938964844,271.4669494628906,270.89923095703125,283.8762512207031,293.2640991210937,283.8705749511719,1.0,0.1820352375507354,0.9871186017990112,0.9871186017990112,1.0,1.0,-0.7955092787742615,0.3429121971130371,0.4525971114635467,0.1333088278770446,0.0,0.0,1.0,25.674983978271484,25.0,2.5730345249176025,-0.0,63.322845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029197946190834,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999992564320564,-0.099991537630558,0.0,0.0,0.0,0.0,3.7291998863220215,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
298920,293.1664733886719,297.1499938964844,293.1499938964844,0.0767245292663574,-1947.1163330078125,304.1522216796875,0.673107385635376,0.087142065167427,0.0792532935738563,293.19830322265625,297.1499938964844,293.1499938964844,0.1289302706718444,-3061.574462890625,304.1571044921875,0.7690626382827759,0.1304366886615753,0.1245850473642349,293.1742248535156,297.1499938964844,293.1499938964844,0.1279531717300415,-2248.374267578125,304.1536560058594,0.7676342129707336,0.1298352628946304,0.0915088877081871,293.1788635253906,297.1499938964844,293.1499938964844,0.1480917930603027,-3410.5859375,304.154541015625,0.7979346513748169,0.1455754190683365,0.1388048827648162,293.26397705078125,297.1499938964844,293.1499938964844,0.0044954908080399,-2132.649169921875,291.5765380859375,0.5529874563217163,0.050000000745058,0.2287347763776779,283.8702392578125,291.1499938964844,271.4669494628906,270.89923095703125,283.8762512207031,293.2640991210937,283.8705749511719,1.0,0.1820352375507354,0.9871186017990112,0.9871186017990112,1.0,1.0,-0.7955092787742615,0.3429121971130371,0.4525971114635467,0.1333088278770446,0.0,0.0,1.0,25.674983978271484,25.0,2.5730345249176025,-0.0,63.322845458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029197946190834,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999992564320564,-0.099991537630558,0.0,0.0,0.0,0.0,3.7291998863220215,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
298980,293.1661376953125,297.1499938964844,293.1499938964844,0.0762908458709716,-1939.099365234375,304.1522216796875,0.6720596551895142,0.0867936685681343,0.0789387077093124,293.1974792480469,297.1499938964844,293.1499938964844,0.1275741010904312,-3036.4267578125,304.156982421875,0.7668666243553162,0.1293795853853225,0.1235806047916412,293.17401123046875,297.1499938964844,293.1499938964844,0.1272140443325042,-2238.213134765625,304.1536865234375,0.7663965225219727,0.1292632073163986,0.0911087244749069,293.1786193847656,297.1499938964844,293.1499938964844,0.1471765339374542,-3394.158447265625,304.154541015625,0.7965318560600281,0.1448909193277359,0.1381566524505615,293.26287841796875,297.1499938964844,293.1499938964844,0.0044595757499337,-2116.699462890625,291.5216064453125,0.5528882741928101,0.050000000745058,0.2287381887435913,283.8731689453125,291.1499938964844,271.4844055175781,270.9184265136719,283.8822326660156,293.2629699707031,283.8736877441406,1.0,0.1817115247249603,0.9871999025344848,0.9871999025344848,1.0,1.0,-0.7926720976829529,0.3417192697525024,0.4509528279304504,0.1325995326042175,0.0,0.0,1.0,25.66388511657715,25.0,4.299225330352783,-0.0,62.87944793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029199361801147,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993160367012,-0.0999915972352027,0.0,0.0,0.0,0.0,3.7292020320892334,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
299040,293.1661376953125,297.1499938964844,293.1499938964844,0.0762908458709716,-1939.099365234375,304.1522216796875,0.6720596551895142,0.0867936685681343,0.0789387077093124,293.1974792480469,297.1499938964844,293.1499938964844,0.1275741010904312,-3036.4267578125,304.156982421875,0.7668666243553162,0.1293795853853225,0.1235806047916412,293.17401123046875,297.1499938964844,293.1499938964844,0.1272140443325042,-2238.213134765625,304.1536865234375,0.7663965225219727,0.1292632073163986,0.0911087244749069,293.1786193847656,297.1499938964844,293.1499938964844,0.1471765339374542,-3394.158447265625,304.154541015625,0.7965318560600281,0.1448909193277359,0.1381566524505615,293.26287841796875,297.1499938964844,293.1499938964844,0.0044595757499337,-2116.699462890625,291.5216064453125,0.5528882741928101,0.050000000745058,0.2287381887435913,283.8731689453125,291.1499938964844,271.4844055175781,270.9184265136719,283.8822326660156,293.2629699707031,283.8736877441406,1.0,0.1817115247249603,0.9871999025344848,0.9871999025344848,1.0,1.0,-0.7926720976829529,0.3417192697525024,0.4509528279304504,0.1325995326042175,0.0,0.0,1.0,25.66388511657715,25.0,4.299225330352783,-0.0,62.87944793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029199361801147,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993160367012,-0.0999915972352027,0.0,0.0,0.0,0.0,3.7292020320892334,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
299100,293.1659545898437,297.1499938964844,293.1499938964844,0.0760764703154563,-1935.13671875,304.1521911621094,0.671548068523407,0.0866232141852378,0.078784741461277,293.1970520019531,297.1499938964844,293.1499938964844,0.1269055902957916,-3024.001953125,304.1569519042969,0.765788197517395,0.1288598328828811,0.1230866760015487,293.1739196777344,297.1499938964844,293.1499938964844,0.1268452852964401,-2233.134765625,304.1536865234375,0.7657854557037354,0.1289798021316528,0.0909104198217392,293.1784973144531,297.1499938964844,293.1499938964844,0.1467201262712478,-3385.952880859375,304.154541015625,0.7958375811576843,0.1445518136024475,0.1378354132175445,293.2622985839844,297.1499938964844,293.1499938964844,0.0044417260214686,-2108.731201171875,291.4945678710937,0.552841067314148,0.050000000745058,0.2287398278713226,283.8750305175781,291.1499938964844,271.49334716796875,270.9281616210937,283.8854064941406,293.2624206542969,283.8756408691406,1.0,0.1815517544746399,0.9872405529022216,0.9872405529022216,1.0,1.0,-0.7912729382514954,0.3411282300949096,0.4501447081565857,0.1322570145130157,0.0,0.0,1.0,25.658266067504883,25.0,5.028027057647705,-0.0,62.66143035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029199957847595,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999338388443,-0.0999916195869445,0.0,0.0,0.0,0.0,3.72920298576355,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
