time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
299160,293.165771484375,297.1499938964844,293.1499938964844,0.0758639797568321,-1931.2093505859373,304.1521911621094,0.6710450649261475,0.0864553600549697,0.0786330848932266,293.1966552734375,297.1499938964844,293.1499938964844,0.1262438893318176,-3011.684814453125,304.1568908691406,0.7647231221199036,0.1283461153507232,0.1225984245538711,293.1737976074219,297.1499938964844,293.1499938964844,0.1264774203300476,-2228.063232421875,304.1536865234375,0.7651798129081726,0.1286982744932174,0.0907134041190147,293.1783752441406,297.1499938964844,293.1499938964844,0.1462649703025818,-3377.760986328125,304.154541015625,0.7951484322547913,0.144214928150177,0.1375162452459335,293.2617492675781,297.1499938964844,293.1499938964844,0.0044239480048418,-2100.77001953125,291.46783447265625,0.55279541015625,0.050000000745058,0.2287413924932479,283.8771057128906,291.1499938964844,271.5023803710937,270.93798828125,283.888671875,293.2618713378906,283.8777770996094,1.0,0.1813934296369552,0.9872853755950928,0.9872853755950928,1.0,1.0,-0.7898873090744019,0.3405413031578064,0.4493460357189178,0.1319224238395691,0.0,0.0,1.0,25.65259552001953,25.0,5.680113315582275,-0.0,62.445926666259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.26470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029200628399849,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999993607401847,-0.0999916419386863,0.0,0.0,0.0,0.0,3.729203939437866,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
299220,293.1654357910156,297.1499938964844,293.1499938964844,0.0754453688859939,-1923.4739990234373,304.15216064453125,0.6700651049613953,0.0861276164650917,0.0783368721604347,293.19580078125,297.1499938964844,293.1499938964844,0.1249418035149574,-2987.393310546875,304.1567687988281,0.7626340389251709,0.1273369938135147,0.1216392070055008,293.173583984375,297.1499938964844,293.1499938964844,0.1257455199956894,-2217.95703125,304.1536560058594,0.7639856934547424,0.1281411945819854,0.0903234407305717,293.1781311035156,297.1499938964844,293.1499938964844,0.1453597098588943,-3361.442626953125,304.154541015625,0.7937864065170288,0.1435482949018478,0.1368845105171203,293.2606811523437,297.1499938964844,293.1499938964844,0.0043884073384106,-2084.78515625,291.4151916503906,0.5527089238166809,0.050000000745058,0.2287443876266479,283.8819274902344,291.1499938964844,271.52081298828125,270.9579162597656,283.8955078125,293.2607727050781,283.8826904296875,1.0,0.1810812652111053,0.9873750805854796,0.9873750805854796,1.0,1.0,-0.787158191204071,0.3393804430961609,0.4477777481079101,0.131276249885559,0.0,0.0,1.0,25.641098022460938,25.0,6.795039176940918,-0.0,62.02259063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029201820492744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994054436683,-0.0999916866421699,0.0,0.0,0.0,0.0,3.72920560836792,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
299280,293.1654357910156,297.1499938964844,293.1499938964844,0.0754453688859939,-1923.4739990234373,304.15216064453125,0.6700651049613953,0.0861276164650917,0.0783368721604347,293.19580078125,297.1499938964844,293.1499938964844,0.1249418035149574,-2987.393310546875,304.1567687988281,0.7626340389251709,0.1273369938135147,0.1216392070055008,293.173583984375,297.1499938964844,293.1499938964844,0.1257455199956894,-2217.95703125,304.1536560058594,0.7639856934547424,0.1281411945819854,0.0903234407305717,293.1781311035156,297.1499938964844,293.1499938964844,0.1453597098588943,-3361.442626953125,304.154541015625,0.7937864065170288,0.1435482949018478,0.1368845105171203,293.2606811523437,297.1499938964844,293.1499938964844,0.0043884073384106,-2084.78515625,291.4151916503906,0.5527089238166809,0.050000000745058,0.2287443876266479,283.8819274902344,291.1499938964844,271.52081298828125,270.9579162597656,283.8955078125,293.2607727050781,283.8826904296875,1.0,0.1810812652111053,0.9873750805854796,0.9873750805854796,1.0,1.0,-0.787158191204071,0.3393804430961609,0.4477777481079101,0.131276249885559,0.0,0.0,1.0,25.641098022460938,25.0,6.795039176940918,-0.0,62.02259063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029201820492744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994054436683,-0.0999916866421699,0.0,0.0,0.0,0.0,3.72920560836792,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
299340,293.1650695800781,297.1499938964844,293.1499938964844,0.0750353559851646,-1915.901123046875,304.1521301269531,0.6691181659698486,0.0858099684119224,0.0780496969819068,293.1949462890625,297.1499938964844,293.1499938964844,0.1236673220992088,-2963.548828125,304.1566467285156,0.7605965733528137,0.1263508200645446,0.1207017078995704,293.17333984375,297.1499938964844,293.1499938964844,0.1250196397304535,-2207.91455078125,304.1536560058594,0.7628134489059448,0.1275919377803802,0.0899388641119003,293.1778564453125,297.1499938964844,293.1499938964844,0.1444622427225113,-3345.2333984375,304.154541015625,0.7924453020095825,0.1428909301757812,0.1362614184617996,293.2596130371094,297.1499938964844,293.1499938964844,0.0043533775024116,-2068.94580078125,291.3634948730469,0.5526281595230103,0.050000000745058,0.2287471890449524,283.88739013671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9027099609375,293.2597045898437,283.8882751464844,1.0,0.1807748079299926,0.987464725971222,0.987464725971222,1.0,1.0,-0.7844824194908142,0.3382365107536316,0.4462458789348602,0.1306581944227218,0.0,0.0,1.0,25.629430770874023,25.0,7.722403049468994,-0.0,61.60906219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.26629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029202863574028,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994501471519,-0.0999917313456535,0.0,0.0,0.0,0.0,3.7292072772979736,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
299400,293.1650695800781,297.1499938964844,293.1499938964844,0.0750353559851646,-1915.901123046875,304.1521301269531,0.6691181659698486,0.0858099684119224,0.0780496969819068,293.1949462890625,297.1499938964844,293.1499938964844,0.1236673220992088,-2963.548828125,304.1566467285156,0.7605965733528137,0.1263508200645446,0.1207017078995704,293.17333984375,297.1499938964844,293.1499938964844,0.1250196397304535,-2207.91455078125,304.1536560058594,0.7628134489059448,0.1275919377803802,0.0899388641119003,293.1778564453125,297.1499938964844,293.1499938964844,0.1444622427225113,-3345.2333984375,304.154541015625,0.7924453020095825,0.1428909301757812,0.1362614184617996,293.2596130371094,297.1499938964844,293.1499938964844,0.0043533775024116,-2068.94580078125,291.3634948730469,0.5526281595230103,0.050000000745058,0.2287471890449524,283.88739013671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9027099609375,293.2597045898437,283.8882751464844,1.0,0.1807748079299926,0.987464725971222,0.987464725971222,1.0,1.0,-0.7844824194908142,0.3382365107536316,0.4462458789348602,0.1306581944227218,0.0,0.0,1.0,25.629430770874023,25.0,7.722403049468994,-0.0,61.60906219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.26629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029202863574028,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994501471519,-0.0999917313456535,0.0,0.0,0.0,0.0,3.7292072772979736,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
299460,293.1647033691406,297.1499938964844,293.1499938964844,0.0746344402432441,-1908.500244140625,304.1520690917969,0.6682038307189941,0.0855024009943008,0.0777715593576431,293.194091796875,297.1499938964844,293.1499938964844,0.1224208250641822,-2940.162109375,304.156494140625,0.758610188961029,0.1253873407840728,0.1197857111692428,293.173095703125,297.1499938964844,293.1499938964844,0.1243008747696876,-2197.95166015625,304.15362548828125,0.7616632580757141,0.1270507276058197,0.0895598456263542,293.1775817871094,297.1499938964844,293.1499938964844,0.1435738950967788,-3329.15771484375,304.1545104980469,0.7911254167556763,0.1422431468963623,0.1356472671031952,293.2585754394531,297.1499938964844,293.1499938964844,0.0043187099508941,-2053.19482421875,291.31268310546875,0.5525527596473694,0.050000000745058,0.2287497967481613,283.8934326171875,291.1499938964844,271.5589599609375,270.9986572265625,283.91021728515625,293.2586669921875,283.8944091796875,1.0,0.1804741770029068,0.9875621795654296,0.9875621795654296,1.0,1.0,-0.7818604707717896,0.3371103405952453,0.4447501003742218,0.1300671994686126,0.0,0.0,1.0,25.617631912231445,25.0,8.506752014160156,-0.0,61.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029203906655311,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994948506355,-0.0999917685985565,0.0,0.0,0.0,0.0,3.729208707809448,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
299520,293.1647033691406,297.1499938964844,293.1499938964844,0.0746344402432441,-1908.500244140625,304.1520690917969,0.6682038307189941,0.0855024009943008,0.0777715593576431,293.194091796875,297.1499938964844,293.1499938964844,0.1224208250641822,-2940.162109375,304.156494140625,0.758610188961029,0.1253873407840728,0.1197857111692428,293.173095703125,297.1499938964844,293.1499938964844,0.1243008747696876,-2197.95166015625,304.15362548828125,0.7616632580757141,0.1270507276058197,0.0895598456263542,293.1775817871094,297.1499938964844,293.1499938964844,0.1435738950967788,-3329.15771484375,304.1545104980469,0.7911254167556763,0.1422431468963623,0.1356472671031952,293.2585754394531,297.1499938964844,293.1499938964844,0.0043187099508941,-2053.19482421875,291.31268310546875,0.5525527596473694,0.050000000745058,0.2287497967481613,283.8934326171875,291.1499938964844,271.5589599609375,270.9986572265625,283.91021728515625,293.2586669921875,283.8944091796875,1.0,0.1804741770029068,0.9875621795654296,0.9875621795654296,1.0,1.0,-0.7818604707717896,0.3371103405952453,0.4447501003742218,0.1300671994686126,0.0,0.0,1.0,25.617631912231445,25.0,8.506752014160156,-0.0,61.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.26708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029203906655311,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999994948506355,-0.0999917685985565,0.0,0.0,0.0,0.0,3.729208707809448,0.0,0.0,0.0,0.2653856575489044,4.0,0.0,1.0
299580,293.1643371582031,297.1499938964844,293.1499938964844,0.0742428600788116,-1901.27587890625,304.15203857421875,0.6673213243484497,0.0852047279477119,0.0775023326277732,293.1932373046875,297.1499938964844,293.1499938964844,0.1212021484971046,-2917.234375,304.1563720703125,0.7566734552383423,0.1244459748268127,0.1188907250761985,293.1728515625,297.1499938964844,293.1499938964844,0.1235899701714515,-2188.07958984375,304.1535949707031,0.7605347633361816,0.1265176683664322,0.0891864746809005,293.1772766113281,297.1499938964844,293.1499938964844,0.1426955163478851,-3313.232666015625,304.15447998046875,0.7898266911506653,0.1416050046682357,0.135042205452919,293.2575378417969,297.1499938964844,293.1499938964844,0.0042844139970839,-2037.5433349609373,291.2627258300781,0.5524822473526001,0.050000000745058,0.2287522554397583,283.89996337890625,291.1499938964844,271.5785522460937,271.0194091796875,283.9180603027344,293.25762939453125,283.9010009765625,1.0,0.1801793873310089,0.9876595735549928,0.9876595735549928,1.0,1.0,-0.7792918682098389,0.3360020816326141,0.4432898163795471,0.1295017451047897,0.0,0.0,1.0,25.60576057434082,25.0,9.180691719055176,-0.0,60.811256408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029204800724983,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995246529579,-0.0999918058514595,0.0,0.0,0.0,0.0,3.729210138320923,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
299640,293.1643371582031,297.1499938964844,293.1499938964844,0.0742428600788116,-1901.27587890625,304.15203857421875,0.6673213243484497,0.0852047279477119,0.0775023326277732,293.1932373046875,297.1499938964844,293.1499938964844,0.1212021484971046,-2917.234375,304.1563720703125,0.7566734552383423,0.1244459748268127,0.1188907250761985,293.1728515625,297.1499938964844,293.1499938964844,0.1235899701714515,-2188.07958984375,304.1535949707031,0.7605347633361816,0.1265176683664322,0.0891864746809005,293.1772766113281,297.1499938964844,293.1499938964844,0.1426955163478851,-3313.232666015625,304.15447998046875,0.7898266911506653,0.1416050046682357,0.135042205452919,293.2575378417969,297.1499938964844,293.1499938964844,0.0042844139970839,-2037.5433349609373,291.2627258300781,0.5524822473526001,0.050000000745058,0.2287522554397583,283.89996337890625,291.1499938964844,271.5785522460937,271.0194091796875,283.9180603027344,293.25762939453125,283.9010009765625,1.0,0.1801793873310089,0.9876595735549928,0.9876595735549928,1.0,1.0,-0.7792918682098389,0.3360020816326141,0.4432898163795471,0.1295017451047897,0.0,0.0,1.0,25.60576057434082,25.0,9.180691719055176,-0.0,60.811256408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2679138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029204800724983,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995246529579,-0.0999918058514595,0.0,0.0,0.0,0.0,3.729210138320923,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
299700,293.1641540527344,297.1499938964844,293.1499938964844,0.0740504935383796,-1897.728515625,304.1520080566406,0.6668912172317505,0.0850594118237495,0.0773708894848823,293.1928100585937,297.1499938964844,293.1499938964844,0.1206027269363403,-2905.93505859375,304.15631103515625,0.7557225823402405,0.1239831149578094,0.1184506863355636,293.1727294921875,297.1499938964844,293.1499938964844,0.1232375055551529,-2183.1787109375,304.1535949707031,0.759978175163269,0.1262541115283966,0.0890018492937088,293.1771240234375,297.1499938964844,293.1499938964844,0.1422601044178009,-3305.328369140625,304.1544494628906,0.7891847491264343,0.1412894576787948,0.1347429752349853,293.25701904296875,297.1499938964844,293.1499938964844,0.0042679710313677,-2030.0093994140625,291.2380676269531,0.552448570728302,0.050000000745058,0.2287534326314926,283.90338134765625,291.1499938964844,271.5885009765625,271.02984619140625,283.92205810546875,293.2571105957031,283.9044494628906,1.0,0.1800341308116912,0.9877082705497742,0.9877082705497742,1.0,1.0,-0.7780265212059021,0.3354544341564178,0.4425720572471618,0.1292276680469513,0.0,0.0,1.0,25.59982681274414,25.0,9.483477592468262,-0.0,60.617713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029205247759819,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995470046997,-0.0999918282032013,0.0,0.0,0.0,0.0,3.72921085357666,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
299760,293.1639709472656,297.1499938964844,293.1499938964844,0.0738603323698043,-1894.2230224609373,304.1520080566406,0.6664683222770691,0.084916353225708,0.0772414878010749,293.1923828125,297.1499938964844,293.1499938964844,0.1200098395347595,-2894.7431640625,304.15625,0.7547829151153564,0.1235252693295478,0.1180154085159301,293.1725769042969,297.1499938964844,293.1499938964844,0.1228871122002601,-2178.30224609375,304.153564453125,0.7594266533851624,0.1259924471378326,0.0888185650110244,293.1769714355469,297.1499938964844,293.1499938964844,0.1418273001909256,-3297.4638671875,304.1544189453125,0.7885478138923645,0.1409761756658554,0.1344458907842636,293.2565002441406,297.1499938964844,293.1499938964844,0.0042512319050729,-2022.3299560546875,291.21356201171875,0.5524159073829651,0.050000000745058,0.2287545651197433,283.9068908691406,291.1499938964844,271.5985107421875,271.04034423828125,283.9261474609375,293.256591796875,283.90802001953125,1.0,0.1798902451992035,0.987761616706848,0.987761616706848,1.0,1.0,-0.7767735719680786,0.3349110186100006,0.441862553358078,0.1289596855640411,0.0,0.0,1.0,25.593889236450195,25.0,9.769095420837402,-0.0,60.42642211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029205694794654,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995619058609,-0.0999918431043624,0.0,0.0,0.0,0.0,3.7292113304138175,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
299820,293.1636047363281,297.1499938964844,293.1499938964844,0.0734869912266731,-1887.3438720703125,304.1519470214844,0.6656444072723389,0.0846372097730636,0.0769889801740646,293.1915588378906,297.1499938964844,293.1499938964844,0.1188440471887588,-2872.692138671875,304.1560974121094,0.7529378533363342,0.1226249486207962,0.1171595230698585,293.1723327636719,297.1499938964844,293.1499938964844,0.1221928372979164,-2168.626708984375,304.1535339355469,0.7583387494087219,0.1254751682281494,0.0884561911225318,293.1766662597656,297.1499938964844,293.1499938964844,0.1409699320793151,-3281.86328125,304.1543884277344,0.787289023399353,0.1403567939996719,0.1338585019111633,293.2554931640625,297.1499938964844,293.1499938964844,0.0042176903225481,-2006.9022216796875,291.1651916503906,0.5523533821105957,0.050000000745058,0.2287567406892776,283.9142150878906,291.1499938964844,271.6187438964844,271.0614013671875,283.9345092773437,293.2555847167969,283.9154052734375,1.0,0.1796068698167801,0.9878682494163512,0.9878682494163512,1.0,1.0,-0.7743061184883118,0.3338375389575958,0.4404685795307159,0.1284408867359161,0.0,0.0,1.0,25.58205986022949,25.0,10.289770126342772,-0.0,60.05079650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102920651435852,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995917081832,-0.0999918729066848,0.0,0.0,0.0,0.0,3.729212522506714,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
299880,293.1636047363281,297.1499938964844,293.1499938964844,0.0734869912266731,-1887.3438720703125,304.1519470214844,0.6656444072723389,0.0846372097730636,0.0769889801740646,293.1915588378906,297.1499938964844,293.1499938964844,0.1188440471887588,-2872.692138671875,304.1560974121094,0.7529378533363342,0.1226249486207962,0.1171595230698585,293.1723327636719,297.1499938964844,293.1499938964844,0.1221928372979164,-2168.626708984375,304.1535339355469,0.7583387494087219,0.1254751682281494,0.0884561911225318,293.1766662597656,297.1499938964844,293.1499938964844,0.1409699320793151,-3281.86328125,304.1543884277344,0.787289023399353,0.1403567939996719,0.1338585019111633,293.2554931640625,297.1499938964844,293.1499938964844,0.0042176903225481,-2006.9022216796875,291.1651916503906,0.5523533821105957,0.050000000745058,0.2287567406892776,283.9142150878906,291.1499938964844,271.6187438964844,271.0614013671875,283.9345092773437,293.2555847167969,283.9154052734375,1.0,0.1796068698167801,0.9878682494163512,0.9878682494163512,1.0,1.0,-0.7743061184883118,0.3338375389575958,0.4404685795307159,0.1284408867359161,0.0,0.0,1.0,25.58205986022949,25.0,10.289770126342772,-0.0,60.05079650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2695007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102920651435852,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999995917081832,-0.0999918729066848,0.0,0.0,0.0,0.0,3.729212522506714,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
299940,293.1632385253906,297.1499938964844,293.1499938964844,0.0731224939227104,-1880.6322021484373,304.15191650390625,0.6648474335670471,0.0843667611479759,0.0767443627119064,293.1907043457031,297.1499938964844,293.1499938964844,0.1177033483982086,-2851.058837890625,304.1559753417969,0.751134991645813,0.1217437535524368,0.1163219511508941,293.17205810546875,297.1499938964844,293.1499938964844,0.1215070933103561,-2159.0537109375,304.15350341796875,0.7572697401046753,0.1249655336141586,0.0880991742014885,293.1763610839844,297.1499938964844,293.1499938964844,0.1401233375072479,-3266.430908203125,304.1543273925781,0.7860490083694458,0.1397465020418167,0.1332797408103943,293.2545166015625,297.1499938964844,293.1499938964844,0.0041846381500363,-1991.6434326171875,291.1175231933594,0.5522939562797546,0.050000000745058,0.2287588119506836,283.921875,291.1499938964844,271.63922119140625,271.08258056640625,283.943115234375,293.2546081542969,283.9231262207031,1.0,0.1793290972709655,0.9879748821258544,0.9879748821258544,1.0,1.0,-0.7718867063522339,0.3327808976173401,0.4391058087348938,0.1279430836439132,0.0,0.0,1.0,25.570362091064453,25.0,10.752447128295898,-0.0,59.68400955200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102920725941658,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996215105056,-0.0999919027090072,0.0,0.0,0.0,0.0,3.72921371459961,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
300000,293.1632385253906,297.1499938964844,293.1499938964844,0.0731224939227104,-1880.6322021484373,304.15191650390625,0.6648474335670471,0.0843667611479759,0.0767443627119064,293.1907043457031,297.1499938964844,293.1499938964844,0.1177033483982086,-2851.058837890625,304.1559753417969,0.751134991645813,0.1217437535524368,0.1163219511508941,293.17205810546875,297.1499938964844,293.1499938964844,0.1215070933103561,-2159.0537109375,304.15350341796875,0.7572697401046753,0.1249655336141586,0.0880991742014885,293.1763610839844,297.1499938964844,293.1499938964844,0.1401233375072479,-3266.430908203125,304.1543273925781,0.7860490083694458,0.1397465020418167,0.1332797408103943,293.2545166015625,297.1499938964844,293.1499938964844,0.0041846381500363,-1991.6434326171875,291.1175231933594,0.5522939562797546,0.050000000745058,0.2287588119506836,283.921875,291.1499938964844,271.63922119140625,271.08258056640625,283.943115234375,293.2546081542969,283.9231262207031,1.0,0.1793290972709655,0.9879748821258544,0.9879748821258544,1.0,1.0,-0.7718867063522339,0.3327808976173401,0.4391058087348938,0.1279430836439132,0.0,0.0,1.0,25.570362091064453,25.0,10.752447128295898,-0.0,59.68400955200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2702941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102920725941658,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996215105056,-0.0999919027090072,0.0,0.0,0.0,0.0,3.72921371459961,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
300060,293.16290283203125,297.1499938964844,293.1499938964844,0.0727667361497879,-1874.08544921875,304.15185546875,0.6640761494636536,0.0841047391295433,0.076507419347763,293.1898803710937,297.1499938964844,293.1499938964844,0.1165871024131774,-2829.833984375,304.1558532714844,0.7493723034858704,0.120881013572216,0.1155020743608474,293.1717834472656,297.1499938964844,293.1499938964844,0.12083001434803,-2149.585205078125,304.1534729003906,0.756218671798706,0.1244634240865707,0.0877474546432495,293.176025390625,297.1499938964844,293.1499938964844,0.1392876952886581,-3251.171142578125,304.154296875,0.7848269939422607,0.1391452103853225,0.1327095478773117,293.2535095214844,297.1499938964844,293.1499938964844,0.0041519007645547,-1976.4796142578125,291.0705871582031,0.5522369742393494,0.050000000745058,0.2287608087062835,283.9298400878906,291.1499938964844,271.6599426269531,271.10382080078125,283.951904296875,293.2536315917969,283.9311218261719,1.0,0.1790569722652435,0.9880823493003844,0.9880823493003844,1.0,1.0,-0.7695143222808838,0.3317410945892334,0.437773197889328,0.1274649798870086,0.0,0.0,1.0,25.55887794494629,25.0,11.16148567199707,-0.0,59.3259162902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207929968833,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999651312828,-0.0999919325113296,0.0,0.0,0.0,0.0,3.729214668273926,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
300120,293.16290283203125,297.1499938964844,293.1499938964844,0.0727667361497879,-1874.08544921875,304.15185546875,0.6640761494636536,0.0841047391295433,0.076507419347763,293.1898803710937,297.1499938964844,293.1499938964844,0.1165871024131774,-2829.833984375,304.1558532714844,0.7493723034858704,0.120881013572216,0.1155020743608474,293.1717834472656,297.1499938964844,293.1499938964844,0.12083001434803,-2149.585205078125,304.1534729003906,0.756218671798706,0.1244634240865707,0.0877474546432495,293.176025390625,297.1499938964844,293.1499938964844,0.1392876952886581,-3251.171142578125,304.154296875,0.7848269939422607,0.1391452103853225,0.1327095478773117,293.2535095214844,297.1499938964844,293.1499938964844,0.0041519007645547,-1976.4796142578125,291.0705871582031,0.5522369742393494,0.050000000745058,0.2287608087062835,283.9298400878906,291.1499938964844,271.6599426269531,271.10382080078125,283.951904296875,293.2536315917969,283.9311218261719,1.0,0.1790569722652435,0.9880823493003844,0.9880823493003844,1.0,1.0,-0.7695143222808838,0.3317410945892334,0.437773197889328,0.1274649798870086,0.0,0.0,1.0,25.55887794494629,25.0,11.16148567199707,-0.0,59.3259162902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2710876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029207929968833,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999651312828,-0.0999919325113296,0.0,0.0,0.0,0.0,3.729214668273926,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
300180,293.1625366210937,297.1499938964844,293.1499938964844,0.0724192112684249,-1867.6944580078125,304.1518249511719,0.6633282899856567,0.0838505551218986,0.0762776285409927,293.1890869140625,297.1499938964844,293.1499938964844,0.1154938489198684,-2808.99267578125,304.1557312011719,0.7476463317871094,0.1200353503227233,0.1146986335515976,293.1715087890625,297.1499938964844,293.1499938964844,0.1201613843441009,-2140.21923828125,304.1534118652344,0.7551841139793396,0.1239684224128723,0.0874007567763328,293.1756896972656,297.1499938964844,293.1499938964844,0.1384627819061279,-3236.08056640625,304.1542358398437,0.783621609210968,0.1385524570941925,0.1321475207805633,293.2525634765625,297.1499938964844,293.1499938964844,0.0041192979551851,-1961.3330078125,291.0243530273437,0.5521817207336426,0.050000000745058,0.2287627309560775,283.93804931640625,291.1499938964844,271.68084716796875,271.1250915527344,283.9608764648437,293.2526550292969,283.9393920898437,1.0,0.1787903010845184,0.9881898164749146,0.9881898164749146,1.0,1.0,-0.7671860456466675,0.3307173252105713,0.4364687204360962,0.1270047724246978,0.0,0.0,1.0,25.547679901123047,25.0,11.523322105407717,-0.0,58.97610092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2718811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029208600521087,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996736645698,-0.0999919548630714,0.0,0.0,0.0,0.0,3.729215621948242,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
300240,293.1625366210937,297.1499938964844,293.1499938964844,0.0724192112684249,-1867.6944580078125,304.1518249511719,0.6633282899856567,0.0838505551218986,0.0762776285409927,293.1890869140625,297.1499938964844,293.1499938964844,0.1154938489198684,-2808.99267578125,304.1557312011719,0.7476463317871094,0.1200353503227233,0.1146986335515976,293.1715087890625,297.1499938964844,293.1499938964844,0.1201613843441009,-2140.21923828125,304.1534118652344,0.7551841139793396,0.1239684224128723,0.0874007567763328,293.1756896972656,297.1499938964844,293.1499938964844,0.1384627819061279,-3236.08056640625,304.1542358398437,0.783621609210968,0.1385524570941925,0.1321475207805633,293.2525634765625,297.1499938964844,293.1499938964844,0.0041192979551851,-1961.3330078125,291.0243530273437,0.5521817207336426,0.050000000745058,0.2287627309560775,283.93804931640625,291.1499938964844,271.68084716796875,271.1250915527344,283.9608764648437,293.2526550292969,283.9393920898437,1.0,0.1787903010845184,0.9881898164749146,0.9881898164749146,1.0,1.0,-0.7671860456466675,0.3307173252105713,0.4364687204360962,0.1270047724246978,0.0,0.0,1.0,25.547679901123047,25.0,11.523322105407717,-0.0,58.97610092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2718811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029208600521087,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996736645698,-0.0999919548630714,0.0,0.0,0.0,0.0,3.729215621948242,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
300300,293.162353515625,297.1499938964844,293.1499938964844,0.0722484067082405,-1864.5546875,304.1517944335937,0.6629624366760254,0.0837262272834777,0.0761652737855911,293.1886901855469,297.1499938964844,293.1499938964844,0.1149553582072258,-2798.707763671875,304.1556701660156,0.7467959523200989,0.1196185275912284,0.1143027245998382,293.1713562011719,297.1499938964844,293.1499938964844,0.1198301389813423,-2135.573486328125,304.1534118652344,0.7546724081039429,0.1237234622240066,0.0872292071580886,293.175537109375,297.1499938964844,293.1499938964844,0.1380542367696762,-3228.597412109375,304.1542053222656,0.7830246090888977,0.138259157538414,0.1318694502115249,293.2520751953125,297.1499938964844,293.1499938964844,0.0041034272871911,-1953.9388427734373,291.00146484375,0.5521544814109802,0.050000000745058,0.2287636846303939,283.9422607421875,291.1499938964844,271.6913452148437,271.1357116699219,283.9654235839844,293.2521667480469,283.943603515625,1.0,0.1786589622497558,0.988243579864502,0.988243579864502,1.0,1.0,-0.7660375237464905,0.3302112519741058,0.4358262419700622,0.1267806738615036,0.0,0.0,1.0,25.542219161987305,25.0,11.686602592468262,-0.0,58.80418014526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029208898544311,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.099999688565731,-0.0999919697642326,0.0,0.0,0.0,0.0,3.7292160987854,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
300360,293.1622009277344,297.1499938964844,293.1499938964844,0.0720792040228843,-1861.4459228515625,304.1517944335937,0.6626009941101074,0.0836034193634986,0.0760543048381805,293.18829345703125,297.1499938964844,293.1499938964844,0.1144215017557144,-2788.498779296875,304.1556091308594,0.7459525465965271,0.1192049980163574,0.1139099895954132,293.1712341308594,297.1499938964844,293.1499938964844,0.1195006743073463,-2130.948974609375,304.15338134765625,0.7541638612747192,0.1234799027442932,0.0870586633682251,293.1753845214844,297.1499938964844,293.1499938964844,0.1376479715108871,-3221.149658203125,304.1541748046875,0.7824307084083557,0.1379675567150116,0.1315930038690567,293.2515869140625,297.1499938964844,293.1499938964844,0.0040874839760363,-1946.5028076171875,290.978759765625,0.5521274209022522,0.050000000745058,0.2287646383047104,283.9465026855469,291.1499938964844,271.701904296875,271.1463317871094,283.9700012207031,293.2516784667969,283.9478759765625,1.0,0.178528755903244,0.9883020520210266,0.9883020520210266,1.0,1.0,-0.7648976445198059,0.329708456993103,0.4351892173290252,0.1265601366758346,0.0,0.0,1.0,25.536842346191406,25.0,11.840457916259766,-0.0,58.63396835327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2726745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209196567535,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999996960163116,-0.0999919772148132,0.0,0.0,0.0,0.0,3.729216575622559,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
300420,293.161865234375,297.1499938964844,293.1499938964844,0.0717460736632347,-1855.328125,304.1517333984375,0.6618918776512146,0.0833626538515091,0.0758368521928787,293.1875305175781,297.1499938964844,293.1499938964844,0.1133684515953064,-2768.323486328125,304.1554870605469,0.7442872524261475,0.1183884292840957,0.1131347194314003,293.17095947265625,297.1499938964844,293.1499938964844,0.1188474893569946,-2121.76953125,304.1533508300781,0.7531564235687256,0.1229973286390304,0.0867208093404769,293.175048828125,297.1499938964844,293.1499938964844,0.1368428170680999,-3206.37060546875,304.15411376953125,0.7812527418136597,0.1373898983001709,0.1310454756021499,293.2506408691406,297.1499938964844,293.1499938964844,0.0040558194741606,-1931.7047119140625,290.9337463378906,0.5520734786987305,0.050000000745058,0.2287665158510208,283.95513916015625,291.1499938964844,271.7230529785156,271.16748046875,283.9792175292969,293.250732421875,283.95654296875,1.0,0.1782720983028412,0.9884189367294312,0.9884189367294312,1.0,1.0,-0.7626459002494812,0.3287135064601898,0.433932363986969,0.1261290311813354,0.0,0.0,1.0,25.52641868591309,25.0,12.11648178100586,-0.0,58.29903030395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.27349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209718108177,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997183680534,-0.099991999566555,0.0,0.0,0.0,0.0,3.729217290878296,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
300480,293.161865234375,297.1499938964844,293.1499938964844,0.0717460736632347,-1855.328125,304.1517333984375,0.6618918776512146,0.0833626538515091,0.0758368521928787,293.1875305175781,297.1499938964844,293.1499938964844,0.1133684515953064,-2768.323486328125,304.1554870605469,0.7442872524261475,0.1183884292840957,0.1131347194314003,293.17095947265625,297.1499938964844,293.1499938964844,0.1188474893569946,-2121.76953125,304.1533508300781,0.7531564235687256,0.1229973286390304,0.0867208093404769,293.175048828125,297.1499938964844,293.1499938964844,0.1368428170680999,-3206.37060546875,304.15411376953125,0.7812527418136597,0.1373898983001709,0.1310454756021499,293.2506408691406,297.1499938964844,293.1499938964844,0.0040558194741606,-1931.7047119140625,290.9337463378906,0.5520734786987305,0.050000000745058,0.2287665158510208,283.95513916015625,291.1499938964844,271.7230529785156,271.16748046875,283.9792175292969,293.250732421875,283.95654296875,1.0,0.1782720983028412,0.9884189367294312,0.9884189367294312,1.0,1.0,-0.7626459002494812,0.3287135064601898,0.433932363986969,0.1261290311813354,0.0,0.0,1.0,25.52641868591309,25.0,12.11648178100586,-0.0,58.29903030395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.27349853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029209718108177,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997183680534,-0.099991999566555,0.0,0.0,0.0,0.0,3.729217290878296,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
300540,293.1615295410156,297.1499938964844,293.1499938964844,0.0714199170470237,-1849.3424072265625,304.1517028808594,0.6612000465393066,0.083128236234188,0.0756252706050872,293.18682861328125,297.1499938964844,293.1499938964844,0.1123346015810966,-2748.466552734375,304.1553955078125,0.7426488995552063,0.117585465312004,0.1123727262020111,293.1706848144531,297.1499938964844,293.1499938964844,0.1182020008563995,-2112.683349609375,304.1533203125,0.7521607279777527,0.1225207149982452,0.0863872319459915,293.1747436523437,297.1499938964844,293.1499938964844,0.1360476166009903,-3191.749267578125,304.1540832519531,0.7800869941711426,0.1368196010589599,0.1305050551891327,293.2497253417969,297.1499938964844,293.1499938964844,0.0040242401883006,-1916.9110107421875,290.889404296875,0.5520190000534058,0.050000000745058,0.2287684231996536,283.9639892578125,291.1499938964844,271.74432373046875,271.1885681152344,283.988525390625,293.24981689453125,283.96539306640625,1.0,0.1780205965042114,0.9885358810424804,0.9885358810424804,1.0,1.0,-0.7604308724403381,0.3277332484722137,0.4326976239681244,0.1257097572088241,0.0,0.0,1.0,25.51655006408692,25.0,12.343954086303713,-0.0,57.97141647338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210239648819,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997407197952,-0.0999920219182968,0.0,0.0,0.0,0.0,3.729218244552612,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
300600,293.1615295410156,297.1499938964844,293.1499938964844,0.0714199170470237,-1849.3424072265625,304.1517028808594,0.6612000465393066,0.083128236234188,0.0756252706050872,293.18682861328125,297.1499938964844,293.1499938964844,0.1123346015810966,-2748.466552734375,304.1553955078125,0.7426488995552063,0.117585465312004,0.1123727262020111,293.1706848144531,297.1499938964844,293.1499938964844,0.1182020008563995,-2112.683349609375,304.1533203125,0.7521607279777527,0.1225207149982452,0.0863872319459915,293.1747436523437,297.1499938964844,293.1499938964844,0.1360476166009903,-3191.749267578125,304.1540832519531,0.7800869941711426,0.1368196010589599,0.1305050551891327,293.2497253417969,297.1499938964844,293.1499938964844,0.0040242401883006,-1916.9110107421875,290.889404296875,0.5520190000534058,0.050000000745058,0.2287684231996536,283.9639892578125,291.1499938964844,271.74432373046875,271.1885681152344,283.988525390625,293.24981689453125,283.96539306640625,1.0,0.1780205965042114,0.9885358810424804,0.9885358810424804,1.0,1.0,-0.7604308724403381,0.3277332484722137,0.4326976239681244,0.1257097572088241,0.0,0.0,1.0,25.51655006408692,25.0,12.343954086303713,-0.0,57.97141647338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2742919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029210239648819,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997407197952,-0.0999920219182968,0.0,0.0,0.0,0.0,3.729218244552612,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0710995718836784,-1843.46826171875,304.15167236328125,0.6605217456817627,0.0828990489244461,0.075418546795845,293.1861267089844,297.1499938964844,293.1499938964844,0.1113169118762016,-2728.872802734375,304.1553039550781,0.7410313487052917,0.1167935281991958,0.1116215288639068,293.1704406738281,297.1499938964844,293.1499938964844,0.1175632029771804,-2103.677490234375,304.1532592773437,0.7511740922927856,0.1220490410923957,0.0860572084784507,293.1744384765625,297.1499938964844,293.1499938964844,0.1352611929178238,-3177.265625,304.1540222167969,0.7789306044578552,0.136255457997322,0.1299706399440765,293.248779296875,297.1499938964844,293.1499938964844,0.0039932201616466,-1902.3408203125,290.8456420898437,0.551963210105896,0.050000000745058,0.22877037525177,283.9729309082031,291.1499938964844,271.765625,271.20947265625,283.9978942871094,293.2488708496094,283.9743957519531,1.0,0.1777735948562622,0.9886557459831238,0.9886557459831238,1.0,1.0,-0.758246123790741,0.3267655670642853,0.4314805269241333,0.1252991408109665,0.0,0.0,1.0,25.50726127624512,25.0,12.526131629943848,-0.0,57.650169372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.27508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921076118946,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997556209564,-0.099992036819458,0.0,0.0,0.0,0.0,3.7292189598083496,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0710995718836784,-1843.46826171875,304.15167236328125,0.6605217456817627,0.0828990489244461,0.075418546795845,293.1861267089844,297.1499938964844,293.1499938964844,0.1113169118762016,-2728.872802734375,304.1553039550781,0.7410313487052917,0.1167935281991958,0.1116215288639068,293.1704406738281,297.1499938964844,293.1499938964844,0.1175632029771804,-2103.677490234375,304.1532592773437,0.7511740922927856,0.1220490410923957,0.0860572084784507,293.1744384765625,297.1499938964844,293.1499938964844,0.1352611929178238,-3177.265625,304.1540222167969,0.7789306044578552,0.136255457997322,0.1299706399440765,293.248779296875,297.1499938964844,293.1499938964844,0.0039932201616466,-1902.3408203125,290.8456420898437,0.551963210105896,0.050000000745058,0.22877037525177,283.9729309082031,291.1499938964844,271.765625,271.20947265625,283.9978942871094,293.2488708496094,283.9743957519531,1.0,0.1777735948562622,0.9886557459831238,0.9886557459831238,1.0,1.0,-0.758246123790741,0.3267655670642853,0.4314805269241333,0.1252991408109665,0.0,0.0,1.0,25.50726127624512,25.0,12.526131629943848,-0.0,57.650169372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.27508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921076118946,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997556209564,-0.099992036819458,0.0,0.0,0.0,0.0,3.7292189598083496,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
300780,293.16094970703125,297.1499938964844,293.1499938964844,0.0707844793796539,-1837.695068359375,304.1516418457031,0.6598549485206604,0.0826745107769966,0.0752161368727684,293.1854858398437,297.1499938964844,293.1499938964844,0.1103138402104377,-2709.514892578125,304.1552124023437,0.7394309043884277,0.116011269390583,0.1108798086643219,293.1701965332031,297.1499938964844,293.1499938964844,0.1169306561350822,-2094.74658203125,304.1532287597656,0.7501949667930603,0.1215817630290985,0.0857303664088249,293.17413330078125,297.1499938964844,293.1499938964844,0.1344830095767974,-3162.910888671875,304.15399169921875,0.7777819037437439,0.1356969177722931,0.1294416487216949,293.2478942871094,297.1499938964844,293.1499938964844,0.0039625312201678,-1887.89453125,290.80242919921875,0.5519057512283325,0.050000000745058,0.22877237200737,283.98199462890625,291.1499938964844,271.7869567871094,271.230224609375,284.0072631835937,293.2479858398437,283.98345947265625,1.0,0.1775308102369308,0.9887756109237672,0.9887756109237672,1.0,1.0,-0.7560883164405823,0.3258098363876343,0.4302784502506256,0.1248944848775863,0.0,0.0,1.0,25.49858283996582,25.0,12.662965774536133,-0.0,57.33479690551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.27587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211208224296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997779726982,-0.0999920591711998,0.0,0.0,0.0,0.0,3.729219436645508,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
300840,293.16094970703125,297.1499938964844,293.1499938964844,0.0707844793796539,-1837.695068359375,304.1516418457031,0.6598549485206604,0.0826745107769966,0.0752161368727684,293.1854858398437,297.1499938964844,293.1499938964844,0.1103138402104377,-2709.514892578125,304.1552124023437,0.7394309043884277,0.116011269390583,0.1108798086643219,293.1701965332031,297.1499938964844,293.1499938964844,0.1169306561350822,-2094.74658203125,304.1532287597656,0.7501949667930603,0.1215817630290985,0.0857303664088249,293.17413330078125,297.1499938964844,293.1499938964844,0.1344830095767974,-3162.910888671875,304.15399169921875,0.7777819037437439,0.1356969177722931,0.1294416487216949,293.2478942871094,297.1499938964844,293.1499938964844,0.0039625312201678,-1887.89453125,290.80242919921875,0.5519057512283325,0.050000000745058,0.22877237200737,283.98199462890625,291.1499938964844,271.7869567871094,271.230224609375,284.0072631835937,293.2479858398437,283.98345947265625,1.0,0.1775308102369308,0.9887756109237672,0.9887756109237672,1.0,1.0,-0.7560883164405823,0.3258098363876343,0.4302784502506256,0.1248944848775863,0.0,0.0,1.0,25.49858283996582,25.0,12.662965774536133,-0.0,57.33479690551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.27587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211208224296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997779726982,-0.0999920591711998,0.0,0.0,0.0,0.0,3.729219436645508,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
300900,293.1607971191406,297.1499938964844,293.1499938964844,0.0706287547945976,-1834.843994140625,304.1516418457031,0.6595252752304077,0.0825638249516487,0.0751164034008979,293.1851806640625,297.1499938964844,293.1499938964844,0.1098173633217811,-2699.9169921875,304.1551513671875,0.7386360764503479,0.1156234294176101,0.1105121597647667,293.1700744628906,297.1499938964844,293.1499938964844,0.1166165918111801,-2090.307373046875,304.1532287597656,0.7497077584266663,0.1213496401906013,0.0855680257081985,293.17401123046875,297.1499938964844,293.1499938964844,0.1340968608856201,-3155.779541015625,304.1539611816406,0.7772100567817688,0.1354195773601532,0.1291790157556533,293.2474365234375,297.1499938964844,293.1499938964844,0.0039475443772971,-1880.8248291015625,290.781005859375,0.5518761873245239,0.050000000745058,0.2287734150886535,283.9865417480469,291.1499938964844,271.797607421875,271.2405090332031,284.011962890625,293.2475280761719,283.988037109375,1.0,0.1774108856916427,0.9888355135917664,0.9888355135917664,1.0,1.0,-0.7550185322761536,0.3253362774848938,0.4296822547912597,0.1246935874223709,0.0,0.0,1.0,25.49447631835937,25.0,12.71392059326172,-0.0,57.17917251586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211357235908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997854232788,-0.0999920666217804,0.0,0.0,0.0,0.0,3.729219913482666,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
