time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300960,293.1606750488281,297.1499938964844,293.1499938964844,0.0704741850495338,-1832.0152587890625,304.151611328125,0.6591979265213013,0.0824541449546814,0.0750176012516021,293.18487548828125,297.1499938964844,293.1499938964844,0.1093241646885871,-2690.37109375,304.1551208496094,0.7378444671630859,0.1152376532554626,0.1101465076208114,293.1699523925781,297.1499938964844,293.1499938964844,0.1163039803504943,-2085.885498046875,304.1531982421875,0.7492219805717468,0.1211184412240982,0.0854063630104065,293.1738586425781,297.1499938964844,293.1499938964844,0.1337126493453979,-3148.67822265625,304.1539306640625,0.7766396999359131,0.13514344394207,0.1289175748825073,293.2470092773437,297.1499938964844,293.1499938964844,0.0039323270320892,-1873.6446533203125,290.7597351074219,0.5518461465835571,0.050000000745058,0.2287744581699371,283.9911193847656,291.1499938964844,271.8082580566406,271.250732421875,284.0166320800781,293.2470703125,283.9926147460937,1.0,0.1772919297218322,0.9888991713523864,0.9888991713523864,1.0,1.0,-0.7539546489715576,0.3248657286167145,0.4290888905525207,0.1244931891560554,0.0,0.0,1.0,25.490516662597656,25.0,12.752172470092772,-0.0,57.02485656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.27667236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211580753326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999997928738594,-0.0999920740723609,0.0,0.0,0.0,0.0,3.729220151901245,0.0,0.0,0.0,0.2653856873512268,4.0,0.0,1.0
301020,293.160400390625,297.1499938964844,293.1499938964844,0.0701682940125465,-1826.421875,304.1515808105469,0.6585492491722107,0.0822375118732452,0.0748225226998329,293.1842956542969,297.1499938964844,293.1499938964844,0.1083468794822692,-2671.42333984375,304.1550598144531,0.7362692952156067,0.1144716963171958,0.1094206869602203,293.16973876953125,297.1499938964844,293.1499938964844,0.115682877600193,-2077.090576171875,304.1531677246094,0.7482540607452393,0.1206586211919784,0.0850849002599716,293.173583984375,297.1499938964844,293.1499938964844,0.1329497247934341,-3134.561279296875,304.1539001464844,0.7755027413368225,0.1345945298671722,0.1283979564905166,293.2461242675781,297.1499938964844,293.1499938964844,0.003902148688212,-1859.3861083984373,290.717529296875,0.5517842173576355,0.050000000745058,0.2287766188383102,284.0002746582031,291.1499938964844,271.8294982910156,271.2709655761719,284.02587890625,293.2462158203125,284.00177001953125,1.0,0.1770566701889038,0.9890264868736268,0.9890264868736268,1.0,1.0,-0.7518426179885864,0.3239331543445587,0.4279094636440277,0.1240923553705215,0.0,0.0,1.0,25.48303985595703,25.0,12.790513038635254,-0.0,56.71991729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211953282356,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998077750206,-0.0999920889735221,0.0,0.0,0.0,0.0,3.7292206287384033,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
301080,293.160400390625,297.1499938964844,293.1499938964844,0.0701682940125465,-1826.421875,304.1515808105469,0.6585492491722107,0.0822375118732452,0.0748225226998329,293.1842956542969,297.1499938964844,293.1499938964844,0.1083468794822692,-2671.42333984375,304.1550598144531,0.7362692952156067,0.1144716963171958,0.1094206869602203,293.16973876953125,297.1499938964844,293.1499938964844,0.115682877600193,-2077.090576171875,304.1531677246094,0.7482540607452393,0.1206586211919784,0.0850849002599716,293.173583984375,297.1499938964844,293.1499938964844,0.1329497247934341,-3134.561279296875,304.1539001464844,0.7755027413368225,0.1345945298671722,0.1283979564905166,293.2461242675781,297.1499938964844,293.1499938964844,0.003902148688212,-1859.3861083984373,290.717529296875,0.5517842173576355,0.050000000745058,0.2287766188383102,284.0002746582031,291.1499938964844,271.8294982910156,271.2709655761719,284.02587890625,293.2462158203125,284.00177001953125,1.0,0.1770566701889038,0.9890264868736268,0.9890264868736268,1.0,1.0,-0.7518426179885864,0.3239331543445587,0.4279094636440277,0.1240923553705215,0.0,0.0,1.0,25.48303985595703,25.0,12.790513038635254,-0.0,56.71991729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029211953282356,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998077750206,-0.0999920889735221,0.0,0.0,0.0,0.0,3.7292206287384033,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
301140,293.16015625,297.1499938964844,293.1499938964844,0.0698666200041771,-1820.9114990234373,304.15155029296875,0.6579077839851379,0.0820242911577224,0.0746306329965591,293.18377685546875,297.1499938964844,293.1499938964844,0.1073812842369079,-2652.660400390625,304.15496826171875,0.7347031235694885,0.1137127354741096,0.1087017059326171,293.1695251464844,297.1499938964844,293.1499938964844,0.1150671616196632,-2068.3603515625,304.15313720703125,0.7472901940345764,0.120201975107193,0.0847657397389411,293.17333984375,297.1499938964844,293.1499938964844,0.1321940720081329,-3120.558349609375,304.15386962890625,0.7743703126907349,0.1340498477220535,0.1278824508190155,293.2452392578125,297.1499938964844,293.1499938964844,0.003872494213283,-1845.348876953125,290.67578125,0.551719605922699,0.050000000745058,0.2287788689136505,284.0094299316406,291.1499938964844,271.8506774902344,271.2908935546875,284.0350646972656,293.2453308105469,284.01092529296875,1.0,0.1768248379230499,0.9891537427902222,0.9891537427902222,1.0,1.0,-0.7497504353523254,0.3230122029781341,0.4267382025718689,0.1236893162131309,0.0,0.0,1.0,25.47616195678711,25.0,12.776572227478027,-0.0,56.41969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212325811386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998226761818,-0.0999921038746833,0.0,0.0,0.0,0.0,3.7292213439941406,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
301200,293.16015625,297.1499938964844,293.1499938964844,0.0698666200041771,-1820.9114990234373,304.15155029296875,0.6579077839851379,0.0820242911577224,0.0746306329965591,293.18377685546875,297.1499938964844,293.1499938964844,0.1073812842369079,-2652.660400390625,304.15496826171875,0.7347031235694885,0.1137127354741096,0.1087017059326171,293.1695251464844,297.1499938964844,293.1499938964844,0.1150671616196632,-2068.3603515625,304.15313720703125,0.7472901940345764,0.120201975107193,0.0847657397389411,293.17333984375,297.1499938964844,293.1499938964844,0.1321940720081329,-3120.558349609375,304.15386962890625,0.7743703126907349,0.1340498477220535,0.1278824508190155,293.2452392578125,297.1499938964844,293.1499938964844,0.003872494213283,-1845.348876953125,290.67578125,0.551719605922699,0.050000000745058,0.2287788689136505,284.0094299316406,291.1499938964844,271.8506774902344,271.2908935546875,284.0350646972656,293.2453308105469,284.01092529296875,1.0,0.1768248379230499,0.9891537427902222,0.9891537427902222,1.0,1.0,-0.7497504353523254,0.3230122029781341,0.4267382025718689,0.1236893162131309,0.0,0.0,1.0,25.47616195678711,25.0,12.776572227478027,-0.0,56.41969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212325811386,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998226761818,-0.0999921038746833,0.0,0.0,0.0,0.0,3.7292213439941406,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
301260,293.1599426269531,297.1499938964844,293.1499938964844,0.0695687904953956,-1815.4781494140625,304.15155029296875,0.657272219657898,0.081814058125019,0.0744415372610092,293.1832580566406,297.1499938964844,293.1499938964844,0.1064265370368957,-2634.066650390625,304.1549072265625,0.7331430912017822,0.1129598617553711,0.1079886779189109,293.1693115234375,297.1499938964844,293.1499938964844,0.1144565716385841,-2059.691162109375,304.1531066894531,0.7463293671607971,0.1197480708360672,0.0844485759735107,293.173095703125,297.1499938964844,293.1499938964844,0.1314453333616256,-3106.66357421875,304.1538391113281,0.7732412219047546,0.1335088610649109,0.1273705810308456,293.2444152832031,297.1499938964844,293.1499938964844,0.0038425929378718,-1831.1842041015625,290.63446044921875,0.5516522526741028,0.050000000745058,0.2287812232971191,284.0185241699219,291.1499938964844,271.8717041015625,271.3104553222656,284.0440673828125,293.2444763183594,284.02001953125,1.0,0.1765961050987243,0.9892875552177428,0.9892875552177428,1.0,1.0,-0.7476757168769836,0.322103202342987,0.4255725145339966,0.1232808008790016,0.0,0.0,1.0,25.46983528137207,25.0,12.706863403320312,-0.0,56.123756408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921262383461,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998375773429,-0.0999921187758445,0.0,0.0,0.0,0.0,3.729221820831299,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
301320,293.1599426269531,297.1499938964844,293.1499938964844,0.0695687904953956,-1815.4781494140625,304.15155029296875,0.657272219657898,0.081814058125019,0.0744415372610092,293.1832580566406,297.1499938964844,293.1499938964844,0.1064265370368957,-2634.066650390625,304.1549072265625,0.7331430912017822,0.1129598617553711,0.1079886779189109,293.1693115234375,297.1499938964844,293.1499938964844,0.1144565716385841,-2059.691162109375,304.1531066894531,0.7463293671607971,0.1197480708360672,0.0844485759735107,293.173095703125,297.1499938964844,293.1499938964844,0.1314453333616256,-3106.66357421875,304.1538391113281,0.7732412219047546,0.1335088610649109,0.1273705810308456,293.2444152832031,297.1499938964844,293.1499938964844,0.0038425929378718,-1831.1842041015625,290.63446044921875,0.5516522526741028,0.050000000745058,0.2287812232971191,284.0185241699219,291.1499938964844,271.8717041015625,271.3104553222656,284.0440673828125,293.2444763183594,284.02001953125,1.0,0.1765961050987243,0.9892875552177428,0.9892875552177428,1.0,1.0,-0.7476757168769836,0.322103202342987,0.4255725145339966,0.1232808008790016,0.0,0.0,1.0,25.46983528137207,25.0,12.706863403320312,-0.0,56.123756408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.279052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921262383461,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998375773429,-0.0999921187758445,0.0,0.0,0.0,0.0,3.729221820831299,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
301380,293.15972900390625,297.1499938964844,293.1499938964844,0.0692743584513664,-1810.11376953125,304.1515197753906,0.6566411256790161,0.081606313586235,0.0742547735571861,293.18280029296875,297.1499938964844,293.1499938964844,0.1054813861846923,-2615.621337890625,304.15484619140625,0.7315860986709595,0.112212061882019,0.1072806492447853,293.16912841796875,297.1499938964844,293.1499938964844,0.1138506457209587,-2051.07763671875,304.153076171875,0.7453703880310059,0.119296409189701,0.0841330662369728,293.1728515625,297.1499938964844,293.1499938964844,0.130702942609787,-3092.8681640625,304.1537780761719,0.7721143960952759,0.1329710185527801,0.1268617957830429,293.2435607910156,297.1499938964844,293.1499938964844,0.0038138509262353,-1817.5380859375,290.593505859375,0.551581859588623,0.050000000745058,0.2287836819887161,284.0275573730469,291.1499938964844,271.8926086425781,271.3296203613281,284.0528564453125,293.24365234375,284.0290222167969,1.0,0.176370084285736,0.9894213676452636,0.9894213676452636,1.0,1.0,-0.7456154227256775,0.3212053477764129,0.4244100749492645,0.1228644996881485,0.0,0.0,1.0,25.46403694152832,25.0,12.583575248718262,-0.0,55.83162689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2798767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212921857833,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998450279235,-0.0999921262264251,0.0,0.0,0.0,0.0,3.729222297668457,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
301440,293.15972900390625,297.1499938964844,293.1499938964844,0.0692743584513664,-1810.11376953125,304.1515197753906,0.6566411256790161,0.081606313586235,0.0742547735571861,293.18280029296875,297.1499938964844,293.1499938964844,0.1054813861846923,-2615.621337890625,304.15484619140625,0.7315860986709595,0.112212061882019,0.1072806492447853,293.16912841796875,297.1499938964844,293.1499938964844,0.1138506457209587,-2051.07763671875,304.153076171875,0.7453703880310059,0.119296409189701,0.0841330662369728,293.1728515625,297.1499938964844,293.1499938964844,0.130702942609787,-3092.8681640625,304.1537780761719,0.7721143960952759,0.1329710185527801,0.1268617957830429,293.2435607910156,297.1499938964844,293.1499938964844,0.0038138509262353,-1817.5380859375,290.593505859375,0.551581859588623,0.050000000745058,0.2287836819887161,284.0275573730469,291.1499938964844,271.8926086425781,271.3296203613281,284.0528564453125,293.24365234375,284.0290222167969,1.0,0.176370084285736,0.9894213676452636,0.9894213676452636,1.0,1.0,-0.7456154227256775,0.3212053477764129,0.4244100749492645,0.1228644996881485,0.0,0.0,1.0,25.46403694152832,25.0,12.583575248718262,-0.0,55.83162689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2798767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029212921857833,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998450279235,-0.0999921262264251,0.0,0.0,0.0,0.0,3.729222297668457,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
301500,293.1596069335937,297.1499938964844,293.1499938964844,0.0691283345222473,-1807.4560546875,304.1515197753906,0.656326949596405,0.0815032497048378,0.0741621702909469,293.1825866699219,297.1499938964844,293.1499938964844,0.1050122380256652,-2606.450927734375,304.1548156738281,0.7308079600334167,0.1118398457765579,0.1069283038377761,293.1690368652344,297.1499938964844,293.1499938964844,0.1135493889451026,-2046.791259765625,304.153076171875,0.744891345500946,0.1190713196992874,0.0839758515357971,293.1727600097656,297.1499938964844,293.1499938964844,0.1303340792655944,-3086.0068359375,304.1537780761719,0.7715515494346619,0.1327031552791595,0.1266084462404251,293.2431335449219,297.1499938964844,293.1499938964844,0.0037996207829564,-1810.7762451171875,290.5731811523437,0.5515455603599548,0.050000000745058,0.2287849485874176,284.0320129394531,291.1499938964844,271.9029846191406,271.3390197753906,284.0571594238281,293.24322509765625,284.0334777832031,1.0,0.1762580275535583,0.9894882440567015,0.9894882440567015,1.0,1.0,-0.744590163230896,0.3207607567310333,0.4238294064998626,0.1226524040102958,0.0,0.0,1.0,25.461326599121094,25.0,12.49991512298584,-0.0,55.68689727783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213070869445,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998524785041,-0.0999921336770057,0.0,0.0,0.0,0.0,3.729222297668457,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
301560,293.1595153808594,297.1499938964844,293.1499938964844,0.0689830556511879,-1804.8140869140625,304.1514892578125,0.6560133695602417,0.0814006924629211,0.0740700364112854,293.182373046875,297.1499938964844,293.1499938964844,0.1045452877879142,-2597.313720703125,304.15478515625,0.7300295829772949,0.1114686504006385,0.106576956808567,293.1689758300781,297.1499938964844,293.1499938964844,0.1132492423057556,-2042.51806640625,304.153076171875,0.7444124221801758,0.1188466474413871,0.0838189572095871,293.1726379394531,297.1499938964844,293.1499938964844,0.1299667358398437,-3079.169189453125,304.1537475585937,0.770988941192627,0.132435917854309,0.1263557225465774,293.24273681640625,297.1499938964844,293.1499938964844,0.0037852963432669,-1803.969482421875,290.55291748046875,0.551508367061615,0.050000000745058,0.2287862449884414,284.0364685058594,291.1499938964844,271.9132995605469,271.34832763671875,284.0614013671875,293.2428283691406,284.03790283203125,1.0,0.1761465668678283,0.9895578622817992,0.9895578622817992,1.0,1.0,-0.7435678839683533,0.3203192055225372,0.4232486486434936,0.1224370822310447,0.0,0.0,1.0,25.458738327026367,25.0,12.40050220489502,-0.0,55.54299545288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2806701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213219881057,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998599290847,-0.0999921411275863,0.0,0.0,0.0,0.0,3.729222536087036,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
301620,293.1593322753906,297.1499938964844,293.1499938964844,0.0686949864029884,-1799.581298828125,304.1514892578125,0.6553881764411926,0.0811970829963684,0.0738871917128562,293.1819763183594,297.1499938964844,293.1499938964844,0.1036183014512062,-2579.1455078125,304.1547546386719,0.7284712195396423,0.110729306936264,0.1058773025870323,293.1688232421875,297.1499938964844,293.1499938964844,0.1126525029540062,-2034.0150146484373,304.1530456542969,0.7434544563293457,0.1183985322713851,0.0835060849785804,293.1724548339844,297.1499938964844,293.1499938964844,0.1292369365692138,-3065.5712890625,304.1537170410156,0.7698640823364258,0.1319033205509185,0.1258521527051925,293.2419128417969,297.1499938964844,293.1499938964844,0.0037561173085123,-1790.1090087890625,290.5126647949219,0.5514312982559204,0.050000000745058,0.2287889420986175,284.045166015625,291.1499938964844,271.93377685546875,271.3665771484375,284.0696716308594,293.24200439453125,284.0466003417969,1.0,0.1759255081415176,0.9896970987319946,0.9896970987319946,1.0,1.0,-0.7415323257446289,0.319445937871933,0.4220863878726959,0.1219950914382934,0.0,0.0,1.0,25.453956604003903,25.0,12.154351234436035,-0.0,55.25774765014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213517904281,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998673796653,-0.0999921485781669,0.0,0.0,0.0,0.0,3.7292230129241934,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
301680,293.1593322753906,297.1499938964844,293.1499938964844,0.0686949864029884,-1799.581298828125,304.1514892578125,0.6553881764411926,0.0811970829963684,0.0738871917128562,293.1819763183594,297.1499938964844,293.1499938964844,0.1036183014512062,-2579.1455078125,304.1547546386719,0.7284712195396423,0.110729306936264,0.1058773025870323,293.1688232421875,297.1499938964844,293.1499938964844,0.1126525029540062,-2034.0150146484373,304.1530456542969,0.7434544563293457,0.1183985322713851,0.0835060849785804,293.1724548339844,297.1499938964844,293.1499938964844,0.1292369365692138,-3065.5712890625,304.1537170410156,0.7698640823364258,0.1319033205509185,0.1258521527051925,293.2419128417969,297.1499938964844,293.1499938964844,0.0037561173085123,-1790.1090087890625,290.5126647949219,0.5514312982559204,0.050000000745058,0.2287889420986175,284.045166015625,291.1499938964844,271.93377685546875,271.3665771484375,284.0696716308594,293.24200439453125,284.0466003417969,1.0,0.1759255081415176,0.9896970987319946,0.9896970987319946,1.0,1.0,-0.7415323257446289,0.319445937871933,0.4220863878726959,0.1219950914382934,0.0,0.0,1.0,25.453956604003903,25.0,12.154351234436035,-0.0,55.25774765014648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2814636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213517904281,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998673796653,-0.0999921485781669,0.0,0.0,0.0,0.0,3.7292230129241934,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
301740,293.1591796875,297.1499938964844,293.1499938964844,0.068409614264965,-1794.40625,304.1514587402344,0.6547642946243286,0.0809949710965156,0.0737057998776435,293.181640625,297.1499938964844,293.1499938964844,0.1026989370584487,-2561.091796875,304.1546936035156,0.72690749168396,0.1099930107593536,0.1051807031035423,293.1686706542969,297.1499938964844,293.1499938964844,0.1120597943663597,-2025.5606689453125,304.15301513671875,0.7424956560134888,0.1179515793919563,0.083194114267826,293.1722717285156,297.1499938964844,293.1499938964844,0.1285126805305481,-3052.0615234375,304.1536865234375,0.7687388062477112,0.1313726156949997,0.1253504902124405,293.2411193847656,297.1499938964844,293.1499938964844,0.003728431649506,-1776.931640625,290.4726867675781,0.5513506531715393,0.050000000745058,0.2287917584180832,284.0536804199219,291.1499938964844,271.9540100097656,271.3843078613281,284.0776062011719,293.2411804199219,284.0550842285156,1.0,0.175706461071968,0.9898362755775452,0.9898362755775452,1.0,1.0,-0.7395053505897522,0.318583995103836,0.4209213554859161,0.1215377449989318,0.0,0.0,1.0,25.44965171813965,25.0,11.85695457458496,-0.0,54.975372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213741421699,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998748302459,-0.0999921560287475,0.0,0.0,0.0,0.0,3.729223251342773,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
301800,293.1591796875,297.1499938964844,293.1499938964844,0.068409614264965,-1794.40625,304.1514587402344,0.6547642946243286,0.0809949710965156,0.0737057998776435,293.181640625,297.1499938964844,293.1499938964844,0.1026989370584487,-2561.091796875,304.1546936035156,0.72690749168396,0.1099930107593536,0.1051807031035423,293.1686706542969,297.1499938964844,293.1499938964844,0.1120597943663597,-2025.5606689453125,304.15301513671875,0.7424956560134888,0.1179515793919563,0.083194114267826,293.1722717285156,297.1499938964844,293.1499938964844,0.1285126805305481,-3052.0615234375,304.1536865234375,0.7687388062477112,0.1313726156949997,0.1253504902124405,293.2411193847656,297.1499938964844,293.1499938964844,0.003728431649506,-1776.931640625,290.4726867675781,0.5513506531715393,0.050000000745058,0.2287917584180832,284.0536804199219,291.1499938964844,271.9540100097656,271.3843078613281,284.0776062011719,293.2411804199219,284.0550842285156,1.0,0.175706461071968,0.9898362755775452,0.9898362755775452,1.0,1.0,-0.7395053505897522,0.318583995103836,0.4209213554859161,0.1215377449989318,0.0,0.0,1.0,25.44965171813965,25.0,11.85695457458496,-0.0,54.975372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2822570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213741421699,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998748302459,-0.0999921560287475,0.0,0.0,0.0,0.0,3.729223251342773,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
301860,293.1590270996094,297.1499938964844,293.1499938964844,0.0681265965104103,-1789.282958984375,304.1514587402344,0.6541407704353333,0.0807939767837524,0.0735255107283592,293.1813049316406,297.1499938964844,293.1499938964844,0.1017866507172584,-2543.140869140625,304.1546630859375,0.725335419178009,0.1092590615153312,0.1044864952564239,293.1685485839844,297.1499938964844,293.1499938964844,0.11147091537714,-2017.1519775390625,304.1529846191406,0.7415351271629333,0.1175054386258125,0.0828827768564224,293.1720886230469,297.1499938964844,293.1499938964844,0.1277937293052673,-3038.63427734375,304.1536560058594,0.7676123976707458,0.130843386054039,0.1248503252863884,293.24029541015625,297.1499938964844,293.1499938964844,0.0037008910439908,-1763.820068359375,290.4329833984375,0.5512664914131165,0.050000000745058,0.2287946939468383,284.0619506835937,291.1499938964844,271.9739074707031,271.4014587402344,284.08514404296875,293.2403869628906,284.06329345703125,1.0,0.1754891574382782,0.9899778962135316,0.9899778962135316,1.0,1.0,-0.7374853491783142,0.3177341222763061,0.419751226902008,0.1210614591836929,0.0,0.0,1.0,25.445762634277344,25.0,11.49550724029541,-0.0,54.69552612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213964939117,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998822808265,-0.0999921634793281,0.0,0.0,0.0,0.0,3.729223728179932,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
301920,293.1590270996094,297.1499938964844,293.1499938964844,0.0681265965104103,-1789.282958984375,304.1514587402344,0.6541407704353333,0.0807939767837524,0.0735255107283592,293.1813049316406,297.1499938964844,293.1499938964844,0.1017866507172584,-2543.140869140625,304.1546630859375,0.725335419178009,0.1092590615153312,0.1044864952564239,293.1685485839844,297.1499938964844,293.1499938964844,0.11147091537714,-2017.1519775390625,304.1529846191406,0.7415351271629333,0.1175054386258125,0.0828827768564224,293.1720886230469,297.1499938964844,293.1499938964844,0.1277937293052673,-3038.63427734375,304.1536560058594,0.7676123976707458,0.130843386054039,0.1248503252863884,293.24029541015625,297.1499938964844,293.1499938964844,0.0037008910439908,-1763.820068359375,290.4329833984375,0.5512664914131165,0.050000000745058,0.2287946939468383,284.0619506835937,291.1499938964844,271.9739074707031,271.4014587402344,284.08514404296875,293.2403869628906,284.06329345703125,1.0,0.1754891574382782,0.9899778962135316,0.9899778962135316,1.0,1.0,-0.7374853491783142,0.3177341222763061,0.419751226902008,0.1210614591836929,0.0,0.0,1.0,25.445762634277344,25.0,11.49550724029541,-0.0,54.69552612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2830505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029213964939117,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998822808265,-0.0999921634793281,0.0,0.0,0.0,0.0,3.729223728179932,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
301980,293.15887451171875,297.1499938964844,293.1499938964844,0.0678459033370018,-1784.211669921875,304.15142822265625,0.6535165309906006,0.0805938765406608,0.073346123099327,293.1809997558594,297.1499938964844,293.1499938964844,0.1008812859654426,-2525.290771484375,304.15460205078125,0.7237519025802612,0.1085270568728447,0.1037942916154861,293.1684265136719,297.1499938964844,293.1499938964844,0.1108858883380889,-2008.7901611328125,304.1529541015625,0.740571916103363,0.1170597895979881,0.0825718790292739,293.17193603515625,297.1499938964844,293.1499938964844,0.1270801275968551,-3025.291748046875,304.15362548828125,0.7664839625358582,0.130315288901329,0.1243513748049736,293.2395324707031,297.1499938964844,293.1499938964844,0.0036733129527419,-1750.69384765625,290.3934631347656,0.5511783957481384,0.050000000745058,0.2287977635860443,284.0699462890625,291.1499938964844,271.9935302734375,271.4179992675781,284.09228515625,293.2395935058594,284.0712280273437,1.0,0.1752734929323196,0.9901195168495178,0.9901195168495178,1.0,1.0,-0.7354710698127747,0.3168966472148895,0.4185744524002075,0.1205638721585273,0.0,0.0,1.0,25.442312240600582,25.0,11.069211959838867,-0.0,54.41804885864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214188456535,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998971819877,-0.0999921783804893,0.0,0.0,0.0,0.0,3.729223966598511,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
302040,293.15887451171875,297.1499938964844,293.1499938964844,0.0678459033370018,-1784.211669921875,304.15142822265625,0.6535165309906006,0.0805938765406608,0.073346123099327,293.1809997558594,297.1499938964844,293.1499938964844,0.1008812859654426,-2525.290771484375,304.15460205078125,0.7237519025802612,0.1085270568728447,0.1037942916154861,293.1684265136719,297.1499938964844,293.1499938964844,0.1108858883380889,-2008.7901611328125,304.1529541015625,0.740571916103363,0.1170597895979881,0.0825718790292739,293.17193603515625,297.1499938964844,293.1499938964844,0.1270801275968551,-3025.291748046875,304.15362548828125,0.7664839625358582,0.130315288901329,0.1243513748049736,293.2395324707031,297.1499938964844,293.1499938964844,0.0036733129527419,-1750.69384765625,290.3934631347656,0.5511783957481384,0.050000000745058,0.2287977635860443,284.0699462890625,291.1499938964844,271.9935302734375,271.4179992675781,284.09228515625,293.2395935058594,284.0712280273437,1.0,0.1752734929323196,0.9901195168495178,0.9901195168495178,1.0,1.0,-0.7354710698127747,0.3168966472148895,0.4185744524002075,0.1205638721585273,0.0,0.0,1.0,25.442312240600582,25.0,11.069211959838867,-0.0,54.41804885864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2838439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214188456535,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998971819877,-0.0999921783804893,0.0,0.0,0.0,0.0,3.729223966598511,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
302100,293.1588134765625,297.1499938964844,293.1499938964844,0.0677064582705497,-1781.6964111328125,304.15142822265625,0.6532039642333984,0.080494113266468,0.0732567235827446,293.1808776855469,297.1499938964844,293.1499938964844,0.1004311665892601,-2516.403076171875,304.15460205078125,0.7229547500610352,0.1081616356968879,0.1034488081932067,293.1683654785156,297.1499938964844,293.1499938964844,0.1105948612093925,-2004.6275634765625,304.1529541015625,0.7400889992713928,0.1168370693922042,0.0824165269732475,293.171875,297.1499938964844,293.1499938964844,0.1267253756523132,-3018.6533203125,304.15362548828125,0.7659187316894531,0.1300515681505203,0.1241022571921348,293.2391357421875,297.1499938964844,293.1499938964844,0.0036594865377992,-1744.1158447265625,290.373779296875,0.5511327981948853,0.050000000745058,0.228799358010292,284.07379150390625,291.1499938964844,272.003173828125,271.426025390625,284.0956726074219,293.2391967773437,284.0750732421875,1.0,0.1751662492752075,0.990190327167511,0.990190327167511,1.0,1.0,-0.7344657182693481,0.3164826035499573,0.4179830849170685,0.120306447148323,0.0,0.0,1.0,25.44076156616211,25.0,10.834362983703612,-0.0,54.280155181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.28424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214262962341,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999998971819877,-0.0999921783804893,0.0,0.0,0.0,0.0,3.72922420501709,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
302160,293.15875244140625,297.1499938964844,293.1499938964844,0.0675676017999649,-1779.1942138671875,304.15142822265625,0.6528911590576172,0.0803946033120155,0.073167510330677,293.18072509765625,297.1499938964844,293.1499938964844,0.0999825000762939,-2507.5361328125,304.1545715332031,0.7221534252166748,0.1077964976429939,0.1031036153435707,293.1683044433594,297.1499938964844,293.1499938964844,0.1103047430515289,-2000.4761962890625,304.1529541015625,0.7396052479743958,0.1166144683957099,0.0822612345218658,293.1718139648437,297.1499938964844,293.1499938964844,0.1263718008995056,-3012.033447265625,304.1535949707031,0.7653526663780212,0.1297879815101623,0.123853288590908,293.2387390136719,297.1499938964844,293.1499938964844,0.0036460598930716,-1737.7237548828125,290.3541564941406,0.5510861873626709,0.050000000745058,0.2288009971380233,284.0775756835937,291.1499938964844,272.01275634765625,271.43389892578125,284.09893798828125,293.23883056640625,284.07879638671875,1.0,0.1750593483448028,0.9902654886245728,0.9902654886245728,1.0,1.0,-0.7334610819816589,0.3160714209079742,0.4173896610736847,0.1200437769293785,0.0,0.0,1.0,25.439313888549805,25.0,10.590453147888184,-0.0,54.14275741577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214411973953,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999046325683,-0.0999921858310699,0.0,0.0,0.0,0.0,3.72922420501709,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
302220,293.1586303710937,297.1499938964844,293.1499938964844,0.0672910884022712,-1774.219970703125,304.1513977050781,0.6522628664970398,0.0801951587200164,0.0729891434311866,293.1805114746094,297.1499938964844,293.1499938964844,0.0990896746516227,-2489.865966796875,304.154541015625,0.7205362319946289,0.1070668026804924,0.1024139076471328,293.1682434082031,297.1499938964844,293.1499938964844,0.1097268313169479,-1992.201171875,304.1529235839844,0.7386335730552673,0.1161683797836303,0.0819503813982009,293.17169189453125,297.1499938964844,293.1499938964844,0.1256683468818664,-2998.85302734375,304.153564453125,0.7642176747322083,0.1292610168457031,0.1233556494116783,293.23797607421875,297.1499938964844,293.1499938964844,0.0036188366357237,-1724.7745361328125,290.3150329589844,0.5509896874427795,0.050000000745058,0.2288043648004531,284.0848083496094,291.1499938964844,272.0315856933594,271.4490966796875,284.1051330566406,293.238037109375,284.08599853515625,1.0,0.1748464852571487,0.9904158115386964,0.9904158115386964,1.0,1.0,-0.7314531207084656,0.3152580559253692,0.4161950647830963,0.1194994151592254,0.0,0.0,1.0,25.43675422668457,25.0,10.065613746643066,-0.0,53.86930465698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214560985565,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999120831489,-0.0999921932816505,0.0,0.0,0.0,0.0,3.729224681854248,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
302280,293.1586303710937,297.1499938964844,293.1499938964844,0.0672910884022712,-1774.219970703125,304.1513977050781,0.6522628664970398,0.0801951587200164,0.0729891434311866,293.1805114746094,297.1499938964844,293.1499938964844,0.0990896746516227,-2489.865966796875,304.154541015625,0.7205362319946289,0.1070668026804924,0.1024139076471328,293.1682434082031,297.1499938964844,293.1499938964844,0.1097268313169479,-1992.201171875,304.1529235839844,0.7386335730552673,0.1161683797836303,0.0819503813982009,293.17169189453125,297.1499938964844,293.1499938964844,0.1256683468818664,-2998.85302734375,304.153564453125,0.7642176747322083,0.1292610168457031,0.1233556494116783,293.23797607421875,297.1499938964844,293.1499938964844,0.0036188366357237,-1724.7745361328125,290.3150329589844,0.5509896874427795,0.050000000745058,0.2288043648004531,284.0848083496094,291.1499938964844,272.0315856933594,271.4490966796875,284.1051330566406,293.238037109375,284.08599853515625,1.0,0.1748464852571487,0.9904158115386964,0.9904158115386964,1.0,1.0,-0.7314531207084656,0.3152580559253692,0.4161950647830963,0.1194994151592254,0.0,0.0,1.0,25.43675422668457,25.0,10.065613746643066,-0.0,53.86930465698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2854309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214560985565,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999120831489,-0.0999921932816505,0.0,0.0,0.0,0.0,3.729224681854248,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
302340,293.1585693359375,297.1499938964844,293.1499938964844,0.0670127794146537,-1769.22509765625,304.1513977050781,0.6516230702400208,0.0799919813871383,0.0728084370493888,293.1802978515625,297.1499938964844,293.1499938964844,0.0982016697525978,-2472.2626953125,304.1545104980469,0.7188950777053833,0.1063373833894729,0.101724624633789,293.1681823730469,297.1499938964844,293.1499938964844,0.1091484948992729,-1983.9127197265625,304.1529235839844,0.7376499176025391,0.115717813372612,0.081637255847454,293.17156982421875,297.1499938964844,293.1499938964844,0.1249690577387809,-2985.7373046875,304.1535339355469,0.7630770802497864,0.1287340074777603,0.1228580921888351,293.2371826171875,297.1499938964844,293.1499938964844,0.0035924394614994,-1712.21435546875,290.2760314941406,0.5508878827095032,0.050000000745058,0.2288079261779785,284.0916748046875,291.1499938964844,272.04998779296875,271.46356201171875,284.1108703613281,293.2372741699219,284.0928039550781,1.0,0.1746344566345214,0.9905661344528198,0.9905661344528198,1.0,1.0,-0.7294402718544006,0.314452975988388,0.4149872660636902,0.1189305111765861,0.0,0.0,1.0,25.434789657592773,25.0,9.494953155517578,-0.0,53.59697341918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214709997177,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999120831489,-0.0999921932816505,0.0,0.0,0.0,0.0,3.729224920272827,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
302400,293.1585693359375,297.1499938964844,293.1499938964844,0.0670127794146537,-1769.22509765625,304.1513977050781,0.6516230702400208,0.0799919813871383,0.0728084370493888,293.1802978515625,297.1499938964844,293.1499938964844,0.0982016697525978,-2472.2626953125,304.1545104980469,0.7188950777053833,0.1063373833894729,0.101724624633789,293.1681823730469,297.1499938964844,293.1499938964844,0.1091484948992729,-1983.9127197265625,304.1529235839844,0.7376499176025391,0.115717813372612,0.081637255847454,293.17156982421875,297.1499938964844,293.1499938964844,0.1249690577387809,-2985.7373046875,304.1535339355469,0.7630770802497864,0.1287340074777603,0.1228580921888351,293.2371826171875,297.1499938964844,293.1499938964844,0.0035924394614994,-1712.21435546875,290.2760314941406,0.5508878827095032,0.050000000745058,0.2288079261779785,284.0916748046875,291.1499938964844,272.04998779296875,271.46356201171875,284.1108703613281,293.2372741699219,284.0928039550781,1.0,0.1746344566345214,0.9905661344528198,0.9905661344528198,1.0,1.0,-0.7294402718544006,0.314452975988388,0.4149872660636902,0.1189305111765861,0.0,0.0,1.0,25.434789657592773,25.0,9.494953155517578,-0.0,53.59697341918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214709997177,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999120831489,-0.0999921932816505,0.0,0.0,0.0,0.0,3.729224920272827,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
302460,293.1534729003906,297.1499938964844,293.1499938964844,0.0677332431077957,-1782.0499267578125,304.14971923828125,0.6541708707809448,0.0808180570602417,0.0733640640974044,293.1747131347656,297.1499938964844,293.1499938964844,0.0982989966869354,-2474.37841796875,304.1528015136719,0.7200973629951477,0.1067074909806251,0.1018502339720726,293.1629333496094,297.1499938964844,293.1499938964844,0.1095465570688247,-1989.7315673828125,304.1512451171875,0.7393380999565125,0.1163273826241493,0.0819075256586074,293.1661376953125,297.1499938964844,293.1499938964844,0.1252977848052978,-2992.12890625,304.1517944335937,0.7647420763969421,0.1292952746152877,0.1231680512428283,293.2301025390625,297.1499938964844,293.1499938964844,0.0035842948127537,-1708.149658203125,290.26385498046875,0.5517842173576355,0.050000000745058,0.2287770956754684,284.0976257324219,291.1499938964844,272.06817626953125,271.477294921875,284.1123352050781,293.23077392578125,284.09844970703125,1.0,0.1744930744171142,0.9907180070877076,0.9907180070877076,1.0,1.0,-0.7309161424636841,0.3151780962944031,0.415738046169281,0.1190444976091384,0.0,0.0,1.0,25.2802791595459,25.0,7.725474834442139,-0.0,53.6027717590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214859008789,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999195337295,-0.0999922007322311,0.0,0.0,0.0,0.0,3.7292251586914062,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
302520,293.1534729003906,297.1499938964844,293.1499938964844,0.0677332431077957,-1782.0499267578125,304.14971923828125,0.6541708707809448,0.0808180570602417,0.0733640640974044,293.1747131347656,297.1499938964844,293.1499938964844,0.0982989966869354,-2474.37841796875,304.1528015136719,0.7200973629951477,0.1067074909806251,0.1018502339720726,293.1629333496094,297.1499938964844,293.1499938964844,0.1095465570688247,-1989.7315673828125,304.1512451171875,0.7393380999565125,0.1163273826241493,0.0819075256586074,293.1661376953125,297.1499938964844,293.1499938964844,0.1252977848052978,-2992.12890625,304.1517944335937,0.7647420763969421,0.1292952746152877,0.1231680512428283,293.2301025390625,297.1499938964844,293.1499938964844,0.0035842948127537,-1708.149658203125,290.26385498046875,0.5517842173576355,0.050000000745058,0.2287770956754684,284.0976257324219,291.1499938964844,272.06817626953125,271.477294921875,284.1123352050781,293.23077392578125,284.09844970703125,1.0,0.1744930744171142,0.9907180070877076,0.9907180070877076,1.0,1.0,-0.7309161424636841,0.3151780962944031,0.415738046169281,0.1190444976091384,0.0,0.0,1.0,25.2802791595459,25.0,7.725474834442139,-0.0,53.6027717590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2870483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029214859008789,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999195337295,-0.0999922007322311,0.0,0.0,0.0,0.0,3.7292251586914062,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
302580,293.1517333984375,297.1499938964844,293.1499938964844,0.0681633129715919,-1789.65625,304.14910888671875,0.6556491851806641,0.0810872465372085,0.0736956372857093,293.1722412109375,297.1499938964844,293.1499938964844,0.0982351079583168,-2473.163818359375,304.1520080566406,0.7205409407615662,0.1065873205661773,0.1018269434571266,293.1608581542969,297.1499938964844,293.1499938964844,0.1097373664379119,-1992.475830078125,304.1505432128906,0.7402191758155823,0.1164239048957824,0.0820416584610939,293.163818359375,297.1499938964844,293.1499938964844,0.1254532635211944,-2995.10302734375,304.1509704589844,0.7656184434890747,0.1293646842241287,0.1233230382204055,293.22467041015625,297.1499938964844,293.1499938964844,0.0035716879647225,-1702.0804443359375,290.2474975585937,0.5522685647010803,0.050000000745058,0.228760540485382,284.10223388671875,291.1499938964844,272.0863037109375,271.49041748046875,284.11480712890625,293.2251892089844,284.1029663085937,1.0,0.1744012981653213,0.9908698797225952,0.9908698797225952,1.0,1.0,-0.7316136956214905,0.315553605556488,0.41606006026268,0.1190254986286163,0.0,0.0,1.0,25.19554710388184,25.0,6.400895595550537,-0.0,53.59080505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215008020401,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999269843101,-0.0999922081828117,0.0,0.0,0.0,0.0,3.7292251586914062,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
302640,293.1517333984375,297.1499938964844,293.1499938964844,0.0681633129715919,-1789.65625,304.14910888671875,0.6556491851806641,0.0810872465372085,0.0736956372857093,293.1722412109375,297.1499938964844,293.1499938964844,0.0982351079583168,-2473.163818359375,304.1520080566406,0.7205409407615662,0.1065873205661773,0.1018269434571266,293.1608581542969,297.1499938964844,293.1499938964844,0.1097373664379119,-1992.475830078125,304.1505432128906,0.7402191758155823,0.1164239048957824,0.0820416584610939,293.163818359375,297.1499938964844,293.1499938964844,0.1254532635211944,-2995.10302734375,304.1509704589844,0.7656184434890747,0.1293646842241287,0.1233230382204055,293.22467041015625,297.1499938964844,293.1499938964844,0.0035716879647225,-1702.0804443359375,290.2474975585937,0.5522685647010803,0.050000000745058,0.228760540485382,284.10223388671875,291.1499938964844,272.0863037109375,271.49041748046875,284.11480712890625,293.2251892089844,284.1029663085937,1.0,0.1744012981653213,0.9908698797225952,0.9908698797225952,1.0,1.0,-0.7316136956214905,0.315553605556488,0.41606006026268,0.1190254986286163,0.0,0.0,1.0,25.19554710388184,25.0,6.400895595550537,-0.0,53.59080505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215008020401,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999269843101,-0.0999922081828117,0.0,0.0,0.0,0.0,3.7292251586914062,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
302700,293.1513671875,297.1499938964844,293.1499938964844,0.0682386755943298,-1790.9619140625,304.1491394042969,0.6558995842933655,0.0811335816979408,0.0737570598721504,293.171630859375,297.1499938964844,293.1499938964844,0.0980690792202949,-2469.863525390625,304.1519470214844,0.7203295826911926,0.1064282953739166,0.1017020493745803,293.160400390625,297.1499938964844,293.1499938964844,0.1096999123692512,-1991.9248046875,304.1505126953125,0.7402482032775879,0.1163794994354248,0.0820277258753776,293.1632385253906,297.1499938964844,293.1499938964844,0.1253931075334549,-2993.962646484375,304.1509094238281,0.7656244039535522,0.1293031573295593,0.1232894510030746,293.22247314453125,297.1499938964844,293.1499938964844,0.0035648890770971,-1698.823486328125,290.2381591796875,0.552334189414978,0.050000000745058,0.2287583202123642,284.1043701171875,291.1499938964844,272.0953674316406,271.4967346191406,284.116455078125,293.2229309082031,284.1050720214844,1.0,0.1743591576814651,0.9909458160400392,0.9909458160400392,1.0,1.0,-0.7314779162406921,0.31552854180336,0.4159493744373321,0.1189218237996101,0.0,0.0,1.0,25.181114196777344,25.0,6.051234245300293,-0.0,53.55465698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2882385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215082526207,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999269843101,-0.0999922081828117,0.0,0.0,0.0,0.0,3.729225397109986,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
