time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302760,293.1512145996094,297.1499938964844,293.1499938964844,0.0682682022452354,-1791.4488525390625,304.14923095703125,0.6559855937957764,0.0811499282717704,0.0737843811511993,293.1712341308594,297.1499938964844,293.1499938964844,0.0978491306304931,-2465.482177734375,304.1520080566406,0.719953179359436,0.1062299311161041,0.1015319228172302,293.1601257324219,297.1499938964844,293.1499938964844,0.1096126437187194,-1990.6556396484373,304.15057373046875,0.7401280999183655,0.1162998899817466,0.0819836929440498,293.1628723144531,297.1499938964844,293.1499938964844,0.1252785325050354,-2991.7900390625,304.15093994140625,0.7654694318771362,0.1292040795087814,0.1232124716043472,293.2205810546875,297.1499938964844,293.1499938964844,0.003557788208127,-1695.4281005859375,290.2281799316406,0.5523379445075989,0.050000000745058,0.2287581861019134,284.1064758300781,291.1499938964844,272.1044311523437,271.5028991699219,284.11834716796875,293.220947265625,284.107177734375,1.0,0.1743169426918029,0.9910064935684204,0.9910064935684204,1.0,1.0,-0.7311611771583557,0.3154232800006866,0.415737897157669,0.1187839359045028,0.0,0.0,1.0,25.176345825195312,25.0,5.858687400817871,-0.0,53.50632858276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.28863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215157032013,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.729225397109986,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
302820,293.1511535644531,297.1499938964844,293.1499938964844,0.068250261247158,-1791.050048828125,304.1495361328125,0.6558910608291626,0.0811290517449379,0.0737822949886322,293.1708984375,297.1499938964844,293.1499938964844,0.0973145365715026,-2454.82421875,304.1522216796875,0.7189207077026367,0.1057630628347396,0.1011129021644592,293.15997314453125,297.1499938964844,293.1499938964844,0.1093495264649391,-1986.8441162109373,304.1508178710937,0.7396393418312073,0.1160758361220359,0.0818427577614784,293.16259765625,297.1499938964844,293.1499938964844,0.1249541416764259,-2985.64501953125,304.1511535644531,0.7648946046829224,0.1289392858743667,0.1229836046695709,293.2174377441406,297.1499938964844,293.1499938964844,0.0035428798291832,-1688.3072509765625,290.2068786621094,0.5522497296333313,0.050000000745058,0.228761225938797,284.11065673828125,291.1499938964844,272.1224975585937,271.51483154296875,284.12261962890625,293.2177429199219,284.1113586425781,1.0,0.1742287427186966,0.9911277890205384,0.9911277890205384,1.0,1.0,-0.7302157282829285,0.3150730729103088,0.4151426553726196,0.1184538528323173,0.0,0.0,1.0,25.181575775146484,25.0,5.785659790039063,-0.0,53.38640975952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215306043624,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.729225635528565,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
302880,293.1511535644531,297.1499938964844,293.1499938964844,0.068250261247158,-1791.050048828125,304.1495361328125,0.6558910608291626,0.0811290517449379,0.0737822949886322,293.1708984375,297.1499938964844,293.1499938964844,0.0973145365715026,-2454.82421875,304.1522216796875,0.7189207077026367,0.1057630628347396,0.1011129021644592,293.15997314453125,297.1499938964844,293.1499938964844,0.1093495264649391,-1986.8441162109373,304.1508178710937,0.7396393418312073,0.1160758361220359,0.0818427577614784,293.16259765625,297.1499938964844,293.1499938964844,0.1249541416764259,-2985.64501953125,304.1511535644531,0.7648946046829224,0.1289392858743667,0.1229836046695709,293.2174377441406,297.1499938964844,293.1499938964844,0.0035428798291832,-1688.3072509765625,290.2068786621094,0.5522497296333313,0.050000000745058,0.228761225938797,284.11065673828125,291.1499938964844,272.1224975585937,271.51483154296875,284.12261962890625,293.2177429199219,284.1113586425781,1.0,0.1742287427186966,0.9911277890205384,0.9911277890205384,1.0,1.0,-0.7302157282829285,0.3150730729103088,0.4151426553726196,0.1184538528323173,0.0,0.0,1.0,25.181575775146484,25.0,5.785659790039063,-0.0,53.38640975952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215306043624,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999344348907,-0.0999922156333923,0.0,0.0,0.0,0.0,3.729225635528565,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
302940,293.1513671875,297.1499938964844,293.1499938964844,0.0681640356779098,-1789.4368896484375,304.1498107910156,0.6555799245834351,0.0810588374733924,0.0737305954098701,293.1708679199219,297.1499938964844,293.1499938964844,0.096700519323349,-2442.57568359375,304.1524963378906,0.7176608443260193,0.105236604809761,0.1006286218762397,293.1601257324219,297.1499938964844,293.1499938964844,0.1090066581964492,-1981.888916015625,304.151123046875,0.7389487028121948,0.1157919466495513,0.0816549956798553,293.16259765625,297.1499938964844,293.1499938964844,0.1245492100715637,-2977.982421875,304.1514587402344,0.7641142010688782,0.1286175996065139,0.122692622244358,293.2149963378906,297.1499938964844,293.1499938964844,0.0035272350069135,-1680.835205078125,290.18426513671875,0.5520939826965332,0.050000000745058,0.2287665605545044,284.11492919921875,291.1499938964844,272.1405334472656,271.52618408203125,284.1274719238281,293.2152404785156,284.1156921386719,1.0,0.1741327345371246,0.9912490248680116,0.9912490248680116,1.0,1.0,-0.7290043830871582,0.3146016299724579,0.4144027233123779,0.1180828958749771,0.0,0.0,1.0,25.196971893310547,25.0,5.9829206466674805,-0.0,53.24384689331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.29022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921538054943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999418854713,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
303000,293.1513671875,297.1499938964844,293.1499938964844,0.0681640356779098,-1789.4368896484375,304.1498107910156,0.6555799245834351,0.0810588374733924,0.0737305954098701,293.1708679199219,297.1499938964844,293.1499938964844,0.096700519323349,-2442.57568359375,304.1524963378906,0.7176608443260193,0.105236604809761,0.1006286218762397,293.1601257324219,297.1499938964844,293.1499938964844,0.1090066581964492,-1981.888916015625,304.151123046875,0.7389487028121948,0.1157919466495513,0.0816549956798553,293.16259765625,297.1499938964844,293.1499938964844,0.1245492100715637,-2977.982421875,304.1514587402344,0.7641142010688782,0.1286175996065139,0.122692622244358,293.2149963378906,297.1499938964844,293.1499938964844,0.0035272350069135,-1680.835205078125,290.18426513671875,0.5520939826965332,0.050000000745058,0.2287665605545044,284.11492919921875,291.1499938964844,272.1405334472656,271.52618408203125,284.1274719238281,293.2152404785156,284.1156921386719,1.0,0.1741327345371246,0.9912490248680116,0.9912490248680116,1.0,1.0,-0.7290043830871582,0.3146016299724579,0.4144027233123779,0.1180828958749771,0.0,0.0,1.0,25.196971893310547,25.0,5.9829206466674805,-0.0,53.24384689331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.29022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921538054943,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999418854713,-0.0999922230839729,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
303060,293.1517333984375,297.1499938964844,293.1499938964844,0.0680279657244682,-1786.9403076171875,304.1501159667969,0.6551318168640137,0.0809519290924072,0.0736434087157249,293.1710510253906,297.1499938964844,293.1499938964844,0.0960358530282974,-2429.3115234375,304.1527709960937,0.7162607908248901,0.1046716496348381,0.1001035347580909,293.1604919433594,297.1499938964844,293.1499938964844,0.1086058318614959,-1976.103271484375,304.1513977050781,0.7381328344345093,0.1154638826847076,0.0814339146018028,293.1628112792969,297.1499938964844,293.1499938964844,0.1240916177630424,-2969.330078125,304.1517333984375,0.7632178664207458,0.1282584816217422,0.1223622262477874,293.2131042480469,297.1499938964844,293.1499938964844,0.0035110644530504,-1673.104248046875,290.16082763671875,0.5519074201583862,0.050000000745058,0.2287729531526565,284.1194763183594,291.1499938964844,272.1584777832031,271.5370483398437,284.1328125,293.2132873535156,284.1202392578125,1.0,0.1740267872810363,0.9913907051086426,0.9913907051086426,1.0,1.0,-0.7276154160499573,0.3140477836132049,0.4135676026344299,0.1176893040537834,0.0,0.0,1.0,25.216672897338867,25.0,6.326072692871094,-0.0,53.083290100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215529561042,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922305345535,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
303120,293.1517333984375,297.1499938964844,293.1499938964844,0.0680279657244682,-1786.9403076171875,304.1501159667969,0.6551318168640137,0.0809519290924072,0.0736434087157249,293.1710510253906,297.1499938964844,293.1499938964844,0.0960358530282974,-2429.3115234375,304.1527709960937,0.7162607908248901,0.1046716496348381,0.1001035347580909,293.1604919433594,297.1499938964844,293.1499938964844,0.1086058318614959,-1976.103271484375,304.1513977050781,0.7381328344345093,0.1154638826847076,0.0814339146018028,293.1628112792969,297.1499938964844,293.1499938964844,0.1240916177630424,-2969.330078125,304.1517333984375,0.7632178664207458,0.1282584816217422,0.1223622262477874,293.2131042480469,297.1499938964844,293.1499938964844,0.0035110644530504,-1673.104248046875,290.16082763671875,0.5519074201583862,0.050000000745058,0.2287729531526565,284.1194763183594,291.1499938964844,272.1584777832031,271.5370483398437,284.1328125,293.2132873535156,284.1202392578125,1.0,0.1740267872810363,0.9913907051086426,0.9913907051086426,1.0,1.0,-0.7276154160499573,0.3140477836132049,0.4135676026344299,0.1176893040537834,0.0,0.0,1.0,25.216672897338867,25.0,6.326072692871094,-0.0,53.083290100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215529561042,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922305345535,0.0,0.0,0.0,0.0,3.729225873947144,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
303180,293.15216064453125,297.1499938964844,293.1499938964844,0.0678545907139778,-1783.784423828125,304.1503601074219,0.6545947194099426,0.0808175206184387,0.0735301002860069,293.1713256835937,297.1499938964844,293.1499938964844,0.0953380912542343,-2415.380615234375,304.15301513671875,0.7147685289382935,0.1040812134742736,0.0995522439479827,293.16094970703125,297.1499938964844,293.1499938964844,0.1081618294119834,-1969.697265625,304.15167236328125,0.737236738204956,0.1151026263833046,0.0811883583664894,293.1630859375,297.1499938964844,293.1499938964844,0.1235983818769455,-2960.005859375,304.1519775390625,0.7622559070587158,0.127873882651329,0.1220058277249336,293.21160888671875,297.1499938964844,293.1499938964844,0.0034945309162139,-1665.18798828125,290.136962890625,0.5517095923423767,0.050000000745058,0.2287797629833221,284.124267578125,291.1499938964844,272.1763916015625,271.54742431640625,284.1384582519531,293.2117614746094,284.1250915527344,1.0,0.1739106923341751,0.9915323853492736,0.9915323853492736,1.0,1.0,-0.7261035442352295,0.3134359717369079,0.4126675724983215,0.1172818392515182,0.0,0.0,1.0,25.23761749267578,25.0,6.7222394943237305,-0.0,52.90834426879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.29180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215604066848,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922305345535,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
303240,293.15216064453125,297.1499938964844,293.1499938964844,0.0678545907139778,-1783.784423828125,304.1503601074219,0.6545947194099426,0.0808175206184387,0.0735301002860069,293.1713256835937,297.1499938964844,293.1499938964844,0.0953380912542343,-2415.380615234375,304.15301513671875,0.7147685289382935,0.1040812134742736,0.0995522439479827,293.16094970703125,297.1499938964844,293.1499938964844,0.1081618294119834,-1969.697265625,304.15167236328125,0.737236738204956,0.1151026263833046,0.0811883583664894,293.1630859375,297.1499938964844,293.1499938964844,0.1235983818769455,-2960.005859375,304.1519775390625,0.7622559070587158,0.127873882651329,0.1220058277249336,293.21160888671875,297.1499938964844,293.1499938964844,0.0034945309162139,-1665.18798828125,290.136962890625,0.5517095923423767,0.050000000745058,0.2287797629833221,284.124267578125,291.1499938964844,272.1763916015625,271.54742431640625,284.1384582519531,293.2117614746094,284.1250915527344,1.0,0.1739106923341751,0.9915323853492736,0.9915323853492736,1.0,1.0,-0.7261035442352295,0.3134359717369079,0.4126675724983215,0.1172818392515182,0.0,0.0,1.0,25.23761749267578,25.0,6.7222394943237305,-0.0,52.90834426879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.29180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215604066848,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922305345535,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
303300,293.15240478515625,297.1499938964844,293.1499938964844,0.0677551552653312,-1781.981689453125,304.1504821777344,0.6542982459068298,0.0807409211993217,0.0734646096825599,293.1715087890625,297.1499938964844,293.1499938964844,0.0949786975979805,-2408.202880859375,304.1531066894531,0.7139924168586731,0.1037778332829475,0.0992683544754982,293.1612243652344,297.1499938964844,293.1499938964844,0.1079250127077102,-1966.281005859375,304.1517944335937,0.736763596534729,0.1149105578660965,0.0810572281479835,293.16326904296875,297.1499938964844,293.1499938964844,0.1233401745557785,-2955.124755859375,304.1520690917969,0.761756181716919,0.127673253417015,0.1218192800879478,293.2109680175781,297.1499938964844,293.1499938964844,0.0034861299209296,-1661.1607666015625,290.1249389648437,0.5516089797019958,0.050000000745058,0.2287832349538803,284.12677001953125,291.1499938964844,272.185302734375,271.55242919921875,284.1413879394531,293.2110900878906,284.12762451171875,1.0,0.1738486140966415,0.9916032552719116,0.9916032552719116,1.0,1.0,-0.7253071665763855,0.313111275434494,0.4121958911418915,0.1170729175209999,0.0,0.0,1.0,25.24812889099121,25.0,6.921486854553223,-0.0,52.815731048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215678572654,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999493360519,-0.0999922305345535,0.0,0.0,0.0,0.0,3.729226112365722,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
303360,293.1526794433594,297.1499938964844,293.1499938964844,0.0676484331488609,-1780.051025390625,304.15057373046875,0.653986930847168,0.0806590393185615,0.07339408993721,293.17169189453125,297.1499938964844,293.1499938964844,0.0946135818958282,-2400.9091796875,304.1531982421875,0.7131989598274231,0.1034700348973274,0.0989799946546554,293.1614990234375,297.1499938964844,293.1499938964844,0.1076796650886535,-1962.741455078125,304.15191650390625,0.7362768650054932,0.1147118955850601,0.080921284854412,293.1634521484375,297.1499938964844,293.1499938964844,0.1230755224823951,-2950.12158203125,304.1521911621094,0.7612470984458923,0.127468004822731,0.1216281130909919,293.2103881835937,297.1499938964844,293.1499938964844,0.0034777352120727,-1657.1324462890625,290.11285400390625,0.5515082478523254,0.050000000745058,0.2287867069244384,284.1293334960937,291.1499938964844,272.1941833496094,271.55731201171875,284.14434814453125,293.21051025390625,284.1302185058594,1.0,0.1737839430570602,0.9916794896125792,0.9916794896125792,1.0,1.0,-0.7244880795478821,0.3127764165401459,0.4117116332054138,0.1168603748083114,0.0,0.0,1.0,25.25849342346192,25.0,7.110275268554688,-0.0,52.72005844116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215678572654,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
303420,293.1532287597656,297.1499938964844,293.1499938964844,0.0674167647957801,-1775.8707275390625,304.1507568359375,0.6533285975456238,0.0804818347096443,0.0732405260205268,293.17205810546875,297.1499938964844,293.1499938964844,0.0938695073127746,-2386.040283203125,304.15338134765625,0.7115643620491028,0.1028434038162231,0.0983923599123954,293.162109375,297.1499938964844,293.1499938964844,0.1071674823760986,-1955.3507080078125,304.1521301269531,0.7352702617645264,0.1142976433038711,0.0806371718645095,293.1638488769531,297.1499938964844,293.1499938964844,0.1225304007530212,-2939.81298828125,304.1523742675781,0.76020747423172,0.1270458400249481,0.1212342754006385,293.2093811035156,297.1499938964844,293.1499938964844,0.0034608673304319,-1649.0289306640625,290.0887145996094,0.5513080954551697,0.050000000745058,0.2287936210632324,284.1346435546875,291.1499938964844,272.2119445800781,271.5668334960937,284.1503295898437,293.20947265625,284.13555908203125,1.0,0.1736476421356201,0.99183189868927,0.99183189868927,1.0,1.0,-0.7227931618690491,0.3120823800563812,0.4107107818126678,0.1164235845208168,0.0,0.0,1.0,25.2785701751709,25.0,7.441443920135498,-0.0,52.520843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921575307846,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
303480,293.1532287597656,297.1499938964844,293.1499938964844,0.0674167647957801,-1775.8707275390625,304.1507568359375,0.6533285975456238,0.0804818347096443,0.0732405260205268,293.17205810546875,297.1499938964844,293.1499938964844,0.0938695073127746,-2386.040283203125,304.15338134765625,0.7115643620491028,0.1028434038162231,0.0983923599123954,293.162109375,297.1499938964844,293.1499938964844,0.1071674823760986,-1955.3507080078125,304.1521301269531,0.7352702617645264,0.1142976433038711,0.0806371718645095,293.1638488769531,297.1499938964844,293.1499938964844,0.1225304007530212,-2939.81298828125,304.1523742675781,0.76020747423172,0.1270458400249481,0.1212342754006385,293.2093811035156,297.1499938964844,293.1499938964844,0.0034608673304319,-1649.0289306640625,290.0887145996094,0.5513080954551697,0.050000000745058,0.2287936210632324,284.1346435546875,291.1499938964844,272.2119445800781,271.5668334960937,284.1503295898437,293.20947265625,284.13555908203125,1.0,0.1736476421356201,0.99183189868927,0.99183189868927,1.0,1.0,-0.7227931618690491,0.3120823800563812,0.4107107818126678,0.1164235845208168,0.0,0.0,1.0,25.2785701751709,25.0,7.441443920135498,-0.0,52.520843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2934265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921575307846,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.7292263507843018,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
303540,293.1537780761719,297.1499938964844,293.1499938964844,0.0671625956892967,-1771.298828125,304.15093994140625,0.6526277661323547,0.0802880451083183,0.0730714499950409,293.1724548339844,297.1499938964844,293.1499938964844,0.0931088328361511,-2370.83349609375,304.15350341796875,0.7098655104637146,0.1022033914923667,0.0977914705872535,293.1627502441406,297.1499938964844,293.1499938964844,0.1066285818815231,-1947.57080078125,304.1523132324219,0.7342228293418884,0.1138620525598526,0.0803376734256744,293.1642761230469,297.1499938964844,293.1499938964844,0.1219660490751266,-2929.135498046875,304.1524963378906,0.7591429948806763,0.1266092211008072,0.1208262369036674,293.20849609375,297.1499938964844,293.1499938964844,0.0034438942093402,-1640.8646240234375,290.0645751953125,0.551110565662384,0.050000000745058,0.2288004606962204,284.1401062011719,291.1499938964844,272.2295837402344,271.575927734375,284.1562805175781,293.2085876464844,284.1410522460937,1.0,0.1735021770000457,0.9919843673706056,0.9919843673706056,1.0,1.0,-0.721028208732605,0.3113608658313751,0.4096673429012298,0.1159662008285522,0.0,0.0,1.0,25.29752540588379,25.0,7.682853698730469,-0.0,52.311622619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215902090072,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
303600,293.1537780761719,297.1499938964844,293.1499938964844,0.0671625956892967,-1771.298828125,304.15093994140625,0.6526277661323547,0.0802880451083183,0.0730714499950409,293.1724548339844,297.1499938964844,293.1499938964844,0.0931088328361511,-2370.83349609375,304.15350341796875,0.7098655104637146,0.1022033914923667,0.0977914705872535,293.1627502441406,297.1499938964844,293.1499938964844,0.1066285818815231,-1947.57080078125,304.1523132324219,0.7342228293418884,0.1138620525598526,0.0803376734256744,293.1642761230469,297.1499938964844,293.1499938964844,0.1219660490751266,-2929.135498046875,304.1524963378906,0.7591429948806763,0.1266092211008072,0.1208262369036674,293.20849609375,297.1499938964844,293.1499938964844,0.0034438942093402,-1640.8646240234375,290.0645751953125,0.551110565662384,0.050000000745058,0.2288004606962204,284.1401062011719,291.1499938964844,272.2295837402344,271.575927734375,284.1562805175781,293.2085876464844,284.1410522460937,1.0,0.1735021770000457,0.9919843673706056,0.9919843673706056,1.0,1.0,-0.721028208732605,0.3113608658313751,0.4096673429012298,0.1159662008285522,0.0,0.0,1.0,25.29752540588379,25.0,7.682853698730469,-0.0,52.311622619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215902090072,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999567866325,-0.0999922379851341,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
303660,293.1543273925781,297.1499938964844,293.1499938964844,0.0668893083930015,-1766.39697265625,304.15106201171875,0.6518916487693787,0.0800800174474716,0.0728890970349311,293.1728820800781,297.1499938964844,293.1499938964844,0.0923345759510994,-2355.3505859375,304.15362548828125,0.7081020474433899,0.1015521064400672,0.0971794500946998,293.16339111328125,297.1499938964844,293.1499938964844,0.1060667410492897,-1939.454833984375,304.1524658203125,0.7331401109695435,0.1134076341986656,0.0800246149301529,293.1647033691406,297.1499938964844,293.1499938964844,0.121385671198368,-2918.148681640625,304.15264892578125,0.7580583691596985,0.126160055398941,0.1204059198498725,293.207763671875,297.1499938964844,293.1499938964844,0.0034269064199179,-1632.6856689453125,290.0404663085937,0.5509164333343506,0.050000000745058,0.2288072109222412,284.14569091796875,291.1499938964844,272.2471008300781,271.5846862792969,284.1620788574219,293.2078552246094,284.1466369628906,1.0,0.1733482480049133,0.9921430945396424,0.9921430945396424,1.0,1.0,-0.7192028164863586,0.3106192052364349,0.4085836112499237,0.115483283996582,0.0,0.0,1.0,25.31521224975586,25.0,7.811262130737305,-0.0,52.09357452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215976595878,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
303720,293.1543273925781,297.1499938964844,293.1499938964844,0.0668893083930015,-1766.39697265625,304.15106201171875,0.6518916487693787,0.0800800174474716,0.0728890970349311,293.1728820800781,297.1499938964844,293.1499938964844,0.0923345759510994,-2355.3505859375,304.15362548828125,0.7081020474433899,0.1015521064400672,0.0971794500946998,293.16339111328125,297.1499938964844,293.1499938964844,0.1060667410492897,-1939.454833984375,304.1524658203125,0.7331401109695435,0.1134076341986656,0.0800246149301529,293.1647033691406,297.1499938964844,293.1499938964844,0.121385671198368,-2918.148681640625,304.15264892578125,0.7580583691596985,0.126160055398941,0.1204059198498725,293.207763671875,297.1499938964844,293.1499938964844,0.0034269064199179,-1632.6856689453125,290.0404663085937,0.5509164333343506,0.050000000745058,0.2288072109222412,284.14569091796875,291.1499938964844,272.2471008300781,271.5846862792969,284.1620788574219,293.2078552246094,284.1466369628906,1.0,0.1733482480049133,0.9921430945396424,0.9921430945396424,1.0,1.0,-0.7192028164863586,0.3106192052364349,0.4085836112499237,0.115483283996582,0.0,0.0,1.0,25.31521224975586,25.0,7.811262130737305,-0.0,52.09357452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2950134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215976595878,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.729226589202881,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
303780,293.1548767089844,297.1499938964844,293.1499938964844,0.0665991976857185,-1761.2081298828125,304.1512145996094,0.6511250734329224,0.0798592865467071,0.0726949200034141,293.1732788085937,297.1499938964844,293.1499938964844,0.0915489047765731,-2339.63720703125,304.1537170410156,0.7062942981719971,0.1008910164237022,0.0965577289462089,293.1640319824219,297.1499938964844,293.1499938964844,0.1054846122860908,-1931.040283203125,304.1526184082031,0.7320250868797302,0.1129360198974609,0.0796991884708404,293.1651306152344,297.1499938964844,293.1499938964844,0.1207915544509887,-2906.89404296875,304.1527404785156,0.7569562792778015,0.1256995648145675,0.1199745312333107,293.2071228027344,297.1499938964844,293.1499938964844,0.003409948432818,-1624.51708984375,290.01641845703125,0.5507258176803589,0.050000000745058,0.2288138419389724,284.1513061523437,291.1499938964844,272.2645568847656,271.5931091308594,284.1676330566406,293.2071838378906,284.1522521972656,1.0,0.1731863915920257,0.9923018217086792,0.9923018217086792,1.0,1.0,-0.7173233032226562,0.309862345457077,0.4074609279632568,0.1149706244468689,0.0,0.0,1.0,25.33155632019043,25.0,7.81832218170166,-0.0,51.86753082275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2958068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215976595878,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
303840,293.1548767089844,297.1499938964844,293.1499938964844,0.0665991976857185,-1761.2081298828125,304.1512145996094,0.6511250734329224,0.0798592865467071,0.0726949200034141,293.1732788085937,297.1499938964844,293.1499938964844,0.0915489047765731,-2339.63720703125,304.1537170410156,0.7062942981719971,0.1008910164237022,0.0965577289462089,293.1640319824219,297.1499938964844,293.1499938964844,0.1054846122860908,-1931.040283203125,304.1526184082031,0.7320250868797302,0.1129360198974609,0.0796991884708404,293.1651306152344,297.1499938964844,293.1499938964844,0.1207915544509887,-2906.89404296875,304.1527404785156,0.7569562792778015,0.1256995648145675,0.1199745312333107,293.2071228027344,297.1499938964844,293.1499938964844,0.003409948432818,-1624.51708984375,290.01641845703125,0.5507258176803589,0.050000000745058,0.2288138419389724,284.1513061523437,291.1499938964844,272.2645568847656,271.5931091308594,284.1676330566406,293.2071838378906,284.1522521972656,1.0,0.1731863915920257,0.9923018217086792,0.9923018217086792,1.0,1.0,-0.7173233032226562,0.309862345457077,0.4074609279632568,0.1149706244468689,0.0,0.0,1.0,25.33155632019043,25.0,7.81832218170166,-0.0,51.86753082275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2958068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029215976595878,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
303900,293.1551513671875,297.1499938964844,293.1499938964844,0.0664480701088905,-1758.5108642578125,304.1512451171875,0.6507307887077332,0.07974424213171,0.0725934877991676,293.1734619140625,297.1499938964844,293.1499938964844,0.0911521092057228,-2331.701416015625,304.1537780761719,0.705379068851471,0.1005569472908973,0.0962433964014053,293.16436767578125,297.1499938964844,293.1499938964844,0.1051861718297004,-1926.72412109375,304.1526794433594,0.7314554452896118,0.1126937791705131,0.0795318558812141,293.16534423828125,297.1499938964844,293.1499938964844,0.1204896196722984,-2901.171875,304.1528015136719,0.7563989758491516,0.1254650950431823,0.1197547316551208,293.2068176269531,297.1499938964844,293.1499938964844,0.003401463618502,-1620.429931640625,290.00439453125,0.5506319999694824,0.050000000745058,0.2288171201944351,284.1540832519531,291.1499938964844,272.2732238769531,271.5971984863281,284.1703186035156,293.2068786621094,284.155029296875,1.0,0.173102468252182,0.99238121509552,0.99238121509552,1.0,1.0,-0.7163636088371277,0.3094789683818817,0.4068846702575683,0.114702008664608,0.0,0.0,1.0,25.339183807373047,25.0,7.775539398193359,-0.0,51.75153350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.29620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216051101684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999642372131,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
303960,293.1553955078125,297.1499938964844,293.1499938964844,0.0662936046719551,-1755.7578125,304.1513061523437,0.6503305435180664,0.07962666451931,0.0724896416068077,293.1736755371094,297.1499938964844,293.1499938964844,0.0907532945275306,-2323.72509765625,304.15380859375,0.7044574618339539,0.1002210676670074,0.0959272012114524,293.1647033691406,297.1499938964844,293.1499938964844,0.1048836782574653,-1922.34765625,304.1527404785156,0.7308788895606995,0.112447939813137,0.0793619006872177,293.1655578613281,297.1499938964844,293.1499938964844,0.1201850920915603,-2895.398681640625,304.15283203125,0.7558383345603943,0.1252283155918121,0.1195326223969459,293.2065124511719,297.1499938964844,293.1499938964844,0.0033930328208953,-1616.36865234375,289.9924011230469,0.5505390763282776,0.050000000745058,0.2288203537464141,284.1568298339844,291.1499938964844,272.2818603515625,271.60125732421875,284.17291259765625,293.2065734863281,284.15777587890625,1.0,0.1730168014764785,0.9924651384353638,0.9924651384353638,1.0,1.0,-0.7153928875923157,0.3090933859348297,0.4062994718551636,0.1144253611564636,0.0,0.0,1.0,25.346471786499023,25.0,7.707218647003174,-0.0,51.63387680053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216051101684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922454357147,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
304020,293.1559143066406,297.1499938964844,293.1499938964844,0.0659753754734993,-1750.098388671875,304.1513977050781,0.6495139002799988,0.0793841332197189,0.072275124490261,293.1740417480469,297.1499938964844,293.1499938964844,0.0899505466222763,-2307.672607421875,304.15386962890625,0.7025970220565796,0.0995443761348724,0.0952898859977722,293.1653137207031,297.1499938964844,293.1499938964844,0.1042674854397773,-1913.4271240234373,304.1528625488281,0.729705810546875,0.1119458153843879,0.0790144726634025,293.1659851074219,297.1499938964844,293.1499938964844,0.119569145143032,-2883.71484375,304.1529235839844,0.7547082901000977,0.1247480884194374,0.1190818920731544,293.2059936523437,297.1499938964844,293.1499938964844,0.0033760357182472,-1608.1866455078125,289.9684143066406,0.550356388092041,0.050000000745058,0.2288267463445663,284.1622009277344,291.1499938964844,272.2990417480469,271.609130859375,284.1778564453125,293.2060546875,284.1631164550781,1.0,0.1728404015302658,0.9926329851150512,0.9926329851150512,1.0,1.0,-0.7134204506874084,0.3083166480064392,0.4051038324832916,0.1138483509421348,0.0,0.0,1.0,25.3599796295166,25.0,7.49932336807251,-0.0,51.39386367797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921612560749,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
304080,293.1559143066406,297.1499938964844,293.1499938964844,0.0659753754734993,-1750.098388671875,304.1513977050781,0.6495139002799988,0.0793841332197189,0.072275124490261,293.1740417480469,297.1499938964844,293.1499938964844,0.0899505466222763,-2307.672607421875,304.15386962890625,0.7025970220565796,0.0995443761348724,0.0952898859977722,293.1653137207031,297.1499938964844,293.1499938964844,0.1042674854397773,-1913.4271240234373,304.1528625488281,0.729705810546875,0.1119458153843879,0.0790144726634025,293.1659851074219,297.1499938964844,293.1499938964844,0.119569145143032,-2883.71484375,304.1529235839844,0.7547082901000977,0.1247480884194374,0.1190818920731544,293.2059936523437,297.1499938964844,293.1499938964844,0.0033760357182472,-1608.1866455078125,289.9684143066406,0.550356388092041,0.050000000745058,0.2288267463445663,284.1622009277344,291.1499938964844,272.2990417480469,271.609130859375,284.1778564453125,293.2060546875,284.1631164550781,1.0,0.1728404015302658,0.9926329851150512,0.9926329851150512,1.0,1.0,-0.7134204506874084,0.3083166480064392,0.4051038324832916,0.1138483509421348,0.0,0.0,1.0,25.3599796295166,25.0,7.49932336807251,-0.0,51.39386367797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921612560749,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.72922682762146,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
304140,293.1564025878906,297.1499938964844,293.1499938964844,0.0656465142965316,-1744.265869140625,304.1514892578125,0.6486802101135254,0.0791331678628921,0.0720527619123458,293.1744079589844,297.1499938964844,293.1499938964844,0.0891425460577011,-2291.51953125,304.1539306640625,0.7007180452346802,0.0988624915480613,0.0946473032236099,293.1659240722656,297.1499938964844,293.1499938964844,0.1036386340856552,-1904.3153076171875,304.1529541015625,0.7285102009773254,0.1114316210150718,0.0786583498120307,293.1663818359375,297.1499938964844,293.1499938964844,0.1189456284046173,-2871.87890625,304.1529846191406,0.7535699605941772,0.124260239303112,0.118623673915863,293.2054748535156,297.1499938964844,293.1499938964844,0.0033593943808227,-1600.1759033203125,289.9444580078125,0.5501787066459656,0.050000000745058,0.2288329899311065,284.1674194335937,291.1499938964844,272.31610107421875,271.6167907714844,284.1826171875,293.2055358886719,284.1683044433594,1.0,0.172658160328865,0.9928008317947388,0.9928008317947388,1.0,1.0,-0.7114125490188599,0.3075284361839294,0.403884083032608,0.1132557839155197,0.0,0.0,1.0,25.37220764160156,25.0,7.261976718902588,-0.0,51.14857864379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
304200,293.1564025878906,297.1499938964844,293.1499938964844,0.0656465142965316,-1744.265869140625,304.1514892578125,0.6486802101135254,0.0791331678628921,0.0720527619123458,293.1744079589844,297.1499938964844,293.1499938964844,0.0891425460577011,-2291.51953125,304.1539306640625,0.7007180452346802,0.0988624915480613,0.0946473032236099,293.1659240722656,297.1499938964844,293.1499938964844,0.1036386340856552,-1904.3153076171875,304.1529541015625,0.7285102009773254,0.1114316210150718,0.0786583498120307,293.1663818359375,297.1499938964844,293.1499938964844,0.1189456284046173,-2871.87890625,304.1529846191406,0.7535699605941772,0.124260239303112,0.118623673915863,293.2054748535156,297.1499938964844,293.1499938964844,0.0033593943808227,-1600.1759033203125,289.9444580078125,0.5501787066459656,0.050000000745058,0.2288329899311065,284.1674194335937,291.1499938964844,272.31610107421875,271.6167907714844,284.1826171875,293.2055358886719,284.1683044433594,1.0,0.172658160328865,0.9928008317947388,0.9928008317947388,1.0,1.0,-0.7114125490188599,0.3075284361839294,0.403884083032608,0.1132557839155197,0.0,0.0,1.0,25.37220764160156,25.0,7.261976718902588,-0.0,51.14857864379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2981872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
304260,293.1568603515625,297.1499938964844,293.1499938964844,0.0653080269694328,-1738.2783203125,304.15155029296875,0.6478338837623596,0.0788748264312744,0.0718234330415725,293.1747131347656,297.1499938964844,293.1499938964844,0.0883305147290229,-2275.29150390625,304.1539611816406,0.698826014995575,0.0981768444180488,0.0940007343888282,293.1665344238281,297.1499938964844,293.1499938964844,0.1029984280467033,-1895.0294189453125,304.15301513671875,0.7272951602935791,0.1109066307544708,0.0782943740487098,293.1667785644531,297.1499938964844,293.1499938964844,0.1183154582977294,-2859.90576171875,304.1530456542969,0.7524269819259644,0.123765729367733,0.1181588321924209,293.2050170898437,297.1499938964844,293.1499938964844,0.0033428240567445,-1592.20166015625,289.92059326171875,0.5500078201293945,0.050000000745058,0.2288389950990677,284.1724853515625,291.1499938964844,272.3330078125,271.624267578125,284.1873779296875,293.2050476074219,284.1733703613281,1.0,0.1724705398082733,0.9929729104042052,0.9929729104042052,1.0,1.0,-0.7093738317489624,0.306723415851593,0.4026504456996918,0.112666368484497,0.0,0.0,1.0,25.38316345214844,25.0,7.081850051879883,-0.0,50.898685455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2989807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
304320,293.1568603515625,297.1499938964844,293.1499938964844,0.0653080269694328,-1738.2783203125,304.15155029296875,0.6478338837623596,0.0788748264312744,0.0718234330415725,293.1747131347656,297.1499938964844,293.1499938964844,0.0883305147290229,-2275.29150390625,304.1539611816406,0.698826014995575,0.0981768444180488,0.0940007343888282,293.1665344238281,297.1499938964844,293.1499938964844,0.1029984280467033,-1895.0294189453125,304.15301513671875,0.7272951602935791,0.1109066307544708,0.0782943740487098,293.1667785644531,297.1499938964844,293.1499938964844,0.1183154582977294,-2859.90576171875,304.1530456542969,0.7524269819259644,0.123765729367733,0.1181588321924209,293.2050170898437,297.1499938964844,293.1499938964844,0.0033428240567445,-1592.20166015625,289.92059326171875,0.5500078201293945,0.050000000745058,0.2288389950990677,284.1724853515625,291.1499938964844,272.3330078125,271.624267578125,284.1873779296875,293.2050476074219,284.1733703613281,1.0,0.1724705398082733,0.9929729104042052,0.9929729104042052,1.0,1.0,-0.7093738317489624,0.306723415851593,0.4026504456996918,0.112666368484497,0.0,0.0,1.0,25.38316345214844,25.0,7.081850051879883,-0.0,50.898685455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2989807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216200113296,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999716877937,-0.0999922528862953,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
304380,293.1573181152344,297.1499938964844,293.1499938964844,0.0649613440036773,-1732.16064453125,304.151611328125,0.6469793915748596,0.0786105617880821,0.0715884268283844,293.1750183105469,297.1499938964844,293.1499938964844,0.0875162184238433,-2259.0263671875,304.15399169921875,0.6969269514083862,0.0974895805120468,0.0933520495891571,293.1670837402344,297.1499938964844,293.1499938964844,0.1023486331105232,-1885.5931396484373,304.1531066894531,0.7260640263557434,0.1103726923465728,0.07792379707098,293.1671447753906,297.1499938964844,293.1499938964844,0.1176798567175865,-2847.81689453125,304.153076171875,0.7512827515602112,0.1232659816741943,0.1176886558532714,293.2045288085937,297.1499938964844,293.1499938964844,0.0033263294026255,-1584.26318359375,289.8968505859375,0.5498444437980652,0.050000000745058,0.2288447469472885,284.177490234375,291.1499938964844,272.3497619628906,271.631591796875,284.1922912597656,293.20458984375,284.1783447265625,1.0,0.1722782701253891,0.9931450486183168,0.9931450486183168,1.0,1.0,-0.70731121301651,0.3059019148349762,0.4014092981815338,0.1120872348546981,0.0,0.0,1.0,25.39284896850586,25.0,6.986387729644775,-0.0,50.645111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216274619102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
304440,293.1573181152344,297.1499938964844,293.1499938964844,0.0649613440036773,-1732.16064453125,304.151611328125,0.6469793915748596,0.0786105617880821,0.0715884268283844,293.1750183105469,297.1499938964844,293.1499938964844,0.0875162184238433,-2259.0263671875,304.15399169921875,0.6969269514083862,0.0974895805120468,0.0933520495891571,293.1670837402344,297.1499938964844,293.1499938964844,0.1023486331105232,-1885.5931396484373,304.1531066894531,0.7260640263557434,0.1103726923465728,0.07792379707098,293.1671447753906,297.1499938964844,293.1499938964844,0.1176798567175865,-2847.81689453125,304.153076171875,0.7512827515602112,0.1232659816741943,0.1176886558532714,293.2045288085937,297.1499938964844,293.1499938964844,0.0033263294026255,-1584.26318359375,289.8968505859375,0.5498444437980652,0.050000000745058,0.2288447469472885,284.177490234375,291.1499938964844,272.3497619628906,271.631591796875,284.1922912597656,293.20458984375,284.1783447265625,1.0,0.1722782701253891,0.9931450486183168,0.9931450486183168,1.0,1.0,-0.70731121301651,0.3059019148349762,0.4014092981815338,0.1120872348546981,0.0,0.0,1.0,25.39284896850586,25.0,6.986387729644775,-0.0,50.645111083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216274619102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
304500,293.15753173828125,297.1499938964844,293.1499938964844,0.0647855028510093,-1729.06298828125,304.1516418457031,0.6465501189231873,0.0784766674041748,0.0714692398905754,293.1751403808594,297.1499938964844,293.1499938964844,0.0871088206768035,-2250.892333984375,304.1540222167969,0.6959761381149292,0.0971459373831749,0.0930275022983551,293.1673583984375,297.1499938964844,293.1499938964844,0.1020208448171615,-1880.8287353515625,304.15313720703125,0.7254431843757629,0.1101030185818672,0.0777365118265152,293.16729736328125,297.1499938964844,293.1499938964844,0.1173604950308799,-2841.73828125,304.1531066894531,0.7507107853889465,0.1230145990848541,0.1174520328640937,293.2043151855469,297.1499938964844,293.1499938964844,0.0033182979095727,-1580.394287109375,289.8850402832031,0.5497652292251587,0.050000000745058,0.2288475483655929,284.17999267578125,291.1499938964844,272.35809326171875,271.6351928710937,284.1947631835937,293.2043762207031,284.18084716796875,1.0,0.1721806824207306,0.9932310581207277,0.9932310581207277,1.0,1.0,-0.7062731385231018,0.3054871261119842,0.4007860422134399,0.11179930716753,0.0,0.0,1.0,25.397247314453125,25.0,6.958703517913818,-0.0,50.51729202270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3002014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216274619102,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227066040039,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
