time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
304560,293.15771484375,297.1499938964844,293.1499938964844,0.064608059823513,-1725.9407958984375,304.15167236328125,0.6461197733879089,0.0783417820930481,0.071348987519741,293.1752624511719,297.1499938964844,293.1499938964844,0.0867018029093742,-2242.769287109375,304.1540222167969,0.6950258612632751,0.0968029201030731,0.0927032828330993,293.1676025390625,297.1499938964844,293.1499938964844,0.1016912087798118,-1876.0340576171875,304.1531677246094,0.7248187065124512,0.1098316311836242,0.0775478929281234,293.16748046875,297.1499938964844,293.1499938964844,0.1170402988791465,-2835.6396484375,304.1531066894531,0.7501392364501953,0.1227624118328094,0.1172144785523414,293.2041015625,297.1499938964844,293.1499938964844,0.0033101299777626,-1576.46142578125,289.873291015625,0.5496878623962402,0.050000000745058,0.2288502752780914,284.1824645996094,291.1499938964844,272.3663635253906,271.6387939453125,284.1971740722656,293.2041320800781,284.1833190917969,1.0,0.1720820665359497,0.9933201670646667,0.9933201670646667,1.0,1.0,-0.7052315473556519,0.3050717115402221,0.4001598656177521,0.1115089207887649,0.0,0.0,1.0,25.401269912719727,25.0,6.926533222198486,-0.0,50.3888053894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.30059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
304620,293.1580810546875,297.1499938964844,293.1499938964844,0.0642500296235084,-1719.65283203125,304.1517028808594,0.6452575922012329,0.0780698657035827,0.0711063519120216,293.17547607421875,297.1499938964844,293.1499938964844,0.0858905166387558,-2226.58935546875,304.1540222167969,0.6931290030479431,0.0961196646094322,0.0920570492744445,293.1680908203125,297.1499938964844,293.1499938964844,0.1010283976793289,-1866.3843994140625,304.1531982421875,0.7235599756240845,0.1092850267887115,0.0771677568554878,293.16778564453125,297.1499938964844,293.1499938964844,0.1163989603519439,-2823.41552734375,304.15313720703125,0.7489979267120361,0.1222565248608589,0.1167376562952995,293.2036437988281,297.1499938964844,293.1499938964844,0.0032939482480287,-1568.66943359375,289.8498840332031,0.5495370030403137,0.050000000745058,0.2288556098937988,284.1873779296875,291.1499938964844,272.3827819824219,271.6459045410156,284.2017517089844,293.2037048339844,284.1882019042969,1.0,0.1718824505805969,0.9934983849525452,0.9934983849525452,1.0,1.0,-0.7031427025794983,0.3042469620704651,0.3988957405090332,0.1109079048037529,0.0,0.0,1.0,25.408279418945312,25.0,6.789768695831299,-0.0,50.130619049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
304680,293.1580810546875,297.1499938964844,293.1499938964844,0.0642500296235084,-1719.65283203125,304.1517028808594,0.6452575922012329,0.0780698657035827,0.0711063519120216,293.17547607421875,297.1499938964844,293.1499938964844,0.0858905166387558,-2226.58935546875,304.1540222167969,0.6931290030479431,0.0961196646094322,0.0920570492744445,293.1680908203125,297.1499938964844,293.1499938964844,0.1010283976793289,-1866.3843994140625,304.1531982421875,0.7235599756240845,0.1092850267887115,0.0771677568554878,293.16778564453125,297.1499938964844,293.1499938964844,0.1163989603519439,-2823.41552734375,304.15313720703125,0.7489979267120361,0.1222565248608589,0.1167376562952995,293.2036437988281,297.1499938964844,293.1499938964844,0.0032939482480287,-1568.66943359375,289.8498840332031,0.5495370030403137,0.050000000745058,0.2288556098937988,284.1873779296875,291.1499938964844,272.3827819824219,271.6459045410156,284.2017517089844,293.2037048339844,284.1882019042969,1.0,0.1718824505805969,0.9934983849525452,0.9934983849525452,1.0,1.0,-0.7031427025794983,0.3042469620704651,0.3988957405090332,0.1109079048037529,0.0,0.0,1.0,25.408279418945312,25.0,6.789768695831299,-0.0,50.130619049072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216349124908,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
304740,293.1584167480469,297.1499938964844,293.1499938964844,0.0638896375894546,-1713.33984375,304.1517333984375,0.6443943381309509,0.0777962282299995,0.0708618760108947,293.1756286621094,297.1499938964844,293.1499938964844,0.0850849971175193,-2210.543212890625,304.1540222167969,0.6912387609481812,0.0954415798187255,0.0914151519536972,293.1685485839844,297.1499938964844,293.1499938964844,0.1003632470965385,-1856.6888427734373,304.1532592773437,0.7222878932952881,0.1087348014116287,0.0767848119139671,293.1680603027344,297.1499938964844,293.1499938964844,0.115758515894413,-2811.196533203125,304.1531677246094,0.7478589415550232,0.1217498034238815,0.1162597090005874,293.2032165527344,297.1499938964844,293.1499938964844,0.003277885960415,-1560.9405517578125,289.8265380859375,0.5493893027305603,0.050000000745058,0.228860855102539,284.19207763671875,291.1499938964844,272.3990478515625,271.6529541015625,284.20562744140625,293.2032775878906,284.19287109375,1.0,0.1716803461313247,0.9936766028404236,0.9936766028404236,1.0,1.0,-0.7010520100593567,0.3034431934356689,0.3976088464260101,0.1102569699287414,0.0,0.0,1.0,25.413969039916992,25.0,6.465186595916748,-0.0,49.871620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
304800,293.1584167480469,297.1499938964844,293.1499938964844,0.0638896375894546,-1713.33984375,304.1517333984375,0.6443943381309509,0.0777962282299995,0.0708618760108947,293.1756286621094,297.1499938964844,293.1499938964844,0.0850849971175193,-2210.543212890625,304.1540222167969,0.6912387609481812,0.0954415798187255,0.0914151519536972,293.1685485839844,297.1499938964844,293.1499938964844,0.1003632470965385,-1856.6888427734373,304.1532592773437,0.7222878932952881,0.1087348014116287,0.0767848119139671,293.1680603027344,297.1499938964844,293.1499938964844,0.115758515894413,-2811.196533203125,304.1531677246094,0.7478589415550232,0.1217498034238815,0.1162597090005874,293.2032165527344,297.1499938964844,293.1499938964844,0.003277885960415,-1560.9405517578125,289.8265380859375,0.5493893027305603,0.050000000745058,0.228860855102539,284.19207763671875,291.1499938964844,272.3990478515625,271.6529541015625,284.20562744140625,293.2032775878906,284.19287109375,1.0,0.1716803461313247,0.9936766028404236,0.9936766028404236,1.0,1.0,-0.7010520100593567,0.3034431934356689,0.3976088464260101,0.1102569699287414,0.0,0.0,1.0,25.413969039916992,25.0,6.465186595916748,-0.0,49.871620178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3021850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
304860,293.1587219238281,297.1499938964844,293.1499938964844,0.0635301694273948,-1707.064697265625,304.1517639160156,0.6435232758522034,0.07752226293087,0.0706167742609977,293.1757507324219,297.1499938964844,293.1499938964844,0.0842906013131141,-2194.744873046875,304.1540222167969,0.6893519759178162,0.0947718620300293,0.090780571103096,293.1689453125,297.1499938964844,293.1499938964844,0.0996996164321899,-1847.0076904296875,304.1532592773437,0.7209930419921875,0.1081824079155922,0.0764000415802002,293.1683044433594,297.1499938964844,293.1499938964844,0.1151233837008476,-2799.07275390625,304.1531677246094,0.7467136383056641,0.1212437897920608,0.1157820746302604,293.2027893066406,297.1499938964844,293.1499938964844,0.0032619419507682,-1553.2921142578125,289.8030700683594,0.5492339134216309,0.050000000745058,0.2288663685321808,284.1962280273437,291.1499938964844,272.41510009765625,271.6600036621094,284.2070617675781,293.2028503417969,284.1968688964844,1.0,0.1714761853218078,0.9938594102859496,0.9938594102859496,1.0,1.0,-0.6989678740501404,0.3027253448963165,0.3962425589561462,0.1094155311584472,0.0,0.0,1.0,25.41811180114746,25.0,5.477674961090088,-0.0,49.61263275146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
304920,293.1587219238281,297.1499938964844,293.1499938964844,0.0635301694273948,-1707.064697265625,304.1517639160156,0.6435232758522034,0.07752226293087,0.0706167742609977,293.1757507324219,297.1499938964844,293.1499938964844,0.0842906013131141,-2194.744873046875,304.1540222167969,0.6893519759178162,0.0947718620300293,0.090780571103096,293.1689453125,297.1499938964844,293.1499938964844,0.0996996164321899,-1847.0076904296875,304.1532592773437,0.7209930419921875,0.1081824079155922,0.0764000415802002,293.1683044433594,297.1499938964844,293.1499938964844,0.1151233837008476,-2799.07275390625,304.1531677246094,0.7467136383056641,0.1212437897920608,0.1157820746302604,293.2027893066406,297.1499938964844,293.1499938964844,0.0032619419507682,-1553.2921142578125,289.8030700683594,0.5492339134216309,0.050000000745058,0.2288663685321808,284.1962280273437,291.1499938964844,272.41510009765625,271.6600036621094,284.2070617675781,293.2028503417969,284.1968688964844,1.0,0.1714761853218078,0.9938594102859496,0.9938594102859496,1.0,1.0,-0.6989678740501404,0.3027253448963165,0.3962425589561462,0.1094155311584472,0.0,0.0,1.0,25.41811180114746,25.0,5.477674961090088,-0.0,49.61263275146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216423630714,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999791383743,-0.0999922603368759,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
304980,293.15899658203125,297.1499938964844,293.1499938964844,0.0631724372506141,-1700.8414306640625,304.1517639160156,0.6426818370819092,0.0772482678294181,0.0703714340925216,293.17578125,297.1499938964844,293.1499938964844,0.0835084319114685,-2179.218505859375,304.15399169921875,0.687514066696167,0.0941110700368881,0.0901540517807006,293.1693115234375,297.1499938964844,293.1499938964844,0.0990387424826622,-1837.3592529296875,304.1532897949219,0.7197149395942688,0.1076285392045974,0.0760140195488929,293.1684875488281,297.1499938964844,293.1499938964844,0.1144947484135627,-2787.06689453125,304.1531677246094,0.7456045150756836,0.1207392290234565,0.1153054013848304,293.2023620605469,297.1499938964844,293.1499938964844,0.0032463369425386,-1545.8297119140625,289.7793273925781,0.5491092801094055,0.050000000745058,0.2288708090782165,284.1996459960937,291.1499938964844,272.4309997558594,271.6670837402344,284.2111511230469,293.202392578125,284.2002868652344,1.0,0.1712706834077835,0.9940422177314758,0.9940422177314758,1.0,1.0,-0.6968914866447449,0.3018943071365356,0.3949971795082092,0.1088477149605751,0.0,0.0,1.0,25.42105865478516,25.0,5.135743618011475,-0.0,49.35417938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.30377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
305040,293.15899658203125,297.1499938964844,293.1499938964844,0.0631724372506141,-1700.8414306640625,304.1517639160156,0.6426818370819092,0.0772482678294181,0.0703714340925216,293.17578125,297.1499938964844,293.1499938964844,0.0835084319114685,-2179.218505859375,304.15399169921875,0.687514066696167,0.0941110700368881,0.0901540517807006,293.1693115234375,297.1499938964844,293.1499938964844,0.0990387424826622,-1837.3592529296875,304.1532897949219,0.7197149395942688,0.1076285392045974,0.0760140195488929,293.1684875488281,297.1499938964844,293.1499938964844,0.1144947484135627,-2787.06689453125,304.1531677246094,0.7456045150756836,0.1207392290234565,0.1153054013848304,293.2023620605469,297.1499938964844,293.1499938964844,0.0032463369425386,-1545.8297119140625,289.7793273925781,0.5491092801094055,0.050000000745058,0.2288708090782165,284.1996459960937,291.1499938964844,272.4309997558594,271.6670837402344,284.2111511230469,293.202392578125,284.2002868652344,1.0,0.1712706834077835,0.9940422177314758,0.9940422177314758,1.0,1.0,-0.6968914866447449,0.3018943071365356,0.3949971795082092,0.1088477149605751,0.0,0.0,1.0,25.42105865478516,25.0,5.135743618011475,-0.0,49.35417938232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.30377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227304458618,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
305100,293.1590881347656,297.1499938964844,293.1499938964844,0.0629919469356536,-1697.701416015625,304.1517639160156,0.6422767639160156,0.0771117508411407,0.070248894393444,293.17578125,297.1499938964844,293.1499938964844,0.0831194892525672,-2171.500732421875,304.1539611816406,0.686619758605957,0.093784786760807,0.0898443087935447,293.1694641113281,297.1499938964844,293.1499938964844,0.0987062007188797,-1832.495361328125,304.1532897949219,0.7190870046615601,0.1073515936732292,0.0758207440376281,293.1685791015625,297.1499938964844,293.1499938964844,0.1141794100403785,-2781.032958984375,304.1531677246094,0.7450688481330872,0.1204882338643074,0.1150678992271423,293.2021484375,297.1499938964844,293.1499938964844,0.0032385375816375,-1542.0816650390625,289.76776123046875,0.5490627884864807,0.050000000745058,0.2288724780082702,284.2016906738281,291.1499938964844,272.4388427734375,271.6706237792969,284.2152404785156,293.2021789550781,284.2024841308594,1.0,0.1711675822734832,0.9941335916519164,0.9941335916519164,1.0,1.0,-0.6958577036857605,0.3014153242111206,0.3944423794746399,0.1087168678641319,0.0,0.0,1.0,25.42208480834961,25.0,5.789424419403076,-0.0,49.225341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3041687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
305160,293.1592102050781,297.1499938964844,293.1499938964844,0.0628106743097305,-1694.5462646484375,304.1517944335937,0.64187091588974,0.0769762098789215,0.0701269879937172,293.1757507324219,297.1499938964844,293.1499938964844,0.0827322527766227,-2163.818359375,304.1539611816406,0.6857287287712097,0.0934620425105094,0.0895376056432724,293.16961669921875,297.1499938964844,293.1499938964844,0.0983723700046539,-1827.60595703125,304.1532897949219,0.7184534668922424,0.1070753559470176,0.0756277665495872,293.16864013671875,297.1499938964844,293.1499938964844,0.1138634756207466,-2774.978759765625,304.1531677246094,0.744532585144043,0.1202387735247612,0.1148316040635109,293.2019348144531,297.1499938964844,293.1499938964844,0.0032307496294379,-1538.3216552734375,289.75653076171875,0.5490131974220276,0.050000000745058,0.2288742363452911,284.2041015625,291.1499938964844,272.4466552734375,271.6741943359375,284.2187805175781,293.20196533203125,284.2049865722656,1.0,0.1710643768310547,0.9942288994789124,0.9942288994789124,1.0,1.0,-0.6948302388191223,0.3009674549102783,0.393862783908844,0.1085217222571373,0.0,0.0,1.0,25.42269515991211,25.0,6.442490100860596,-0.0,49.09706115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
305220,293.15936279296875,297.1499938964844,293.1499938964844,0.06245082244277,-1688.291259765625,304.1517944335937,0.6410661339759827,0.0767079815268516,0.0698858126997947,293.1756591796875,297.1499938964844,293.1499938964844,0.0819694250822067,-2148.7021484375,304.1539001464844,0.6839695572853088,0.0928279086947441,0.0889348238706588,293.1698913574219,297.1499938964844,293.1499938964844,0.0977074727416038,-1817.8580322265625,304.1533203125,0.7171794176101685,0.1065252274274826,0.0752434134483337,293.16876220703125,297.1499938964844,293.1499938964844,0.113236978650093,-2762.961181640625,304.15313720703125,0.7434676289558411,0.1197442859411239,0.1143633127212524,293.20147705078125,297.1499938964844,293.1499938964844,0.0032152228523045,-1530.8184814453125,289.7344055175781,0.5489125847816467,0.050000000745058,0.2288778424263,284.2091369628906,291.1499938964844,272.4621276855469,271.681396484375,284.2240905761719,293.2015380859375,284.21002197265625,1.0,0.1708581298589706,0.994419515132904,0.994419515132904,1.0,1.0,-0.6927984356880188,0.3001280128955841,0.3926704227924347,0.108029305934906,0.0,0.0,1.0,25.42269515991211,25.0,6.835809230804443,-0.0,48.84269714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.30535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
305280,293.15936279296875,297.1499938964844,293.1499938964844,0.06245082244277,-1688.291259765625,304.1517944335937,0.6410661339759827,0.0767079815268516,0.0698858126997947,293.1756591796875,297.1499938964844,293.1499938964844,0.0819694250822067,-2148.7021484375,304.1539001464844,0.6839695572853088,0.0928279086947441,0.0889348238706588,293.1698913574219,297.1499938964844,293.1499938964844,0.0977074727416038,-1817.8580322265625,304.1533203125,0.7171794176101685,0.1065252274274826,0.0752434134483337,293.16876220703125,297.1499938964844,293.1499938964844,0.113236978650093,-2762.961181640625,304.15313720703125,0.7434676289558411,0.1197442859411239,0.1143633127212524,293.20147705078125,297.1499938964844,293.1499938964844,0.0032152228523045,-1530.8184814453125,289.7344055175781,0.5489125847816467,0.050000000745058,0.2288778424263,284.2091369628906,291.1499938964844,272.4621276855469,271.681396484375,284.2240905761719,293.2015380859375,284.21002197265625,1.0,0.1708581298589706,0.994419515132904,0.994419515132904,1.0,1.0,-0.6927984356880188,0.3001280128955841,0.3926704227924347,0.108029305934906,0.0,0.0,1.0,25.42269515991211,25.0,6.835809230804443,-0.0,48.84269714355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.30535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921649813652,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
305340,293.1595153808594,297.1499938964844,293.1499938964844,0.0620955191552639,-1682.129638671875,304.1517944335937,0.6402781009674072,0.0764437094330787,0.0696479752659797,293.1755065917969,297.1499938964844,293.1499938964844,0.0812226608395576,-2133.930908203125,304.1538391113281,0.6822494268417358,0.0922084227204322,0.0883455276489257,293.17010498046875,297.1499938964844,293.1499938964844,0.0970480218529701,-1808.1806640625,304.1532897949219,0.7159043550491333,0.1059787273406982,0.0748613625764846,293.1688232421875,297.1499938964844,293.1499938964844,0.112618938088417,-2751.0927734375,304.15313720703125,0.74242103099823,0.1192556619644165,0.113900326192379,293.2010498046875,297.1499938964844,293.1499938964844,0.0031998709309846,-1523.4010009765625,289.7124328613281,0.5488185882568359,0.050000000745058,0.2288812100887298,284.2140808105469,291.1499938964844,272.47735595703125,271.688720703125,284.2289733886719,293.2011108398437,284.2149353027344,1.0,0.1706525385379791,0.9946101307868958,0.9946101307868958,1.0,1.0,-0.6907956004142761,0.2993103861808777,0.3914852142333984,0.107522003352642,0.0,0.0,1.0,25.421405792236328,25.0,6.863940715789795,-0.0,48.59140396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
305400,293.1595153808594,297.1499938964844,293.1499938964844,0.0620955191552639,-1682.129638671875,304.1517944335937,0.6402781009674072,0.0764437094330787,0.0696479752659797,293.1755065917969,297.1499938964844,293.1499938964844,0.0812226608395576,-2133.930908203125,304.1538391113281,0.6822494268417358,0.0922084227204322,0.0883455276489257,293.17010498046875,297.1499938964844,293.1499938964844,0.0970480218529701,-1808.1806640625,304.1532897949219,0.7159043550491333,0.1059787273406982,0.0748613625764846,293.1688232421875,297.1499938964844,293.1499938964844,0.112618938088417,-2751.0927734375,304.15313720703125,0.74242103099823,0.1192556619644165,0.113900326192379,293.2010498046875,297.1499938964844,293.1499938964844,0.0031998709309846,-1523.4010009765625,289.7124328613281,0.5488185882568359,0.050000000745058,0.2288812100887298,284.2140808105469,291.1499938964844,272.47735595703125,271.688720703125,284.2289733886719,293.2011108398437,284.2149353027344,1.0,0.1706525385379791,0.9946101307868958,0.9946101307868958,1.0,1.0,-0.6907956004142761,0.2993103861808777,0.3914852142333984,0.107522003352642,0.0,0.0,1.0,25.421405792236328,25.0,6.863940715789795,-0.0,48.59140396118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.30615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
305460,293.1596069335937,297.1499938964844,293.1499938964844,0.0617460124194622,-1676.0809326171875,304.1517639160156,0.6395129561424255,0.0761847645044326,0.0694145560264587,293.17529296875,297.1499938964844,293.1499938964844,0.0804942771792411,-2119.550048828125,304.1537780761719,0.6805785894393921,0.0916060507297515,0.0877719223499298,293.1702575683594,297.1499938964844,293.1499938964844,0.0963952988386154,-1798.5927734375,304.1532897949219,0.7146336436271667,0.1054375618696212,0.074482686817646,293.1688537597656,297.1499938964844,293.1499938964844,0.1120105236768722,-2739.3955078125,304.1531066894531,0.7413987517356873,0.1187744662165641,0.1134439557790756,293.2006225585937,297.1499938964844,293.1499938964844,0.0031846484635025,-1516.0450439453125,289.690673828125,0.5487344264984131,0.050000000745058,0.2288842350244522,284.21893310546875,291.1499938964844,272.49237060546875,271.6962280273437,284.2338562011719,293.20068359375,284.21978759765625,1.0,0.1704481989145279,0.994804859161377,0.994804859161377,1.0,1.0,-0.6888285279273987,0.2985032200813293,0.3903253078460693,0.1070345342159271,0.0,0.0,1.0,25.41880989074707,25.0,6.838324546813965,-0.0,48.34395980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
305520,293.1596069335937,297.1499938964844,293.1499938964844,0.0617460124194622,-1676.0809326171875,304.1517639160156,0.6395129561424255,0.0761847645044326,0.0694145560264587,293.17529296875,297.1499938964844,293.1499938964844,0.0804942771792411,-2119.550048828125,304.1537780761719,0.6805785894393921,0.0916060507297515,0.0877719223499298,293.1702575683594,297.1499938964844,293.1499938964844,0.0963952988386154,-1798.5927734375,304.1532897949219,0.7146336436271667,0.1054375618696212,0.074482686817646,293.1688537597656,297.1499938964844,293.1499938964844,0.1120105236768722,-2739.3955078125,304.1531066894531,0.7413987517356873,0.1187744662165641,0.1134439557790756,293.2006225585937,297.1499938964844,293.1499938964844,0.0031846484635025,-1516.0450439453125,289.690673828125,0.5487344264984131,0.050000000745058,0.2288842350244522,284.21893310546875,291.1499938964844,272.49237060546875,271.6962280273437,284.2338562011719,293.20068359375,284.21978759765625,1.0,0.1704481989145279,0.994804859161377,0.994804859161377,1.0,1.0,-0.6888285279273987,0.2985032200813293,0.3903253078460693,0.1070345342159271,0.0,0.0,1.0,25.41880989074707,25.0,6.838324546813965,-0.0,48.34395980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.30694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
305580,293.1596374511719,297.1499938964844,293.1499938964844,0.0614035911858081,-1670.165283203125,304.1517639160156,0.6387758851051331,0.0759324431419372,0.0691867172718048,293.1750183105469,297.1499938964844,293.1499938964844,0.0797859355807304,-2105.5908203125,304.1536865234375,0.6789650321006775,0.0910226255655288,0.08721574395895,293.1703491210937,297.1499938964844,293.1499938964844,0.0957506820559501,-1789.114990234375,304.1532592773437,0.7133725881576538,0.1049034968018531,0.0741085782647132,293.1688232421875,297.1499938964844,293.1499938964844,0.1114128679037094,-2727.889892578125,304.153076171875,0.7404057383537292,0.1183022335171699,0.1129956021904945,293.2001953125,297.1499938964844,293.1499938964844,0.0031695670913904,-1508.75146484375,289.6691589355469,0.5486624240875244,0.050000000745058,0.2288868129253387,284.2238464355469,291.1499938964844,272.5071716308594,271.7038879394531,284.23907470703125,293.20025634765625,284.2247314453125,1.0,0.1702457964420318,0.9949995279312134,0.9949995279312134,1.0,1.0,-0.6869036555290222,0.2976990938186645,0.3892045617103576,0.106591522693634,0.0,0.0,1.0,25.414907455444336,25.0,6.913885116577148,-0.0,48.10112762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3077697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
305640,293.1596374511719,297.1499938964844,293.1499938964844,0.0614035911858081,-1670.165283203125,304.1517639160156,0.6387758851051331,0.0759324431419372,0.0691867172718048,293.1750183105469,297.1499938964844,293.1499938964844,0.0797859355807304,-2105.5908203125,304.1536865234375,0.6789650321006775,0.0910226255655288,0.08721574395895,293.1703491210937,297.1499938964844,293.1499938964844,0.0957506820559501,-1789.114990234375,304.1532592773437,0.7133725881576538,0.1049034968018531,0.0741085782647132,293.1688232421875,297.1499938964844,293.1499938964844,0.1114128679037094,-2727.889892578125,304.153076171875,0.7404057383537292,0.1183022335171699,0.1129956021904945,293.2001953125,297.1499938964844,293.1499938964844,0.0031695670913904,-1508.75146484375,289.6691589355469,0.5486624240875244,0.050000000745058,0.2288868129253387,284.2238464355469,291.1499938964844,272.5071716308594,271.7038879394531,284.23907470703125,293.20025634765625,284.2247314453125,1.0,0.1702457964420318,0.9949995279312134,0.9949995279312134,1.0,1.0,-0.6869036555290222,0.2976990938186645,0.3892045617103576,0.106591522693634,0.0,0.0,1.0,25.414907455444336,25.0,6.913885116577148,-0.0,48.10112762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3077697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216572642326,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
305700,293.1596374511719,297.1499938964844,293.1499938964844,0.0612357109785079,-1667.26806640625,304.1517333984375,0.6384201645851135,0.0758094117045402,0.0690754801034927,293.1748352050781,297.1499938964844,293.1499938964844,0.07944056391716,-2098.79345703125,304.1536560058594,0.6781838536262512,0.0907392650842666,0.0869453698396682,293.1703796386719,297.1499938964844,293.1499938964844,0.0954321473836898,-1784.427978515625,304.1532592773437,0.7127479910850525,0.1046399697661399,0.0739238336682319,293.1687927246094,297.1499938964844,293.1499938964844,0.11111880838871,-2722.22265625,304.1530456542969,0.7399224042892456,0.1180703192949295,0.1127752214670181,293.1999816894531,297.1499938964844,293.1499938964844,0.0031620578374713,-1505.116455078125,289.6585693359375,0.5486316084861755,0.050000000745058,0.2288879305124282,284.2263488769531,291.1499938964844,272.51446533203125,271.70782470703125,284.2418518066406,293.20001220703125,284.2272644042969,1.0,0.1701456010341644,0.9950969219207764,0.9950969219207764,1.0,1.0,-0.6859608292579651,0.2972984611988067,0.3886623382568359,0.1063905134797096,0.0,0.0,1.0,25.41242790222168,25.0,7.007770538330078,-0.0,47.981842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.30816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
305760,293.1596374511719,297.1499938964844,293.1499938964844,0.0610701665282249,-1664.4129638671875,304.1517333984375,0.6380730867385864,0.0756886303424835,0.0689661353826522,293.1746520996094,297.1499938964844,293.1499938964844,0.079100988805294,-2092.1162109375,304.15362548828125,0.6774196028709412,0.0904614999890327,0.0866801366209983,293.17041015625,297.1499938964844,293.1499938964844,0.0951162874698638,-1779.7781982421875,304.1532287597656,0.7121275663375854,0.1043790206313133,0.0737407729029655,293.1687316894531,297.1499938964844,293.1499938964844,0.1108280047774314,-2716.614013671875,304.15301513671875,0.7394478917121887,0.1178413853049278,0.112557515501976,293.19976806640625,297.1499938964844,293.1499938964844,0.003154600970447,-1501.50341796875,289.6480407714844,0.5486040711402893,0.050000000745058,0.2288889288902282,284.2289123535156,291.1499938964844,272.5216979980469,271.7118225097656,284.2447509765625,293.1997985839844,284.2298278808594,1.0,0.1700461655855178,0.9951979517936708,0.9951979517936708,1.0,1.0,-0.6850314736366272,0.2968993782997131,0.388132095336914,0.1062024682760238,0.0,0.0,1.0,25.40961647033692,25.0,7.128601551055908,-0.0,47.86404800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999865889549,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
305820,293.1595764160156,297.1499938964844,293.1499938964844,0.0607467964291572,-1658.8402099609375,304.1517028808594,0.6374059915542603,0.0754542052745819,0.0687536597251892,293.1742553710937,297.1499938964844,293.1499938964844,0.0784401446580886,-2079.13818359375,304.15350341796875,0.6759439706802368,0.0899233445525169,0.0861658230423927,293.1703796386719,297.1499938964844,293.1499938964844,0.0944935455918312,-1770.60400390625,304.1531982421875,0.7109006643295288,0.1038656458258628,0.0733803510665893,293.1686096191406,297.1499938964844,293.1499938964844,0.1102570593357086,-2705.589599609375,304.1529541015625,0.7385265827178955,0.1173931434750557,0.1121308952569961,293.1993408203125,297.1499938964844,293.1499938964844,0.0031396523118019,-1494.25244140625,289.6273498535156,0.5485583543777466,0.050000000745058,0.2288905829191208,284.23419189453125,291.1499938964844,272.5359802246094,271.7200012207031,284.2507629394531,293.1993713378906,284.23516845703125,1.0,0.1698499470949173,0.995400071144104,0.995400071144104,1.0,1.0,-0.6832167506217957,0.2961097657680511,0.3871070146560669,0.1058598309755325,0.0,0.0,1.0,25.40300178527832,25.0,7.418778896331787,-0.0,47.6333236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
305880,293.1595764160156,297.1499938964844,293.1499938964844,0.0607467964291572,-1658.8402099609375,304.1517028808594,0.6374059915542603,0.0754542052745819,0.0687536597251892,293.1742553710937,297.1499938964844,293.1499938964844,0.0784401446580886,-2079.13818359375,304.15350341796875,0.6759439706802368,0.0899233445525169,0.0861658230423927,293.1703796386719,297.1499938964844,293.1499938964844,0.0944935455918312,-1770.60400390625,304.1531982421875,0.7109006643295288,0.1038656458258628,0.0733803510665893,293.1686096191406,297.1499938964844,293.1499938964844,0.1102570593357086,-2705.589599609375,304.1529541015625,0.7385265827178955,0.1173931434750557,0.1121308952569961,293.1993408203125,297.1499938964844,293.1499938964844,0.0031396523118019,-1494.25244140625,289.6273498535156,0.5485583543777466,0.050000000745058,0.2288905829191208,284.23419189453125,291.1499938964844,272.5359802246094,271.7200012207031,284.2507629394531,293.1993713378906,284.23516845703125,1.0,0.1698499470949173,0.995400071144104,0.995400071144104,1.0,1.0,-0.6832167506217957,0.2961097657680511,0.3871070146560669,0.1058598309755325,0.0,0.0,1.0,25.40300178527832,25.0,7.418778896331787,-0.0,47.6333236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922677874565,0.0,0.0,0.0,0.0,3.729227542877197,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
305940,293.1595153808594,297.1499938964844,293.1499938964844,0.0604337342083454,-1653.4503173828125,304.1516418457031,0.6367726922035217,0.0752291828393936,0.0685493648052215,293.1737670898437,297.1499938964844,293.1499938964844,0.0778029263019561,-2066.645751953125,304.1534118652344,0.6745346784591675,0.0894074738025665,0.0856722444295883,293.1703186035156,297.1499938964844,293.1499938964844,0.0938830003142356,-1761.6021728515625,304.15313720703125,0.7096905708312988,0.1033637747168541,0.0730276629328727,293.1684265136719,297.1499938964844,293.1499938964844,0.109700359404087,-2694.82421875,304.15289306640625,0.7376396656036377,0.1169576868414878,0.111715979874134,293.1988830566406,297.1499938964844,293.1499938964844,0.0031251341570168,-1487.1937255859375,289.6070251464844,0.5485231280326843,0.050000000745058,0.2288918644189834,284.2396850585937,291.1499938964844,272.54998779296875,271.7284851074219,284.25689697265625,293.1989440917969,284.2406921386719,1.0,0.1696573942899704,0.9956021904945374,0.9956021904945374,1.0,1.0,-0.6814594268798828,0.2953371703624725,0.3861222565174103,0.1055471152067184,0.0,0.0,1.0,25.39521217346192,25.0,7.707899570465088,-0.0,47.40907287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3101501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
306000,293.1595153808594,297.1499938964844,293.1499938964844,0.0604337342083454,-1653.4503173828125,304.1516418457031,0.6367726922035217,0.0752291828393936,0.0685493648052215,293.1737670898437,297.1499938964844,293.1499938964844,0.0778029263019561,-2066.645751953125,304.1534118652344,0.6745346784591675,0.0894074738025665,0.0856722444295883,293.1703186035156,297.1499938964844,293.1499938964844,0.0938830003142356,-1761.6021728515625,304.15313720703125,0.7096905708312988,0.1033637747168541,0.0730276629328727,293.1684265136719,297.1499938964844,293.1499938964844,0.109700359404087,-2694.82421875,304.15289306640625,0.7376396656036377,0.1169576868414878,0.111715979874134,293.1988830566406,297.1499938964844,293.1499938964844,0.0031251341570168,-1487.1937255859375,289.6070251464844,0.5485231280326843,0.050000000745058,0.2288918644189834,284.2396850585937,291.1499938964844,272.54998779296875,271.7284851074219,284.25689697265625,293.1989440917969,284.2406921386719,1.0,0.1696573942899704,0.9956021904945374,0.9956021904945374,1.0,1.0,-0.6814594268798828,0.2953371703624725,0.3861222565174103,0.1055471152067184,0.0,0.0,1.0,25.39521217346192,25.0,7.707899570465088,-0.0,47.40907287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3101501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
306060,293.16949462890625,297.1499938964844,293.1499938964844,0.0580427460372448,-1612.7430419921875,304.1551513671875,0.6301260590553284,0.0729441344738006,0.0668706074357032,293.18408203125,297.1499938964844,293.1499938964844,0.0751866027712822,-2015.3809814453125,304.1567077636719,0.6666386723518372,0.0866975858807563,0.0835592150688171,293.1806640625,297.1499938964844,293.1499938964844,0.0913904011249542,-1724.589111328125,304.15631103515625,0.7023348212242126,0.1007354408502578,0.0715044140815734,293.17889404296875,297.1499938964844,293.1499938964844,0.1071847528219223,-2645.64990234375,304.1561889648437,0.7315437197685242,0.1143522039055824,0.1096939072012901,293.21124267578125,297.1499938964844,293.1499938964844,0.0030744492541998,-1463.0966796875,289.533203125,0.5466374754905701,0.050000000745058,0.2289596945047378,284.2460327148437,291.1499938964844,272.563232421875,271.7366943359375,284.2676086425781,293.2099609375,284.247314453125,1.0,0.1693342924118042,0.9958075881004332,0.9958075881004332,1.0,1.0,-0.6727364659309387,0.291613906621933,0.3811225593090057,0.10370734333992,0.0,0.0,1.0,25.680503845214844,25.0,9.315130233764648,-0.0,46.67781066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3109436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
306120,293.16949462890625,297.1499938964844,293.1499938964844,0.0580427460372448,-1612.7430419921875,304.1551513671875,0.6301260590553284,0.0729441344738006,0.0668706074357032,293.18408203125,297.1499938964844,293.1499938964844,0.0751866027712822,-2015.3809814453125,304.1567077636719,0.6666386723518372,0.0866975858807563,0.0835592150688171,293.1806640625,297.1499938964844,293.1499938964844,0.0913904011249542,-1724.589111328125,304.15631103515625,0.7023348212242126,0.1007354408502578,0.0715044140815734,293.17889404296875,297.1499938964844,293.1499938964844,0.1071847528219223,-2645.64990234375,304.1561889648437,0.7315437197685242,0.1143522039055824,0.1096939072012901,293.21124267578125,297.1499938964844,293.1499938964844,0.0030744492541998,-1463.0966796875,289.533203125,0.5466374754905701,0.050000000745058,0.2289596945047378,284.2460327148437,291.1499938964844,272.563232421875,271.7366943359375,284.2676086425781,293.2099609375,284.247314453125,1.0,0.1693342924118042,0.9958075881004332,0.9958075881004332,1.0,1.0,-0.6727364659309387,0.291613906621933,0.3811225593090057,0.10370734333992,0.0,0.0,1.0,25.680503845214844,25.0,9.315130233764648,-0.0,46.67781066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3109436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216647148132,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
306180,293.17266845703125,297.1499938964844,293.1499938964844,0.0562642216682434,-1582.97705078125,304.1563415527344,0.6255587935447693,0.0718007385730743,0.0656573474407196,293.1881408691406,297.1499938964844,293.1499938964844,0.0729122757911682,-1971.449462890625,304.158203125,0.6605173945426941,0.0850008428096771,0.0817622914910316,293.1845092773437,297.1499938964844,293.1499938964844,0.08933637291193,-1694.2294921875,304.1575622558594,0.6967825889587402,0.0991657152771949,0.070267379283905,293.18310546875,297.1499938964844,293.1499938964844,0.1050531715154647,-2604.031005859375,304.1576232910156,0.7269365191459656,0.1127601116895675,0.1080006808042526,293.22052001953125,297.1499938964844,293.1499938964844,0.0030326596461236,-1443.1290283203125,289.4664611816406,0.5455567240715027,0.050000000745058,0.2289993166923523,284.2532653808594,291.1499938964844,272.5752258300781,271.7440490722656,284.2764892578125,293.2195739746094,284.2546081542969,1.0,0.1689223647117614,0.9960129261016846,0.9960129261016846,1.0,1.0,-0.6656543016433716,0.2885981500148773,0.3770561814308166,0.1022095307707786,0.0,0.0,1.0,25.82976722717285,25.0,10.1491117477417,-0.0,45.99752807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
306240,293.17266845703125,297.1499938964844,293.1499938964844,0.0562642216682434,-1582.97705078125,304.1563415527344,0.6255587935447693,0.0718007385730743,0.0656573474407196,293.1881408691406,297.1499938964844,293.1499938964844,0.0729122757911682,-1971.449462890625,304.158203125,0.6605173945426941,0.0850008428096771,0.0817622914910316,293.1845092773437,297.1499938964844,293.1499938964844,0.08933637291193,-1694.2294921875,304.1575622558594,0.6967825889587402,0.0991657152771949,0.070267379283905,293.18310546875,297.1499938964844,293.1499938964844,0.1050531715154647,-2604.031005859375,304.1576232910156,0.7269365191459656,0.1127601116895675,0.1080006808042526,293.22052001953125,297.1499938964844,293.1499938964844,0.0030326596461236,-1443.1290283203125,289.4664611816406,0.5455567240715027,0.050000000745058,0.2289993166923523,284.2532653808594,291.1499938964844,272.5752258300781,271.7440490722656,284.2764892578125,293.2195739746094,284.2546081542969,1.0,0.1689223647117614,0.9960129261016846,0.9960129261016846,1.0,1.0,-0.6656543016433716,0.2885981500148773,0.3770561814308166,0.1022095307707786,0.0,0.0,1.0,25.82976722717285,25.0,10.1491117477417,-0.0,45.99752807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3117370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
306300,293.1731872558594,297.1499938964844,293.1499938964844,0.0556778572499752,-1573.2484130859375,304.15625,0.6241961121559143,0.0714079961180687,0.0652663707733154,293.1889038085937,297.1499938964844,293.1499938964844,0.0720686465501785,-1955.3052978515625,304.1582336425781,0.658485472202301,0.0843665450811386,0.0811078250408172,293.185302734375,297.1499938964844,293.1499938964844,0.0885826721787452,-1683.1248779296875,304.1575622558594,0.6949620246887207,0.0985742881894111,0.0698198899626731,293.1839904785156,297.1499938964844,293.1499938964844,0.104273498058319,-2588.81884765625,304.1576538085937,0.725445032119751,0.1121677309274673,0.1073896735906601,293.22418212890625,297.1499938964844,293.1499938964844,0.0030129309743642,-1433.6856689453125,289.4354553222656,0.545344889163971,0.050000000745058,0.2290071547031402,284.2569274902344,291.1499938964844,272.5807800292969,271.7474365234375,284.28045654296875,293.2233581542969,284.25830078125,1.0,0.1687121242284774,0.9961155652999878,0.9961155652999878,1.0,1.0,-0.6631388068199158,0.2875261306762695,0.3756126761436462,0.1016830876469612,0.0,0.0,1.0,25.849721908569336,25.0,10.321645736694336,-0.0,45.720462799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
