time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
306360,293.1734313964844,297.1499938964844,293.1499938964844,0.055179975926876,-1565.015869140625,304.156005859375,0.6231053471565247,0.0710678100585937,0.0649376437067985,293.189208984375,297.1499938964844,293.1499938964844,0.071338266134262,-1941.391845703125,304.1580505371094,0.6568196415901184,0.08381337672472,0.0805463418364524,293.1856994628906,297.1499938964844,293.1499938964844,0.0879214257001876,-1673.395263671875,304.1573791503906,0.6934545040130615,0.098047949373722,0.069429762661457,293.1844177246094,297.1499938964844,293.1499938964844,0.1035995408892631,-2575.669189453125,304.157470703125,0.7242323160171509,0.1116496175527572,0.1068649142980575,293.2272644042969,297.1499938964844,293.1499938964844,0.0029939289670437,-1424.582275390625,289.40582275390625,0.5452360510826111,0.050000000745058,0.2290112078189849,284.2606201171875,291.1499938964844,272.58599853515625,271.7506103515625,284.2839660644531,293.2265625,284.261962890625,1.0,0.1685035824775695,0.996257185935974,0.996257185935974,1.0,1.0,-0.6609771847724915,0.2866073250770569,0.3743698596954345,0.1012284755706787,0.0,0.0,1.0,25.852514266967773,25.0,10.32473087310791,-0.0,45.46725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
306420,293.17340087890625,297.1499938964844,293.1499938964844,0.0543324835598468,-1551.0574951171875,304.1554260253906,0.6213663220405579,0.0704804137349128,0.064383253455162,293.1889953613281,297.1499938964844,293.1499938964844,0.0700961276888847,-1917.8603515625,304.1574401855469,0.6541505455970764,0.0828646123409271,0.0796008706092834,293.18585205078125,297.1499938964844,293.1499938964844,0.0867654457688331,-1656.4091796875,304.1568603515625,0.690973699092865,0.0971150994300842,0.0687513053417205,293.1845397949219,297.1499938964844,293.1499938964844,0.1024512946605682,-2553.250244140625,304.1568908691406,0.7222954630851746,0.1107542365789413,0.1059755384922027,293.23199462890625,297.1499938964844,293.1499938964844,0.0029579042457044,-1407.3133544921875,289.34991455078125,0.5451831817626953,0.050000000745058,0.2290132343769073,284.2677307128906,291.1499938964844,272.5955810546875,271.75640869140625,284.28961181640625,293.23150634765625,284.2690124511719,1.0,0.1680974215269088,0.9965403079986572,0.9965403079986572,1.0,1.0,-0.6572978496551514,0.2850550711154938,0.3722427785396576,0.1004320681095123,0.0,0.0,1.0,25.83092498779297,25.0,9.832399368286133,-0.0,45.00918197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3133239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
306480,293.17340087890625,297.1499938964844,293.1499938964844,0.0543324835598468,-1551.0574951171875,304.1554260253906,0.6213663220405579,0.0704804137349128,0.064383253455162,293.1889953613281,297.1499938964844,293.1499938964844,0.0700961276888847,-1917.8603515625,304.1574401855469,0.6541505455970764,0.0828646123409271,0.0796008706092834,293.18585205078125,297.1499938964844,293.1499938964844,0.0867654457688331,-1656.4091796875,304.1568603515625,0.690973699092865,0.0971150994300842,0.0687513053417205,293.1845397949219,297.1499938964844,293.1499938964844,0.1024512946605682,-2553.250244140625,304.1568908691406,0.7222954630851746,0.1107542365789413,0.1059755384922027,293.23199462890625,297.1499938964844,293.1499938964844,0.0029579042457044,-1407.3133544921875,289.34991455078125,0.5451831817626953,0.050000000745058,0.2290132343769073,284.2677307128906,291.1499938964844,272.5955810546875,271.75640869140625,284.28961181640625,293.23150634765625,284.2690124511719,1.0,0.1680974215269088,0.9965403079986572,0.9965403079986572,1.0,1.0,-0.6572978496551514,0.2850550711154938,0.3722427785396576,0.1004320681095123,0.0,0.0,1.0,25.83092498779297,25.0,9.832399368286133,-0.0,45.00918197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3133239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
306540,293.1729736328125,297.1499938964844,293.1499938964844,0.0536061078310012,-1539.1470947265625,304.1548156738281,0.6199535727500916,0.0699736699461937,0.0639112070202827,293.1881408691406,297.1499938964844,293.1499938964844,0.0690379291772842,-1897.9368896484373,304.15673828125,0.6519941091537476,0.0820499882102012,0.0788019970059394,293.1854553222656,297.1499938964844,293.1499938964844,0.0857465714216232,-1641.4583740234375,304.1562805175781,0.688888430595398,0.0962838903069496,0.0681545585393905,293.1840515136719,297.1499938964844,293.1499938964844,0.1014690771698951,-2534.042724609375,304.15625,0.7207211852073669,0.1099765747785568,0.1052154675126075,293.2352294921875,297.1499938964844,293.1499938964844,0.0029241647571325,-1391.1429443359375,289.29754638671875,0.5452349185943604,0.050000000745058,0.2290114015340805,284.2742004394531,291.1499938964844,272.60400390625,271.7614440917969,284.2933959960937,293.2348937988281,284.2752990722656,1.0,0.1677105873823166,0.9968234896659852,0.9968234896659852,1.0,1.0,-0.654141902923584,0.2837453782558441,0.3703965544700622,0.0997030213475227,0.0,0.0,1.0,25.792631149291992,25.0,8.784170150756836,-0.0,44.59689712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
306600,293.1729736328125,297.1499938964844,293.1499938964844,0.0536061078310012,-1539.1470947265625,304.1548156738281,0.6199535727500916,0.0699736699461937,0.0639112070202827,293.1881408691406,297.1499938964844,293.1499938964844,0.0690379291772842,-1897.9368896484373,304.15673828125,0.6519941091537476,0.0820499882102012,0.0788019970059394,293.1854553222656,297.1499938964844,293.1499938964844,0.0857465714216232,-1641.4583740234375,304.1562805175781,0.688888430595398,0.0962838903069496,0.0681545585393905,293.1840515136719,297.1499938964844,293.1499938964844,0.1014690771698951,-2534.042724609375,304.15625,0.7207211852073669,0.1099765747785568,0.1052154675126075,293.2352294921875,297.1499938964844,293.1499938964844,0.0029241647571325,-1391.1429443359375,289.29754638671875,0.5452349185943604,0.050000000745058,0.2290114015340805,284.2742004394531,291.1499938964844,272.60400390625,271.7614440917969,284.2933959960937,293.2348937988281,284.2752990722656,1.0,0.1677105873823166,0.9968234896659852,0.9968234896659852,1.0,1.0,-0.654141902923584,0.2837453782558441,0.3703965544700622,0.0997030213475227,0.0,0.0,1.0,25.792631149291992,25.0,8.784170150756836,-0.0,44.59689712524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3141174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
306660,293.1723022460937,297.1499938964844,293.1499938964844,0.0529653280973434,-1528.682861328125,304.154296875,0.6187352538108826,0.0695259645581245,0.0634955763816833,293.1869506835937,297.1499938964844,293.1499938964844,0.0680968537926673,-1880.3128662109373,304.15606689453125,0.6501291990280151,0.0813222676515579,0.0780939981341362,293.1847839355469,297.1499938964844,293.1499938964844,0.0848195180296897,-1627.87353515625,304.1557312011719,0.6870270371437073,0.0955225229263305,0.0676106289029121,293.1832580566406,297.1499938964844,293.1499938964844,0.1005931943655014,-2516.882568359375,304.1556091308594,0.7193412184715271,0.1092745587229728,0.1045344769954681,293.2372741699219,297.1499938964844,293.1499938964844,0.0028923072386533,-1375.894287109375,289.2476806640625,0.545326828956604,0.050000000745058,0.229008063673973,284.2796630859375,291.1499938964844,272.611328125,271.7657470703125,284.2954406738281,293.2370910644531,284.28057861328125,1.0,0.1673455983400344,0.9970784783363342,0.9970784783363342,1.0,1.0,-0.6513193249702454,0.2825988233089447,0.3687205016613006,0.0989960506558418,0.0,0.0,1.0,25.748579025268555,25.0,7.349976539611816,-0.0,44.21952819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
306720,293.1723022460937,297.1499938964844,293.1499938964844,0.0529653280973434,-1528.682861328125,304.154296875,0.6187352538108826,0.0695259645581245,0.0634955763816833,293.1869506835937,297.1499938964844,293.1499938964844,0.0680968537926673,-1880.3128662109373,304.15606689453125,0.6501291990280151,0.0813222676515579,0.0780939981341362,293.1847839355469,297.1499938964844,293.1499938964844,0.0848195180296897,-1627.87353515625,304.1557312011719,0.6870270371437073,0.0955225229263305,0.0676106289029121,293.1832580566406,297.1499938964844,293.1499938964844,0.1005931943655014,-2516.882568359375,304.1556091308594,0.7193412184715271,0.1092745587229728,0.1045344769954681,293.2372741699219,297.1499938964844,293.1499938964844,0.0028923072386533,-1375.894287109375,289.2476806640625,0.545326828956604,0.050000000745058,0.229008063673973,284.2796630859375,291.1499938964844,272.611328125,271.7657470703125,284.2954406738281,293.2370910644531,284.28057861328125,1.0,0.1673455983400344,0.9970784783363342,0.9970784783363342,1.0,1.0,-0.6513193249702454,0.2825988233089447,0.3687205016613006,0.0989960506558418,0.0,0.0,1.0,25.748579025268555,25.0,7.349976539611816,-0.0,44.21952819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3149108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
306780,293.1714782714844,297.1499938964844,293.1499938964844,0.0523948706686496,-1519.404541015625,304.15380859375,0.617656946182251,0.0691265314817428,0.0631251707673072,293.18560791015625,297.1499938964844,293.1499938964844,0.0672411397099495,-1864.3671875,304.15545654296875,0.6484562754631042,0.0806585624814033,0.0774505510926246,293.1839294433594,297.1499938964844,293.1499938964844,0.0839646533131599,-1615.3660888671875,304.1552429199219,0.685317873954773,0.0948163196444511,0.0671071112155914,293.1822814941406,297.1499938964844,293.1499938964844,0.0997960865497589,-2501.23876953125,304.15509033203125,0.7180823683738708,0.1086284667253494,0.1039097532629966,293.2384948730469,297.1499938964844,293.1499938964844,0.0028619477525353,-1361.393310546875,289.19952392578125,0.5454327464103699,0.050000000745058,0.229004219174385,284.2840270996094,291.1499938964844,272.6175842285156,271.76934814453125,284.2959289550781,293.2384033203125,284.28472900390625,1.0,0.1670027375221252,0.997333526611328,0.997333526611328,1.0,1.0,-0.6487438678741455,0.2815767824649811,0.3671670854091644,0.0982982888817787,0.0,0.0,1.0,25.70329475402832,25.0,5.702794075012207,-0.0,43.87150192260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.31573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
306840,293.1714782714844,297.1499938964844,293.1499938964844,0.0523948706686496,-1519.404541015625,304.15380859375,0.617656946182251,0.0691265314817428,0.0631251707673072,293.18560791015625,297.1499938964844,293.1499938964844,0.0672411397099495,-1864.3671875,304.15545654296875,0.6484562754631042,0.0806585624814033,0.0774505510926246,293.1839294433594,297.1499938964844,293.1499938964844,0.0839646533131599,-1615.3660888671875,304.1552429199219,0.685317873954773,0.0948163196444511,0.0671071112155914,293.1822814941406,297.1499938964844,293.1499938964844,0.0997960865497589,-2501.23876953125,304.15509033203125,0.7180823683738708,0.1086284667253494,0.1039097532629966,293.2384948730469,297.1499938964844,293.1499938964844,0.0028619477525353,-1361.393310546875,289.19952392578125,0.5454327464103699,0.050000000745058,0.229004219174385,284.2840270996094,291.1499938964844,272.6175842285156,271.76934814453125,284.2959289550781,293.2384033203125,284.28472900390625,1.0,0.1670027375221252,0.997333526611328,0.997333526611328,1.0,1.0,-0.6487438678741455,0.2815767824649811,0.3671670854091644,0.0982982888817787,0.0,0.0,1.0,25.70329475402832,25.0,5.702794075012207,-0.0,43.87150192260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.31573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
306900,293.1710510253906,297.1499938964844,293.1499938964844,0.0521338246762752,-1515.171875,304.1535949707031,0.6171630024909973,0.0689432024955749,0.062955267727375,293.1849060058594,297.1499938964844,293.1499938964844,0.0668412148952484,-1856.942626953125,304.1552124023437,0.6476786732673645,0.0803476721048355,0.0771495848894119,293.1834411621094,297.1499938964844,293.1499938964844,0.0835617780685424,-1609.479736328125,304.155029296875,0.6845114231109619,0.0944819077849388,0.0668689012527465,293.1817626953125,297.1499938964844,293.1499938964844,0.0994234904646873,-2493.918701171875,304.15484619140625,0.7174891233444214,0.1083238273859024,0.1036155819892883,293.2388610839844,297.1499938964844,293.1499938964844,0.0028472314588725,-1354.3779296875,289.1759033203125,0.5454874634742737,0.050000000745058,0.2290022373199463,284.2857666015625,291.1499938964844,272.62030029296875,271.7709045410156,284.2956848144531,293.23876953125,284.2863464355469,1.0,0.1668397188186645,0.9974610209465028,0.9974610209465028,1.0,1.0,-0.6475374698638916,0.2811059951782226,0.3664314746856689,0.0979541391134262,0.0,0.0,1.0,25.680831909179688,25.0,4.849056243896484,-0.0,43.707740783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216721653938,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
306960,293.1705627441406,297.1499938964844,293.1499938964844,0.0518871434032917,-1511.1800537109375,304.15338134765625,0.6166949272155762,0.0687695518136024,0.0627943649888038,293.1841735839844,297.1499938964844,293.1499938964844,0.0664576590061187,-1849.8387451171875,304.15496826171875,0.6469343304634094,0.0800490975379943,0.076860673725605,293.18292236328125,297.1499938964844,293.1499938964844,0.0831735134124755,-1603.8123779296875,304.1548156738281,0.6837323904037476,0.0941586196422576,0.066638708114624,293.18121337890625,297.1499938964844,293.1499938964844,0.09906617552042,-2486.89453125,304.15460205078125,0.7169159054756165,0.1080300509929657,0.1033320277929306,293.23907470703125,297.1499938964844,293.1499938964844,0.0028328192420303,-1347.5166015625,289.15252685546875,0.5455421805381775,0.050000000745058,0.2290002554655075,284.28717041015625,291.1499938964844,272.622802734375,271.7723083496094,284.295166015625,293.2390441894531,284.28765869140625,1.0,0.1666820794343948,0.9975868463516236,0.9975868463516236,1.0,1.0,-0.6463786959648132,0.2806579172611236,0.3657207489013672,0.0976146459579467,0.0,0.0,1.0,25.6587028503418,25.0,4.00410270690918,-0.0,43.55022430419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
307020,293.1695861816406,297.1499938964844,293.1499938964844,0.0514325350522995,-1503.845458984375,304.15301513671875,0.6158273816108704,0.0684481710195541,0.0624967217445373,293.18267822265625,297.1499938964844,293.1499938964844,0.0657349154353141,-1836.5001220703125,304.1545104980469,0.6455339193344116,0.0794853121042251,0.0763154402375221,293.1818542480469,297.1499938964844,293.1499938964844,0.082436703145504,-1593.073486328125,304.1544494628906,0.6822474002838135,0.0935422256588935,0.0662000775337219,293.1800537109375,297.1499938964844,293.1499938964844,0.098392978310585,-2473.65185546875,304.1542053222656,0.7158219814300537,0.1074720844626426,0.1027937307953834,293.2391967773437,297.1499938964844,293.1499938964844,0.0028047491796314,-1334.17919921875,289.1063232421875,0.5456504225730896,0.050000000745058,0.2289963215589523,284.2891845703125,291.1499938964844,272.62701416015625,271.7746276855469,284.2935485839844,293.2391967773437,284.2894592285156,1.0,0.1663821041584015,0.9978384375572203,0.9978384375572203,1.0,1.0,-0.6441899538040161,0.279819905757904,0.3643700182437897,0.0969558283686637,0.0,0.0,1.0,25.6157341003418,25.0,2.3935248851776123,-0.0,43.25246810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
307080,293.1695861816406,297.1499938964844,293.1499938964844,0.0514325350522995,-1503.845458984375,304.15301513671875,0.6158273816108704,0.0684481710195541,0.0624967217445373,293.18267822265625,297.1499938964844,293.1499938964844,0.0657349154353141,-1836.5001220703125,304.1545104980469,0.6455339193344116,0.0794853121042251,0.0763154402375221,293.1818542480469,297.1499938964844,293.1499938964844,0.082436703145504,-1593.073486328125,304.1544494628906,0.6822474002838135,0.0935422256588935,0.0662000775337219,293.1800537109375,297.1499938964844,293.1499938964844,0.098392978310585,-2473.65185546875,304.1542053222656,0.7158219814300537,0.1074720844626426,0.1027937307953834,293.2391967773437,297.1499938964844,293.1499938964844,0.0028047491796314,-1334.17919921875,289.1063232421875,0.5456504225730896,0.050000000745058,0.2289963215589523,284.2891845703125,291.1499938964844,272.62701416015625,271.7746276855469,284.2935485839844,293.2391967773437,284.2894592285156,1.0,0.1663821041584015,0.9978384375572203,0.9978384375572203,1.0,1.0,-0.6441899538040161,0.279819905757904,0.3643700182437897,0.0969558283686637,0.0,0.0,1.0,25.6157341003418,25.0,2.3935248851776123,-0.0,43.25246810913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3173217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
307140,293.1685791015625,297.1499938964844,293.1499938964844,0.0510252006351947,-1497.29931640625,304.1527099609375,0.6150431036949158,0.0681583806872367,0.0622284449636936,293.1811828613281,297.1499938964844,293.1499938964844,0.0650671571493148,-1824.232666015625,304.15411376953125,0.6442413330078125,0.0789629369974136,0.0758104994893074,293.18072509765625,297.1499938964844,293.1499938964844,0.0817488059401512,-1583.0682373046875,304.15411376953125,0.6808518171310425,0.0929632037878036,0.0657883211970329,293.1788635253906,297.1499938964844,293.1499938964844,0.0977710038423538,-2461.408447265625,304.1538391113281,0.714792788028717,0.1069511175155639,0.1022913306951522,293.2389831542969,297.1499938964844,293.1499938964844,0.0027775748167186,-1321.2996826171875,289.0606994628906,0.5457556247711182,0.050000000745058,0.2289925068616867,284.2901611328125,291.1499938964844,272.6302490234375,271.7763671875,284.2913818359375,293.2390441894531,284.2902526855469,1.0,0.1661019772291183,0.9980900287628174,0.9980900287628174,1.0,1.0,-0.6421602368354797,0.279047280550003,0.3631129562854767,0.0963365212082862,0.0,0.0,1.0,25.574853897094727,25.0,0.972485899925232,-0.0,42.97644805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
307200,293.1685791015625,297.1499938964844,293.1499938964844,0.0510252006351947,-1497.29931640625,304.1527099609375,0.6150431036949158,0.0681583806872367,0.0622284449636936,293.1811828613281,297.1499938964844,293.1499938964844,0.0650671571493148,-1824.232666015625,304.15411376953125,0.6442413330078125,0.0789629369974136,0.0758104994893074,293.18072509765625,297.1499938964844,293.1499938964844,0.0817488059401512,-1583.0682373046875,304.15411376953125,0.6808518171310425,0.0929632037878036,0.0657883211970329,293.1788635253906,297.1499938964844,293.1499938964844,0.0977710038423538,-2461.408447265625,304.1538391113281,0.714792788028717,0.1069511175155639,0.1022913306951522,293.2389831542969,297.1499938964844,293.1499938964844,0.0027775748167186,-1321.2996826171875,289.0606994628906,0.5457556247711182,0.050000000745058,0.2289925068616867,284.2901611328125,291.1499938964844,272.6302490234375,271.7763671875,284.2913818359375,293.2390441894531,284.2902526855469,1.0,0.1661019772291183,0.9980900287628174,0.9980900287628174,1.0,1.0,-0.6421602368354797,0.279047280550003,0.3631129562854767,0.0963365212082862,0.0,0.0,1.0,25.574853897094727,25.0,0.972485899925232,-0.0,42.97644805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
307260,293.16754150390625,297.1499938964844,293.1499938964844,0.0506598576903343,-1491.4500732421875,304.15240478515625,0.6143331527709961,0.0678967535495758,0.0619863048195838,293.1796875,297.1499938964844,293.1499938964844,0.0644493177533149,-1812.931884765625,304.1537780761719,0.643045961856842,0.0784783586859703,0.0753422379493713,293.1795654296875,297.1499938964844,293.1499938964844,0.0811048150062561,-1573.7213134765625,304.15380859375,0.6795368790626526,0.0924181118607521,0.0654009282588958,293.1776733398437,297.1499938964844,293.1499938964844,0.0971954241394996,-2450.07275390625,304.1535339355469,0.7138226628303528,0.1064643263816833,0.101821981370449,293.238525390625,297.1499938964844,293.1499938964844,0.0027511047665029,-1308.7808837890625,289.015625,0.5458571910858154,0.050000000745058,0.2289888262748718,284.290283203125,291.1499938964844,272.632568359375,271.7774963378906,284.2889709472656,293.23858642578125,284.29022216796875,1.0,0.1658406853675842,0.99834144115448,0.99834144115448,1.0,1.0,-0.6402750015258789,0.2783275246620178,0.3619474768638611,0.0957677215337753,0.0,0.0,1.0,25.536283493041992,25.0,-0.1964521408081054,-0.0,42.72047805786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.31890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
307320,293.16754150390625,297.1499938964844,293.1499938964844,0.0506598576903343,-1491.4500732421875,304.15240478515625,0.6143331527709961,0.0678967535495758,0.0619863048195838,293.1796875,297.1499938964844,293.1499938964844,0.0644493177533149,-1812.931884765625,304.1537780761719,0.643045961856842,0.0784783586859703,0.0753422379493713,293.1795654296875,297.1499938964844,293.1499938964844,0.0811048150062561,-1573.7213134765625,304.15380859375,0.6795368790626526,0.0924181118607521,0.0654009282588958,293.1776733398437,297.1499938964844,293.1499938964844,0.0971954241394996,-2450.07275390625,304.1535339355469,0.7138226628303528,0.1064643263816833,0.101821981370449,293.238525390625,297.1499938964844,293.1499938964844,0.0027511047665029,-1308.7808837890625,289.015625,0.5458571910858154,0.050000000745058,0.2289888262748718,284.290283203125,291.1499938964844,272.632568359375,271.7774963378906,284.2889709472656,293.23858642578125,284.29022216796875,1.0,0.1658406853675842,0.99834144115448,0.99834144115448,1.0,1.0,-0.6402750015258789,0.2783275246620178,0.3619474768638611,0.0957677215337753,0.0,0.0,1.0,25.536283493041992,25.0,-0.1964521408081054,-0.0,42.72047805786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.31890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
307380,293.16650390625,297.1499938964844,293.1499938964844,0.0503321960568428,-1486.2225341796875,304.15216064453125,0.6136907935142517,0.0676606148481369,0.0617677718400955,293.1781921386719,297.1499938964844,293.1499938964844,0.0638772994279861,-1802.5123291015625,304.1534729003906,0.6419394612312317,0.0780287310481071,0.0749078691005706,293.1784362792969,297.1499938964844,293.1499938964844,0.0805006027221679,-1564.9697265625,304.153564453125,0.6782957315444946,0.0919042527675628,0.0650359168648719,293.17645263671875,297.1499938964844,293.1499938964844,0.0966623872518539,-2439.57080078125,304.1532287597656,0.712908148765564,0.1060096099972724,0.101383589208126,293.23785400390625,297.1499938964844,293.1499938964844,0.002725298050791,-1296.5965576171875,288.9710998535156,0.5459546446800232,0.050000000745058,0.2289852946996688,284.2897033691406,291.1499938964844,272.6340026855469,271.7781066894531,284.28643798828125,293.2379455566406,284.2895202636719,1.0,0.1655972898006439,0.9985929131507874,0.9985929131507874,1.0,1.0,-0.6385230422019958,0.2776525616645813,0.3608704507350921,0.095254473388195,0.0,0.0,1.0,25.50012588500977,25.0,-1.0988831520080566,-0.0,42.48316955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
307440,293.16650390625,297.1499938964844,293.1499938964844,0.0503321960568428,-1486.2225341796875,304.15216064453125,0.6136907935142517,0.0676606148481369,0.0617677718400955,293.1781921386719,297.1499938964844,293.1499938964844,0.0638772994279861,-1802.5123291015625,304.1534729003906,0.6419394612312317,0.0780287310481071,0.0749078691005706,293.1784362792969,297.1499938964844,293.1499938964844,0.0805006027221679,-1564.9697265625,304.153564453125,0.6782957315444946,0.0919042527675628,0.0650359168648719,293.17645263671875,297.1499938964844,293.1499938964844,0.0966623872518539,-2439.57080078125,304.1532287597656,0.712908148765564,0.1060096099972724,0.101383589208126,293.23785400390625,297.1499938964844,293.1499938964844,0.002725298050791,-1296.5965576171875,288.9710998535156,0.5459546446800232,0.050000000745058,0.2289852946996688,284.2897033691406,291.1499938964844,272.6340026855469,271.7781066894531,284.28643798828125,293.2379455566406,284.2895202636719,1.0,0.1655972898006439,0.9985929131507874,0.9985929131507874,1.0,1.0,-0.6385230422019958,0.2776525616645813,0.3608704507350921,0.095254473388195,0.0,0.0,1.0,25.50012588500977,25.0,-1.0988831520080566,-0.0,42.48316955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
307500,293.166015625,297.1499938964844,293.1499938964844,0.0501807257533073,-1483.8118896484375,304.15203857421875,0.6133919358253479,0.0675509795546531,0.0616663061082363,293.1774597167969,297.1499938964844,293.1499938964844,0.0636065602302551,-1797.59521484375,304.1533508300781,0.6414158344268799,0.0778156518936157,0.0747020691633224,293.1778564453125,297.1499938964844,293.1499938964844,0.0802116319537162,-1560.790283203125,304.1534423828125,0.6776996850967407,0.0916577875614166,0.0648609101772308,293.17584228515625,297.1499938964844,293.1499938964844,0.0964100807905197,-2434.598876953125,304.1531066894531,0.7124696373939514,0.1057931929826736,0.1011749431490898,293.23748779296875,297.1499938964844,293.1499938964844,0.0027126178611069,-1290.6153564453125,288.9490051269531,0.5460017919540405,0.050000000745058,0.2289835959672927,284.2891845703125,291.1499938964844,272.6343994140625,271.7781982421875,284.28515625,293.2375793457031,284.2889709472656,1.0,0.1654817163944244,0.9987186193466188,0.9987186193466188,1.0,1.0,-0.6376917958259583,0.2773296535015106,0.3603621125221252,0.0950175076723098,0.0,0.0,1.0,25.482913970947266,25.0,-1.4647096395492554,-0.0,42.37082290649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3200988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
307560,293.1654968261719,297.1499938964844,293.1499938964844,0.0500372014939785,-1481.53125,304.15191650390625,0.6131075620651245,0.0674468129873275,0.0615698806941509,293.1767272949219,297.1499938964844,293.1499938964844,0.0633457601070404,-1792.8671875,304.1531982421875,0.6409114003181458,0.0776102468371391,0.0745036825537681,293.1772766113281,297.1499938964844,293.1499938964844,0.0799311622977256,-1556.73779296875,304.1533203125,0.6771196126937866,0.0914181545376777,0.0646907910704612,293.1752624511719,297.1499938964844,293.1499938964844,0.0961670652031898,-2429.809326171875,304.1529846191406,0.7120436429977417,0.105584017932415,0.1009732782840728,293.2370910644531,297.1499938964844,293.1499938964844,0.0027000799309462,-1284.704345703125,288.92706298828125,0.5460476875305176,0.050000000745058,0.2289819419384002,284.28857421875,291.1499938964844,272.63458251953125,271.7781982421875,284.28387451171875,293.2371826171875,284.288330078125,1.0,0.1653701961040496,0.9988451600074768,0.9988451600074768,1.0,1.0,-0.6368897557258606,0.2770165205001831,0.3598732650279999,0.0947929322719574,0.0,0.0,1.0,25.46629524230957,25.0,-1.781553864479065,-0.0,42.262603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.32049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
307620,293.1645202636719,297.1499938964844,293.1499938964844,0.0497717820107936,-1477.323486328125,304.1517333984375,0.6125760078430176,0.0672533139586448,0.0613907612860202,293.1753234863281,297.1499938964844,293.1499938964844,0.0628513619303703,-1783.9285888671875,304.1529541015625,0.6399524807929993,0.0772204101085662,0.0741272643208503,293.1761474609375,297.1499938964844,293.1499938964844,0.0793934315443039,-1548.9793701171875,304.1531066894531,0.6760002970695496,0.0909576490521431,0.0643639639019966,293.174072265625,297.1499938964844,293.1499938964844,0.0957066714763641,-2420.734130859375,304.1527709960937,0.7112235426902771,0.1051857993006706,0.1005893275141716,293.2361755371094,297.1499938964844,293.1499938964844,0.0026753738056868,-1273.0645751953125,288.8835144042969,0.5461334586143494,0.050000000745058,0.2289788424968719,284.2870788574219,291.1499938964844,272.63433837890625,271.7778015136719,284.2808532714844,293.2362976074219,284.2867126464844,1.0,0.1651583760976791,0.999098300933838,0.999098300933838,1.0,1.0,-0.6353663206100464,0.2764309644699096,0.3589353263378143,0.0943460538983345,0.0,0.0,1.0,25.434709548950195,25.0,-2.375349283218384,-0.0,42.057525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
307680,293.1645202636719,297.1499938964844,293.1499938964844,0.0497717820107936,-1477.323486328125,304.1517333984375,0.6125760078430176,0.0672533139586448,0.0613907612860202,293.1753234863281,297.1499938964844,293.1499938964844,0.0628513619303703,-1783.9285888671875,304.1529541015625,0.6399524807929993,0.0772204101085662,0.0741272643208503,293.1761474609375,297.1499938964844,293.1499938964844,0.0793934315443039,-1548.9793701171875,304.1531066894531,0.6760002970695496,0.0909576490521431,0.0643639639019966,293.174072265625,297.1499938964844,293.1499938964844,0.0957066714763641,-2420.734130859375,304.1527709960937,0.7112235426902771,0.1051857993006706,0.1005893275141716,293.2361755371094,297.1499938964844,293.1499938964844,0.0026753738056868,-1273.0645751953125,288.8835144042969,0.5461334586143494,0.050000000745058,0.2289788424968719,284.2870788574219,291.1499938964844,272.63433837890625,271.7778015136719,284.2808532714844,293.2362976074219,284.2867126464844,1.0,0.1651583760976791,0.999098300933838,0.999098300933838,1.0,1.0,-0.6353663206100464,0.2764309644699096,0.3589353263378143,0.0943460538983345,0.0,0.0,1.0,25.434709548950195,25.0,-2.375349283218384,-0.0,42.057525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
307740,293.16357421875,297.1499938964844,293.1499938964844,0.0495337583124637,-1473.5625,304.15155029296875,0.6121024489402771,0.0670786574482917,0.0612289495766162,293.1739501953125,297.1499938964844,293.1499938964844,0.0623915791511535,-1775.6451416015625,304.1527404785156,0.6390666961669922,0.0768569856882095,0.0737765654921531,293.1750183105469,297.1499938964844,293.1499938964844,0.0788851082324981,-1541.659912109375,304.1529235839844,0.6749445796012878,0.0905206725001335,0.0640540793538093,293.1728820800781,297.1499938964844,293.1499938964844,0.0952793061733245,-2412.310302734375,304.1525573730469,0.7104573845863342,0.1048134490847587,0.1002303883433342,293.2352294921875,297.1499938964844,293.1499938964844,0.0026511834003031,-1261.6783447265625,288.8404541015625,0.5462223291397095,0.050000000745058,0.228975623846054,284.2851257324219,291.1499938964844,272.6333312988281,271.77691650390625,284.2789306640625,293.2353515625,284.2847595214844,1.0,0.164961040019989,0.999351441860199,0.999351441860199,1.0,1.0,-0.6339446902275085,0.2758327424526214,0.3581119477748871,0.0940479636192321,0.0,0.0,1.0,25.405391693115234,25.0,-2.672694206237793,-0.0,41.866920471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
307800,293.16357421875,297.1499938964844,293.1499938964844,0.0495337583124637,-1473.5625,304.15155029296875,0.6121024489402771,0.0670786574482917,0.0612289495766162,293.1739501953125,297.1499938964844,293.1499938964844,0.0623915791511535,-1775.6451416015625,304.1527404785156,0.6390666961669922,0.0768569856882095,0.0737765654921531,293.1750183105469,297.1499938964844,293.1499938964844,0.0788851082324981,-1541.659912109375,304.1529235839844,0.6749445796012878,0.0905206725001335,0.0640540793538093,293.1728820800781,297.1499938964844,293.1499938964844,0.0952793061733245,-2412.310302734375,304.1525573730469,0.7104573845863342,0.1048134490847587,0.1002303883433342,293.2352294921875,297.1499938964844,293.1499938964844,0.0026511834003031,-1261.6783447265625,288.8404541015625,0.5462223291397095,0.050000000745058,0.228975623846054,284.2851257324219,291.1499938964844,272.6333312988281,271.77691650390625,284.2789306640625,293.2353515625,284.2847595214844,1.0,0.164961040019989,0.999351441860199,0.999351441860199,1.0,1.0,-0.6339446902275085,0.2758327424526214,0.3581119477748871,0.0940479636192321,0.0,0.0,1.0,25.405391693115234,25.0,-2.672694206237793,-0.0,41.866920471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
307860,293.16265869140625,297.1499938964844,293.1499938964844,0.0493186749517917,-1470.16455078125,304.1513977050781,0.6116834282875061,0.0669219568371772,0.0610833577811718,293.1726379394531,297.1499938964844,293.1499938964844,0.0619597658514976,-1767.881103515625,304.1525573730469,0.6382454037666321,0.0765174254775047,0.0734488144516944,293.1739501953125,297.1499938964844,293.1499938964844,0.0783996060490608,-1534.6754150390625,304.1527709960937,0.6739449501037598,0.0901050120592117,0.0637593045830726,293.1717529296875,297.1499938964844,293.1499938964844,0.0948781818151474,-2404.394287109375,304.1523742675781,0.7097405791282654,0.1044651567935943,0.0998944044113159,293.2342224121094,297.1499938964844,293.1499938964844,0.0026273613329976,-1250.447509765625,288.79833984375,0.5463132262229919,0.050000000745058,0.2289723306894302,284.2835388183594,291.1499938964844,272.631591796875,271.775634765625,284.2785949707031,293.2343444824219,284.28326416015625,1.0,0.1647769510746002,0.9996060132980348,0.9996060132980348,1.0,1.0,-0.6326156854629517,0.2752265930175781,0.3573890924453735,0.0938767567276954,0.0,0.0,1.0,25.37816047668457,25.0,-2.183145999908448,-0.0,41.689430236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
307920,293.16265869140625,297.1499938964844,293.1499938964844,0.0493186749517917,-1470.16455078125,304.1513977050781,0.6116834282875061,0.0669219568371772,0.0610833577811718,293.1726379394531,297.1499938964844,293.1499938964844,0.0619597658514976,-1767.881103515625,304.1525573730469,0.6382454037666321,0.0765174254775047,0.0734488144516944,293.1739501953125,297.1499938964844,293.1499938964844,0.0783996060490608,-1534.6754150390625,304.1527709960937,0.6739449501037598,0.0901050120592117,0.0637593045830726,293.1717529296875,297.1499938964844,293.1499938964844,0.0948781818151474,-2404.394287109375,304.1523742675781,0.7097405791282654,0.1044651567935943,0.0998944044113159,293.2342224121094,297.1499938964844,293.1499938964844,0.0026273613329976,-1250.447509765625,288.79833984375,0.5463132262229919,0.050000000745058,0.2289723306894302,284.2835388183594,291.1499938964844,272.631591796875,271.775634765625,284.2785949707031,293.2343444824219,284.28326416015625,1.0,0.1647769510746002,0.9996060132980348,0.9996060132980348,1.0,1.0,-0.6326156854629517,0.2752265930175781,0.3573890924453735,0.0938767567276954,0.0,0.0,1.0,25.37816047668457,25.0,-2.183145999908448,-0.0,41.689430236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3228759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
307980,293.1617736816406,297.1499938964844,293.1499938964844,0.0491257458925247,-1467.118408203125,304.1512451171875,0.6113079786300659,0.0667816027998924,0.0609530471265316,293.17138671875,297.1499938964844,293.1499938964844,0.0615551397204399,-1760.62158203125,304.1523742675781,0.6374769806861877,0.0762002244591713,0.0731428265571594,293.17291259765625,297.1499938964844,293.1499938964844,0.077936552464962,-1528.021484375,304.1526184082031,0.6729896068572998,0.0897095054388046,0.0634789764881134,293.170654296875,297.1499938964844,293.1499938964844,0.0945033729076385,-2396.991455078125,304.1522216796875,0.7090632319450378,0.1041400879621505,0.0995808392763137,293.2331848144531,297.1499938964844,293.1499938964844,0.0026039495132863,-1239.3980712890625,288.757080078125,0.5463972091674805,0.050000000745058,0.2289692908525467,284.2821960449219,291.1499938964844,272.6291198730469,271.7739562988281,284.2777099609375,293.2333068847656,284.28192138671875,1.0,0.1646054089069366,0.9998605847358704,0.9998605847358704,1.0,1.0,-0.6313756704330444,0.2746636271476745,0.3567120432853699,0.093711994588375,0.0,0.0,1.0,25.35285186767578,25.0,-1.931402564048767,-0.0,41.52438735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3236694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
308040,293.1617736816406,297.1499938964844,293.1499938964844,0.0491257458925247,-1467.118408203125,304.1512451171875,0.6113079786300659,0.0667816027998924,0.0609530471265316,293.17138671875,297.1499938964844,293.1499938964844,0.0615551397204399,-1760.62158203125,304.1523742675781,0.6374769806861877,0.0762002244591713,0.0731428265571594,293.17291259765625,297.1499938964844,293.1499938964844,0.077936552464962,-1528.021484375,304.1526184082031,0.6729896068572998,0.0897095054388046,0.0634789764881134,293.170654296875,297.1499938964844,293.1499938964844,0.0945033729076385,-2396.991455078125,304.1522216796875,0.7090632319450378,0.1041400879621505,0.0995808392763137,293.2331848144531,297.1499938964844,293.1499938964844,0.0026039495132863,-1239.3980712890625,288.757080078125,0.5463972091674805,0.050000000745058,0.2289692908525467,284.2821960449219,291.1499938964844,272.6291198730469,271.7739562988281,284.2777099609375,293.2333068847656,284.28192138671875,1.0,0.1646054089069366,0.9998605847358704,0.9998605847358704,1.0,1.0,-0.6313756704330444,0.2746636271476745,0.3567120432853699,0.093711994588375,0.0,0.0,1.0,25.35285186767578,25.0,-1.931402564048767,-0.0,41.52438735961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3236694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
308100,293.1613464355469,297.1499938964844,293.1499938964844,0.0490369983017444,-1465.718505859375,304.15118408203125,0.6111360192298889,0.0667170658707618,0.0608930885791778,293.1707763671875,297.1499938964844,293.1499938964844,0.0613624826073646,-1757.1708984375,304.1522827148437,0.6371118426322937,0.0760494023561477,0.0729973688721656,293.17242431640625,297.1499938964844,293.1499938964844,0.077713131904602,-1524.8143310546875,304.1525573730469,0.6725283265113831,0.0895188376307487,0.0633438751101493,293.17010498046875,297.1499938964844,293.1499938964844,0.0943255797028541,-2393.478759765625,304.1521301269531,0.708739697933197,0.103985846042633,0.0994320213794708,293.232666015625,297.1499938964844,293.1499938964844,0.002592378295958,-1233.934814453125,288.7367248535156,0.5464375615119934,0.050000000745058,0.2289678454399109,284.28155517578125,291.1499938964844,272.6276550292969,271.77294921875,284.2772827148437,293.2327880859375,284.28131103515625,1.0,0.1645240783691406,0.9999878406524658,0.9999878406524658,1.0,1.0,-0.630786657333374,0.2743919789791107,0.3563946783542633,0.0936436429619789,0.0,0.0,1.0,25.34090042114257,25.0,-1.833645939826965,-0.0,41.44621658325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3240661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
