time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
308160,293.1609191894531,297.1499938964844,293.1499938964844,0.0489528775215148,-1464.392333984375,304.151123046875,0.6109737157821655,0.0666559562087059,0.0608362518250942,293.170166015625,297.1499938964844,293.1499938964844,0.0611755736172199,-1753.826904296875,304.1522216796875,0.6367580890655518,0.0759032517671585,0.072856418788433,293.1719055175781,297.1499938964844,293.1499938964844,0.0774945467710495,-1521.6787109375,304.1524963378906,0.6720770597457886,0.0893324688076973,0.0632118210196495,293.1695861816406,297.1499938964844,293.1499938964844,0.0941536203026771,-2390.08056640625,304.1520690917969,0.7084255814552307,0.103836677968502,0.0992880761623382,293.2321472167969,297.1499938964844,293.1499938964844,0.0025808892678469,-1228.5084228515625,288.71649169921875,0.5464770197868347,0.050000000745058,0.2289664149284362,284.2809143066406,291.1499938964844,272.6260070800781,271.7718811035156,284.27685546875,293.2322692871094,284.2807006835937,1.0,0.1644454300403595,0.9999902844429016,0.9999902844429016,0.999872863292694,1.0,-0.6302163600921631,0.2741264700889587,0.3560898602008819,0.093585081398487,0.0,0.0,1.0,25.3293685913086,25.0,-1.7470818758010864,-0.0,41.37067031860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3244934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.0999999940395355,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
308220,293.1601257324219,297.1499938964844,293.1499938964844,0.0487985201179981,-1461.9605712890625,304.1510009765625,0.6106788516044617,0.0665439665317535,0.0607319511473178,293.1690368652344,297.1499938964844,293.1499938964844,0.0608189031481742,-1747.455322265625,304.1520690917969,0.6360846161842346,0.0756247863173484,0.0725879147648811,293.17095947265625,297.1499938964844,293.1499938964844,0.0770719051361084,-1515.6219482421875,304.1523742675781,0.6712046265602112,0.0889725163578987,0.0629568248987197,293.16851806640625,297.1499938964844,293.1499938964844,0.0938273593783378,-2383.631103515625,304.15191650390625,0.7078279852867126,0.1035537421703338,0.0990149304270744,293.2310791015625,297.1499938964844,293.1499938964844,0.0025581691879779,-1217.7728271484375,288.6766052246094,0.5465532541275024,0.050000000745058,0.2289636582136154,284.2797546386719,291.1499938964844,272.62225341796875,271.7694702148437,284.2760009765625,293.231201171875,284.279541015625,1.0,0.1642960608005523,0.9999951124191284,0.9999951124191284,0.9996185302734376,1.0,-0.6291317939758301,0.2736128270626068,0.3555189967155456,0.0934946313500404,0.0,0.0,1.0,25.30753898620605,25.0,-1.6001633405685425,-0.0,41.22735977172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3252868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
308280,293.1601257324219,297.1499938964844,293.1499938964844,0.0487985201179981,-1461.9605712890625,304.1510009765625,0.6106788516044617,0.0665439665317535,0.0607319511473178,293.1690368652344,297.1499938964844,293.1499938964844,0.0608189031481742,-1747.455322265625,304.1520690917969,0.6360846161842346,0.0756247863173484,0.0725879147648811,293.17095947265625,297.1499938964844,293.1499938964844,0.0770719051361084,-1515.6219482421875,304.1523742675781,0.6712046265602112,0.0889725163578987,0.0629568248987197,293.16851806640625,297.1499938964844,293.1499938964844,0.0938273593783378,-2383.631103515625,304.15191650390625,0.7078279852867126,0.1035537421703338,0.0990149304270744,293.2310791015625,297.1499938964844,293.1499938964844,0.0025581691879779,-1217.7728271484375,288.6766052246094,0.5465532541275024,0.050000000745058,0.2289636582136154,284.2797546386719,291.1499938964844,272.62225341796875,271.7694702148437,284.2760009765625,293.231201171875,284.279541015625,1.0,0.1642960608005523,0.9999951124191284,0.9999951124191284,0.9996185302734376,1.0,-0.6291317939758301,0.2736128270626068,0.3555189967155456,0.0934946313500404,0.0,0.0,1.0,25.30753898620605,25.0,-1.6001633405685425,-0.0,41.22735977172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3252868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1029216796159744,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
308340,293.1593322753906,297.1499938964844,293.1499938964844,0.0486609600484371,-1459.7958984375,304.1509094238281,0.6104200482368469,0.0664443597197532,0.0606389567255973,293.16796875,297.1499938964844,293.1499938964844,0.0604826770722866,-1741.4610595703125,304.1519470214844,0.6354514956474304,0.0753628313541412,0.072335347533226,293.1700439453125,297.1499938964844,293.1499938964844,0.0766667053103447,-1509.82275390625,304.1522521972656,0.6703682541847229,0.0886279568076133,0.0627127811312675,293.1675109863281,297.1499938964844,293.1499938964844,0.0935226827859878,-2377.6064453125,304.1517944335937,0.7072698473930359,0.1032896265387535,0.0987597927451133,293.2300109863281,297.1499938964844,293.1499938964844,0.0025357699487358,-1207.1832275390625,288.63726806640625,0.5466261506080627,0.050000000745058,0.2289610207080841,284.2786865234375,291.1499938964844,272.6178894042969,271.7667541503906,284.275146484375,293.23016357421875,284.2784729003906,1.0,0.1641561836004257,1.0,1.0,0.9993641972541808,1.0,-0.6281148791313171,0.2731216251850128,0.3549932539463043,0.0934324190020561,0.0,0.0,1.0,25.28715133666992,25.0,-1.4884387254714966,-0.0,41.09336471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
308400,293.1593322753906,297.1499938964844,293.1499938964844,0.0486609600484371,-1459.7958984375,304.1509094238281,0.6104200482368469,0.0664443597197532,0.0606389567255973,293.16796875,297.1499938964844,293.1499938964844,0.0604826770722866,-1741.4610595703125,304.1519470214844,0.6354514956474304,0.0753628313541412,0.072335347533226,293.1700439453125,297.1499938964844,293.1499938964844,0.0766667053103447,-1509.82275390625,304.1522521972656,0.6703682541847229,0.0886279568076133,0.0627127811312675,293.1675109863281,297.1499938964844,293.1499938964844,0.0935226827859878,-2377.6064453125,304.1517944335937,0.7072698473930359,0.1032896265387535,0.0987597927451133,293.2300109863281,297.1499938964844,293.1499938964844,0.0025357699487358,-1207.1832275390625,288.63726806640625,0.5466261506080627,0.050000000745058,0.2289610207080841,284.2786865234375,291.1499938964844,272.6178894042969,271.7667541503906,284.275146484375,293.23016357421875,284.2784729003906,1.0,0.1641561836004257,1.0,1.0,0.9993641972541808,1.0,-0.6281148791313171,0.2731216251850128,0.3549932539463043,0.0934324190020561,0.0,0.0,1.0,25.28715133666992,25.0,-1.4884387254714966,-0.0,41.09336471557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
308460,293.1585998535156,297.1499938964844,293.1499938964844,0.0485407784581184,-1457.907470703125,304.1508178710937,0.6101981401443481,0.0663574784994125,0.0605575516819953,293.1669311523437,297.1499938964844,293.1499938964844,0.060167234390974,-1735.848388671875,304.1518249511719,0.6348584890365601,0.0751174539327621,0.0720987692475318,293.1691589355469,297.1499938964844,293.1499938964844,0.0762794315814971,-1504.287841796875,304.15216064453125,0.6695681810379028,0.0882990285754203,0.0624798350036144,293.1665344238281,297.1499938964844,293.1499938964844,0.0932405218482017,-2372.0263671875,304.15167236328125,0.7067528367042542,0.1030450314283371,0.0985233187675476,293.2289733886719,297.1499938964844,293.1499938964844,0.0025137027259916,-1196.74658203125,288.5985412597656,0.5466952919960022,0.050000000745058,0.2289585322141647,284.2776184082031,291.1499938964844,272.6130065917969,271.7637634277344,284.2741394042969,293.2290954589844,284.2774353027344,1.0,0.1640258431434631,1.0,1.0,0.9991048574447632,1.0,-0.6271669268608093,0.272657960653305,0.3545089364051819,0.0933886691927909,0.0,0.0,1.0,25.26815223693848,25.0,-1.4440226554870603,-0.0,40.96873092651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
308520,293.1585998535156,297.1499938964844,293.1499938964844,0.0485407784581184,-1457.907470703125,304.1508178710937,0.6101981401443481,0.0663574784994125,0.0605575516819953,293.1669311523437,297.1499938964844,293.1499938964844,0.060167234390974,-1735.848388671875,304.1518249511719,0.6348584890365601,0.0751174539327621,0.0720987692475318,293.1691589355469,297.1499938964844,293.1499938964844,0.0762794315814971,-1504.287841796875,304.15216064453125,0.6695681810379028,0.0882990285754203,0.0624798350036144,293.1665344238281,297.1499938964844,293.1499938964844,0.0932405218482017,-2372.0263671875,304.15167236328125,0.7067528367042542,0.1030450314283371,0.0985233187675476,293.2289733886719,297.1499938964844,293.1499938964844,0.0025137027259916,-1196.74658203125,288.5985412597656,0.5466952919960022,0.050000000745058,0.2289585322141647,284.2776184082031,291.1499938964844,272.6130065917969,271.7637634277344,284.2741394042969,293.2290954589844,284.2774353027344,1.0,0.1640258431434631,1.0,1.0,0.9991048574447632,1.0,-0.6271669268608093,0.272657960653305,0.3545089364051819,0.0933886691927909,0.0,0.0,1.0,25.26815223693848,25.0,-1.4440226554870603,-0.0,40.96873092651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922752380371,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
308580,293.15789794921875,297.1499938964844,293.1499938964844,0.0484380610287189,-1456.2974853515625,304.15069580078125,0.610012412071228,0.0662831813097,0.0604875981807708,293.1659545898437,297.1499938964844,293.1499938964844,0.0598721727728843,-1730.609375,304.1517028808594,0.634303629398346,0.0748880580067634,0.0718775764107704,293.1683349609375,297.1499938964844,293.1499938964844,0.0759099870920181,-1499.015869140625,304.15203857421875,0.6688032150268555,0.0879853591322898,0.062257707118988,293.16558837890625,297.1499938964844,293.1499938964844,0.0929811894893646,-2366.8984375,304.15155029296875,0.7062765955924988,0.1028199270367622,0.0983054414391517,293.2279052734375,297.1499938964844,293.1499938964844,0.002492013387382,-1186.4873046875,288.56036376953125,0.5467602610588074,0.050000000745058,0.2289561927318573,284.27655029296875,291.1499938964844,272.6075744628906,271.760498046875,284.2728271484375,293.2280578613281,284.2763366699219,1.0,0.1639046370983123,1.0,1.0,0.9988455176353456,1.0,-0.6262866258621216,0.2722264528274536,0.3540602028369903,0.0933513566851615,0.0,0.0,1.0,25.250417709350582,25.0,-1.5043127536773682,-0.0,40.853126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
308640,293.15789794921875,297.1499938964844,293.1499938964844,0.0484380610287189,-1456.2974853515625,304.15069580078125,0.610012412071228,0.0662831813097,0.0604875981807708,293.1659545898437,297.1499938964844,293.1499938964844,0.0598721727728843,-1730.609375,304.1517028808594,0.634303629398346,0.0748880580067634,0.0718775764107704,293.1683349609375,297.1499938964844,293.1499938964844,0.0759099870920181,-1499.015869140625,304.15203857421875,0.6688032150268555,0.0879853591322898,0.062257707118988,293.16558837890625,297.1499938964844,293.1499938964844,0.0929811894893646,-2366.8984375,304.15155029296875,0.7062765955924988,0.1028199270367622,0.0983054414391517,293.2279052734375,297.1499938964844,293.1499938964844,0.002492013387382,-1186.4873046875,288.56036376953125,0.5467602610588074,0.050000000745058,0.2289561927318573,284.27655029296875,291.1499938964844,272.6075744628906,271.760498046875,284.2728271484375,293.2280578613281,284.2763366699219,1.0,0.1639046370983123,1.0,1.0,0.9988455176353456,1.0,-0.6262866258621216,0.2722264528274536,0.3540602028369903,0.0933513566851615,0.0,0.0,1.0,25.250417709350582,25.0,-1.5043127536773682,-0.0,40.853126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
308700,293.1575622558594,297.1499938964844,293.1499938964844,0.0483928211033344,-1455.59033203125,304.1506652832031,0.6099320650100708,0.0662503764033317,0.0604565627872943,293.1654968261719,297.1499938964844,293.1499938964844,0.0597316361963748,-1728.1181640625,304.15167236328125,0.6340389847755432,0.0747787281870842,0.0717721655964851,293.1679382324219,297.1499938964844,293.1499938964844,0.0757314711809158,-1496.471435546875,304.1520080566406,0.6684325933456421,0.0878337174654007,0.0621503256261348,293.1651306152344,297.1499938964844,293.1499938964844,0.092859573662281,-2364.494384765625,304.1514892578125,0.7060526013374329,0.1027141436934471,0.0982029512524604,293.2273864746094,297.1499938964844,293.1499938964844,0.0024812330957502,-1181.3885498046875,288.5414428710937,0.5467912554740906,0.050000000745058,0.2289550751447677,284.2760009765625,291.1499938964844,272.60467529296875,271.7587585449219,284.2720642089844,293.2275390625,284.2757568359375,1.0,0.1638471037149429,1.0,1.0,0.9987158179283142,1.0,-0.6258696913719177,0.2720228731632232,0.3538468182086944,0.0933321937918663,0.0,0.0,1.0,25.24195671081543,25.0,-1.575169563293457,-0.0,40.798377990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3280639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
308760,293.1572265625,297.1499938964844,293.1499938964844,0.0483512915670871,-1454.9427490234375,304.150634765625,0.609859049320221,0.0662201717495918,0.0604278929531574,293.1650390625,297.1499938964844,293.1499938964844,0.0595952570438385,-1725.703369140625,304.151611328125,0.6337816715240479,0.0746725872159004,0.071669802069664,293.16754150390625,297.1499938964844,293.1499938964844,0.075556680560112,-1493.982177734375,304.1519470214844,0.6680688858032227,0.0876851603388786,0.0620451308786869,293.1646728515625,297.1499938964844,293.1499938964844,0.0927428528666496,-2362.187744140625,304.15142822265625,0.705837070941925,0.1026124209165573,0.0981043428182601,293.22686767578125,297.1499938964844,293.1499938964844,0.0024705361574888,-1176.3299560546875,288.5226135253906,0.5468212366104126,0.050000000745058,0.2289539873600006,284.275390625,291.1499938964844,272.6016845703125,271.7569885253906,284.2711486816406,293.2270202636719,284.275146484375,1.0,0.1637913882732391,1.0,1.0,0.9985843896865844,1.0,-0.625466525554657,0.2718275189399719,0.353639006614685,0.0933106765151023,0.0,0.0,1.0,25.23372459411621,25.0,-1.6769682168960571,-0.0,40.74543762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3284606933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
308820,293.1565856933594,297.1499938964844,293.1499938964844,0.0482809953391552,-1453.852783203125,304.1505432128906,0.6097383499145508,0.0661685764789581,0.0603785403072834,293.1641540527344,297.1499938964844,293.1499938964844,0.0593366287648677,-1721.1331787109375,304.1515197753906,0.633292019367218,0.0744708403944969,0.0714752078056335,293.1667785644531,297.1499938964844,293.1499938964844,0.0752198845148086,-1489.19287109375,304.15185546875,0.6673650741577148,0.087398387491703,0.0618420466780662,293.1637878417969,297.1499938964844,293.1499938964844,0.0925263091921806,-2357.912109375,304.1513061523437,0.7054349780082703,0.1024227812886238,0.0979202687740325,293.2258605957031,297.1499938964844,293.1499938964844,0.0024494638200849,-1166.369384765625,288.4851989746094,0.5468780398368835,0.050000000745058,0.228951945900917,284.2740173339844,291.1499938964844,272.5953369140625,271.7532958984375,284.2689514160156,293.2259826660156,284.2737121582031,1.0,0.1636859327554702,1.0,1.0,0.998321533203125,1.0,-0.6247066855430603,0.2714647054672241,0.3532419800758362,0.0932588502764701,0.0,0.0,1.0,25.217981338500977,25.0,-1.979493498802185,-0.0,40.64553451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3292541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
308880,293.1565856933594,297.1499938964844,293.1499938964844,0.0482809953391552,-1453.852783203125,304.1505432128906,0.6097383499145508,0.0661685764789581,0.0603785403072834,293.1641540527344,297.1499938964844,293.1499938964844,0.0593366287648677,-1721.1331787109375,304.1515197753906,0.633292019367218,0.0744708403944969,0.0714752078056335,293.1667785644531,297.1499938964844,293.1499938964844,0.0752198845148086,-1489.19287109375,304.15185546875,0.6673650741577148,0.087398387491703,0.0618420466780662,293.1637878417969,297.1499938964844,293.1499938964844,0.0925263091921806,-2357.912109375,304.1513061523437,0.7054349780082703,0.1024227812886238,0.0979202687740325,293.2258605957031,297.1499938964844,293.1499938964844,0.0024494638200849,-1166.369384765625,288.4851989746094,0.5468780398368835,0.050000000745058,0.228951945900917,284.2740173339844,291.1499938964844,272.5953369140625,271.7532958984375,284.2689514160156,293.2259826660156,284.2737121582031,1.0,0.1636859327554702,1.0,1.0,0.998321533203125,1.0,-0.6247066855430603,0.2714647054672241,0.3532419800758362,0.0932588502764701,0.0,0.0,1.0,25.217981338500977,25.0,-1.979493498802185,-0.0,40.64553451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3292541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
308940,293.1559753417969,297.1499938964844,293.1499938964844,0.0482267811894416,-1453.0223388671875,304.15045166015625,0.6096493601799011,0.0661279410123825,0.0603391043841838,293.163330078125,297.1499938964844,293.1499938964844,0.0590954311192035,-1716.8829345703125,304.1513977050781,0.6328325271606445,0.0742818936705589,0.0712928995490074,293.1660461425781,297.1499938964844,293.1499938964844,0.0748990401625633,-1484.6396484375,304.1517944335937,0.6666903495788574,0.0871242731809616,0.0616479180753231,293.1629333496094,297.1499938964844,293.1499938964844,0.0923310741782188,-2354.06298828125,304.1512145996094,0.7050692439079285,0.1022503152489662,0.097752533853054,293.2248229980469,297.1499938964844,293.1499938964844,0.0024286992847919,-1156.5621337890625,288.4480895996094,0.5469311475753784,0.050000000745058,0.2289500385522842,284.2723693847656,291.1499938964844,272.5885925292969,271.7494201660156,284.2662353515625,293.2249450683594,284.2720031738281,1.0,0.163587674498558,1.0,1.0,0.9980586767196656,1.0,-0.6240040063858032,0.2711372375488281,0.3528667688369751,0.0931939333677291,0.0,0.0,1.0,25.203054428100582,25.0,-2.385580062866211,-0.0,40.55290603637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
309000,293.1559753417969,297.1499938964844,293.1499938964844,0.0482267811894416,-1453.0223388671875,304.15045166015625,0.6096493601799011,0.0661279410123825,0.0603391043841838,293.163330078125,297.1499938964844,293.1499938964844,0.0590954311192035,-1716.8829345703125,304.1513977050781,0.6328325271606445,0.0742818936705589,0.0712928995490074,293.1660461425781,297.1499938964844,293.1499938964844,0.0748990401625633,-1484.6396484375,304.1517944335937,0.6666903495788574,0.0871242731809616,0.0616479180753231,293.1629333496094,297.1499938964844,293.1499938964844,0.0923310741782188,-2354.06298828125,304.1512145996094,0.7050692439079285,0.1022503152489662,0.097752533853054,293.2248229980469,297.1499938964844,293.1499938964844,0.0024286992847919,-1156.5621337890625,288.4480895996094,0.5469311475753784,0.050000000745058,0.2289500385522842,284.2723693847656,291.1499938964844,272.5885925292969,271.7494201660156,284.2662353515625,293.2249450683594,284.2720031738281,1.0,0.163587674498558,1.0,1.0,0.9980586767196656,1.0,-0.6240040063858032,0.2711372375488281,0.3528667688369751,0.0931939333677291,0.0,0.0,1.0,25.203054428100582,25.0,-2.385580062866211,-0.0,40.55290603637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3300476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
309060,293.1553955078125,297.1499938964844,293.1499938964844,0.0481877587735652,-1452.4376220703125,304.1503601074219,0.609590470790863,0.066097542643547,0.0603089146316051,293.1625366210937,297.1499938964844,293.1499938964844,0.058870330452919,-1712.92822265625,304.1513061523437,0.6324008107185364,0.0741045996546745,0.0711217448115348,293.1653137207031,297.1499938964844,293.1499938964844,0.0745931044220924,-1480.30712890625,304.1517028808594,0.6660426259040833,0.0868618041276931,0.0614619925618171,293.1620788574219,297.1499938964844,293.1499938964844,0.0921559780836105,-2350.61767578125,304.1510925292969,0.7047381401062012,0.1020938754081726,0.0976000353693962,293.22381591796875,297.1499938964844,293.1499938964844,0.0024081133306026,-1146.8477783203125,288.41119384765625,0.5469812154769897,0.050000000745058,0.2289482355117797,284.2703857421875,291.1499938964844,272.5814514160156,271.74542236328125,284.2630310058594,293.22393798828125,284.2699584960937,1.0,0.1634959280490875,1.0,1.0,0.9977969527244568,1.0,-0.6233540177345276,0.2708423137664795,0.3525117337703705,0.0931169390678405,0.0,0.0,1.0,25.18880844116211,25.0,-2.865757703781128,-0.0,40.466888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
309120,293.1553955078125,297.1499938964844,293.1499938964844,0.0481877587735652,-1452.4376220703125,304.1503601074219,0.609590470790863,0.066097542643547,0.0603089146316051,293.1625366210937,297.1499938964844,293.1499938964844,0.058870330452919,-1712.92822265625,304.1513061523437,0.6324008107185364,0.0741045996546745,0.0711217448115348,293.1653137207031,297.1499938964844,293.1499938964844,0.0745931044220924,-1480.30712890625,304.1517028808594,0.6660426259040833,0.0868618041276931,0.0614619925618171,293.1620788574219,297.1499938964844,293.1499938964844,0.0921559780836105,-2350.61767578125,304.1510925292969,0.7047381401062012,0.1020938754081726,0.0976000353693962,293.22381591796875,297.1499938964844,293.1499938964844,0.0024081133306026,-1146.8477783203125,288.41119384765625,0.5469812154769897,0.050000000745058,0.2289482355117797,284.2703857421875,291.1499938964844,272.5814514160156,271.74542236328125,284.2630310058594,293.22393798828125,284.2699584960937,1.0,0.1634959280490875,1.0,1.0,0.9977969527244568,1.0,-0.6233540177345276,0.2708423137664795,0.3525117337703705,0.0931169390678405,0.0,0.0,1.0,25.18880844116211,25.0,-2.865757703781128,-0.0,40.466888427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
309180,293.1548156738281,297.1499938964844,293.1499938964844,0.048164963722229,-1452.11572265625,304.1502685546875,0.6095641851425171,0.0660779997706413,0.0602885112166404,293.16180419921875,297.1499938964844,293.1499938964844,0.0586620904505252,-1709.2822265625,304.1512145996094,0.6319984793663025,0.0739393681287765,0.0709621161222457,293.1646423339844,297.1499938964844,293.1499938964844,0.0743029043078422,-1476.207275390625,304.151611328125,0.6654239892959595,0.0866114720702171,0.0612846128642559,293.1612854003906,297.1499938964844,293.1499938964844,0.0920023247599601,-2347.60302734375,304.1510009765625,0.7044447064399719,0.1019544005393982,0.0974636152386665,293.2228088378906,297.1499938964844,293.1499938964844,0.0023879369255155,-1137.3377685546875,288.37451171875,0.5470287799835205,0.050000000745058,0.2289465218782425,284.26806640625,291.1499938964844,272.5740051269531,271.74127197265625,284.2593994140625,293.2229309082031,284.2675476074219,1.0,0.1634108126163482,1.0,1.0,0.997535228729248,1.0,-0.6227593421936035,0.2705796062946319,0.3521797060966491,0.0930315926671028,0.0,0.0,1.0,25.175193786621094,25.0,-3.3876993656158447,-0.0,40.38768005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
309240,293.1548156738281,297.1499938964844,293.1499938964844,0.048164963722229,-1452.11572265625,304.1502685546875,0.6095641851425171,0.0660779997706413,0.0602885112166404,293.16180419921875,297.1499938964844,293.1499938964844,0.0586620904505252,-1709.2822265625,304.1512145996094,0.6319984793663025,0.0739393681287765,0.0709621161222457,293.1646423339844,297.1499938964844,293.1499938964844,0.0743029043078422,-1476.207275390625,304.151611328125,0.6654239892959595,0.0866114720702171,0.0612846128642559,293.1612854003906,297.1499938964844,293.1499938964844,0.0920023247599601,-2347.60302734375,304.1510009765625,0.7044447064399719,0.1019544005393982,0.0974636152386665,293.2228088378906,297.1499938964844,293.1499938964844,0.0023879369255155,-1137.3377685546875,288.37451171875,0.5470287799835205,0.050000000745058,0.2289465218782425,284.26806640625,291.1499938964844,272.5740051269531,271.74127197265625,284.2593994140625,293.2229309082031,284.2675476074219,1.0,0.1634108126163482,1.0,1.0,0.997535228729248,1.0,-0.6227593421936035,0.2705796062946319,0.3521797060966491,0.0930315926671028,0.0,0.0,1.0,25.175193786621094,25.0,-3.3876993656158447,-0.0,40.38768005371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
309300,293.154541015625,297.1499938964844,293.1499938964844,0.0481598228216171,-1452.0560302734375,304.1502380371094,0.6095640063285828,0.0660724267363548,0.0602820850908756,293.16143798828125,297.1499938964844,293.1499938964844,0.0585643798112869,-1707.576416015625,304.15118408203125,0.6318086981773376,0.0738613307476043,0.0708866566419601,293.1643371582031,297.1499938964844,293.1499938964844,0.0741638168692588,-1474.245849609375,304.1515808105469,0.6651261448860168,0.0864909291267395,0.0611991733312606,293.160888671875,297.1499938964844,293.1499938964844,0.0919337421655654,-2346.261474609375,304.15093994140625,0.7043128609657288,0.1018911898136138,0.0974015966057777,293.2222900390625,297.1499938964844,293.1499938964844,0.0023779780603945,-1132.64794921875,288.35626220703125,0.5470519661903381,0.050000000745058,0.2289456874132156,284.2667541503906,291.1499938964844,272.5701599121094,271.7391662597656,284.2574768066406,293.222412109375,284.2662048339844,1.0,0.163370743393898,1.0,1.0,0.997404396533966,1.0,-0.6224830746650696,0.2704595923423767,0.3520234823226928,0.0929879620671272,0.0,0.0,1.0,25.16860008239746,25.0,-3.646986722946167,-0.0,40.35063552856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.33203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
309360,293.1542663574219,297.1499938964844,293.1499938964844,0.0481588430702686,-1452.063720703125,304.15020751953125,0.6095725893974304,0.0660696402192115,0.0602781772613525,293.1611022949219,297.1499938964844,293.1499938964844,0.058470893651247,-1705.9473876953125,304.1511535644531,0.6316266655921936,0.0737863108515739,0.0708140730857849,293.1640014648437,297.1499938964844,293.1499938964844,0.0740286856889724,-1472.342529296875,304.15155029296875,0.6648359894752502,0.086373433470726,0.061115875840187,293.1604919433594,297.1499938964844,293.1499938964844,0.0918706431984901,-2345.02978515625,304.15087890625,0.7041911482810974,0.1018323227763176,0.0973437055945396,293.2218017578125,297.1499938964844,293.1499938964844,0.0023680906742811,-1127.994384765625,288.33807373046875,0.5470749735832214,0.050000000745058,0.2289448678493499,284.2653503417969,291.1499938964844,272.5662536621094,271.737060546875,284.2554931640625,293.221923828125,284.2647705078125,1.0,0.1633322834968567,1.0,1.0,0.9972736239433287,1.0,-0.6222208738327026,0.2703465819358825,0.3518742620944977,0.0929448679089546,0.0,0.0,1.0,25.162134170532227,25.0,-3.896522283554077,-0.0,40.31526947021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
309420,293.1537170410156,297.1499938964844,293.1499938964844,0.0481690727174282,-1452.27587890625,304.1501159667969,0.609616219997406,0.066072329878807,0.0602777861058712,293.160400390625,297.1499938964844,293.1499938964844,0.0582961775362491,-1702.911865234375,304.15106201171875,0.6312854886054993,0.0736451148986816,0.0706773027777671,293.1633605957031,297.1499938964844,293.1499938964844,0.0737698897719383,-1468.7042236328125,304.1514587402344,0.6642787456512451,0.0861473754048347,0.0609555467963218,293.1596984863281,297.1499938964844,293.1499938964844,0.0917604193091392,-2342.88720703125,304.1507873535156,0.7039782404899597,0.1017274037003517,0.0972400531172752,293.2207946777344,297.1499938964844,293.1499938964844,0.0023486178833991,-1118.8367919921875,288.3018493652344,0.5471205711364746,0.050000000745058,0.2289432287216186,284.26226806640625,291.1499938964844,272.5582275390625,271.7327880859375,284.2513732910156,293.2209167480469,284.2616577148437,1.0,0.1632600426673889,1.0,1.0,0.9970120191574096,1.0,-0.6217374801635742,0.2701396346092224,0.3515978157520294,0.0928635448217392,0.0,0.0,1.0,25.14953994750977,25.0,-4.352296829223633,-0.0,40.24942398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3332214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
309480,293.1537170410156,297.1499938964844,293.1499938964844,0.0481690727174282,-1452.27587890625,304.1501159667969,0.609616219997406,0.066072329878807,0.0602777861058712,293.160400390625,297.1499938964844,293.1499938964844,0.0582961775362491,-1702.911865234375,304.15106201171875,0.6312854886054993,0.0736451148986816,0.0706773027777671,293.1633605957031,297.1499938964844,293.1499938964844,0.0737698897719383,-1468.7042236328125,304.1514587402344,0.6642787456512451,0.0861473754048347,0.0609555467963218,293.1596984863281,297.1499938964844,293.1499938964844,0.0917604193091392,-2342.88720703125,304.1507873535156,0.7039782404899597,0.1017274037003517,0.0972400531172752,293.2207946777344,297.1499938964844,293.1499938964844,0.0023486178833991,-1118.8367919921875,288.3018493652344,0.5471205711364746,0.050000000745058,0.2289432287216186,284.26226806640625,291.1499938964844,272.5582275390625,271.7327880859375,284.2513732910156,293.2209167480469,284.2616577148437,1.0,0.1632600426673889,1.0,1.0,0.9970120191574096,1.0,-0.6217374801635742,0.2701396346092224,0.3515978157520294,0.0928635448217392,0.0,0.0,1.0,25.14953994750977,25.0,-4.352296829223633,-0.0,40.24942398071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3332214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
309540,293.1531982421875,297.1499938964844,293.1499938964844,0.0481949560344219,-1452.7401123046875,304.1500549316406,0.6096947193145752,0.0660857409238815,0.060287021100521,293.1597595214844,297.1499938964844,293.1499938964844,0.0581370778381824,-1700.158935546875,304.1509704589844,0.6309744119644165,0.073515273630619,0.0705513134598732,293.16278076171875,297.1499938964844,293.1499938964844,0.0735256597399711,-1465.27880859375,304.1513977050781,0.6637518405914307,0.0859327837824821,0.0608032494783401,293.158935546875,297.1499938964844,293.1499938964844,0.0916706621646881,-2341.15478515625,304.1506652832031,0.7038056254386902,0.1016390845179557,0.0971521064639091,293.2198181152344,297.1499938964844,293.1499938964844,0.0023294899147003,-1109.8494873046875,288.265869140625,0.547166645526886,0.050000000745058,0.2289415746927261,284.2589416503906,291.1499938964844,272.54998779296875,271.7284851074219,284.2471618652344,293.2199401855469,284.2582702636719,1.0,0.1631937175989151,1.0,1.0,0.9967503547668456,1.0,-0.6213070154190063,0.2699549198150635,0.3513521254062652,0.0927938371896743,0.0,0.0,1.0,25.1373291015625,25.0,-4.735324382781982,-0.0,40.18979644775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
309600,293.1531982421875,297.1499938964844,293.1499938964844,0.0481949560344219,-1452.7401123046875,304.1500549316406,0.6096947193145752,0.0660857409238815,0.060287021100521,293.1597595214844,297.1499938964844,293.1499938964844,0.0581370778381824,-1700.158935546875,304.1509704589844,0.6309744119644165,0.073515273630619,0.0705513134598732,293.16278076171875,297.1499938964844,293.1499938964844,0.0735256597399711,-1465.27880859375,304.1513977050781,0.6637518405914307,0.0859327837824821,0.0608032494783401,293.158935546875,297.1499938964844,293.1499938964844,0.0916706621646881,-2341.15478515625,304.1506652832031,0.7038056254386902,0.1016390845179557,0.0971521064639091,293.2198181152344,297.1499938964844,293.1499938964844,0.0023294899147003,-1109.8494873046875,288.265869140625,0.547166645526886,0.050000000745058,0.2289415746927261,284.2589416503906,291.1499938964844,272.54998779296875,271.7284851074219,284.2471618652344,293.2199401855469,284.2582702636719,1.0,0.1631937175989151,1.0,1.0,0.9967503547668456,1.0,-0.6213070154190063,0.2699549198150635,0.3513521254062652,0.0927938371896743,0.0,0.0,1.0,25.1373291015625,25.0,-4.735324382781982,-0.0,40.18979644775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3340148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
309660,293.1526794433594,297.1499938964844,293.1499938964844,0.048236209899187,-1453.45166015625,304.14996337890625,0.6098083257675171,0.0661097466945648,0.0603058002889156,293.1591186523437,297.1499938964844,293.1499938964844,0.0579932332038879,-1697.6805419921875,304.15087890625,0.6306934356689453,0.0733966007828712,0.070435918867588,293.16217041015625,297.1499938964844,293.1499938964844,0.0732955858111381,-1462.059326171875,304.1513061523437,0.6632553339004517,0.0857293978333473,0.0606588274240493,293.1581726074219,297.1499938964844,293.1499938964844,0.0916009694337844,-2339.82421875,304.15057373046875,0.7036736011505127,0.1015671864151954,0.0970797017216682,293.2188415527344,297.1499938964844,293.1499938964844,0.0023104588035494,-1100.912841796875,288.230224609375,0.5472135543823242,0.050000000745058,0.2289398908615112,284.25537109375,291.1499938964844,272.5409851074219,271.7246398925781,284.24273681640625,293.2189636230469,284.254638671875,1.0,0.1631331145763397,1.0,1.0,0.9964888095855712,1.0,-0.6209288239479065,0.2697906196117401,0.3511382043361664,0.0927388742566108,0.0,0.0,1.0,25.12544631958008,25.0,-5.076868057250977,-0.0,40.13623428344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
309720,293.1526794433594,297.1499938964844,293.1499938964844,0.048236209899187,-1453.45166015625,304.14996337890625,0.6098083257675171,0.0661097466945648,0.0603058002889156,293.1591186523437,297.1499938964844,293.1499938964844,0.0579932332038879,-1697.6805419921875,304.15087890625,0.6306934356689453,0.0733966007828712,0.070435918867588,293.16217041015625,297.1499938964844,293.1499938964844,0.0732955858111381,-1462.059326171875,304.1513061523437,0.6632553339004517,0.0857293978333473,0.0606588274240493,293.1581726074219,297.1499938964844,293.1499938964844,0.0916009694337844,-2339.82421875,304.15057373046875,0.7036736011505127,0.1015671864151954,0.0970797017216682,293.2188415527344,297.1499938964844,293.1499938964844,0.0023104588035494,-1100.912841796875,288.230224609375,0.5472135543823242,0.050000000745058,0.2289398908615112,284.25537109375,291.1499938964844,272.5409851074219,271.7246398925781,284.24273681640625,293.2189636230469,284.254638671875,1.0,0.1631331145763397,1.0,1.0,0.9964888095855712,1.0,-0.6209288239479065,0.2697906196117401,0.3511382043361664,0.0927388742566108,0.0,0.0,1.0,25.12544631958008,25.0,-5.076868057250977,-0.0,40.13623428344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
309780,293.1521911621094,297.1499938964844,293.1499938964844,0.0482932887971401,-1454.4185791015625,304.1498718261719,0.6099575161933899,0.0661444291472435,0.0603342503309249,293.1585388183594,297.1499938964844,293.1499938964844,0.0578651987016201,-1695.48681640625,304.1508178710937,0.6304432153701782,0.0732892453670501,0.0703313052654266,293.16162109375,297.1499938964844,293.1499938964844,0.0730799660086631,-1459.0501708984375,304.1512451171875,0.6627892255783081,0.0855371281504631,0.0605222657322883,293.1574401855469,297.1499938964844,293.1499938964844,0.0915521904826164,-2338.912841796875,304.15045166015625,0.7035833597183228,0.1015120670199394,0.0970232561230659,293.21783447265625,297.1499938964844,293.1499938964844,0.0022919739130884,-1092.2425537109375,288.19482421875,0.5472614765167236,0.050000000745058,0.2289381772279739,284.25152587890625,291.1499938964844,272.5307006835937,271.7217102050781,284.23785400390625,293.2179870605469,284.250732421875,1.0,0.1630782932043075,1.0,1.0,0.996227204799652,1.0,-0.6206037402153015,0.2696470618247986,0.3509566485881805,0.0926990583539009,0.0,0.0,1.0,25.11388397216797,25.0,-5.482667922973633,-0.0,40.08880233764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.33563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
309840,293.1521911621094,297.1499938964844,293.1499938964844,0.0482932887971401,-1454.4185791015625,304.1498718261719,0.6099575161933899,0.0661444291472435,0.0603342503309249,293.1585388183594,297.1499938964844,293.1499938964844,0.0578651987016201,-1695.48681640625,304.1508178710937,0.6304432153701782,0.0732892453670501,0.0703313052654266,293.16162109375,297.1499938964844,293.1499938964844,0.0730799660086631,-1459.0501708984375,304.1512451171875,0.6627892255783081,0.0855371281504631,0.0605222657322883,293.1574401855469,297.1499938964844,293.1499938964844,0.0915521904826164,-2338.912841796875,304.15045166015625,0.7035833597183228,0.1015120670199394,0.0970232561230659,293.21783447265625,297.1499938964844,293.1499938964844,0.0022919739130884,-1092.2425537109375,288.19482421875,0.5472614765167236,0.050000000745058,0.2289381772279739,284.25152587890625,291.1499938964844,272.5307006835937,271.7217102050781,284.23785400390625,293.2179870605469,284.250732421875,1.0,0.1630782932043075,1.0,1.0,0.996227204799652,1.0,-0.6206037402153015,0.2696470618247986,0.3509566485881805,0.0926990583539009,0.0,0.0,1.0,25.11388397216797,25.0,-5.482667922973633,-0.0,40.08880233764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.33563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
309900,293.1519470214844,297.1499938964844,293.1499938964844,0.0483271554112434,-1454.9881591796875,304.1498413085937,0.6100438237190247,0.0661653205752372,0.0603516921401023,293.1582336425781,297.1499938964844,293.1499938964844,0.0578065030276775,-1694.48583984375,304.1507568359375,0.630328357219696,0.0732393041253089,0.0702825710177421,293.1613464355469,297.1499938964844,293.1499938964844,0.0729769989848136,-1457.615966796875,304.15118408203125,0.6625661253929138,0.0854446291923523,0.0604565627872943,293.1570739746094,297.1499938964844,293.1499938964844,0.0915348976850509,-2338.599853515625,304.1504211425781,0.70355224609375,0.1014901250600814,0.0970003828406333,293.21734619140625,297.1499938964844,293.1499938964844,0.0022825866471976,-1087.841064453125,288.1772155761719,0.5472857356071472,0.050000000745058,0.2289372980594635,284.2494812011719,291.1499938964844,272.5251159667969,271.7205505371094,284.2352600097656,293.2174987792969,284.2486572265625,1.0,0.1630528271198272,1.0,1.0,0.99609637260437,1.0,-0.6204588413238525,0.269582062959671,0.3508767485618591,0.0926844254136085,0.0,0.0,1.0,25.108217239379883,25.0,-5.704277038574219,-0.0,40.06713104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
