time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309960,293.1517028808594,297.1499938964844,293.1499938964844,0.0483647286891937,-1455.617919921875,304.1498107910156,0.6101382970809937,0.0661886408925056,0.0603713504970073,293.157958984375,297.1499938964844,293.1499938964844,0.057751502841711,-1693.5513916015625,304.1507263183594,0.6302204728126526,0.0731919184327125,0.0702363029122352,293.1610717773437,297.1499938964844,293.1499938964844,0.0728773549199104,-1456.230224609375,304.1511535644531,0.6623498201370239,0.0853546038269996,0.0603926219046115,293.1567077636719,297.1499938964844,293.1499938964844,0.0915225967764854,-2338.386962890625,304.1503601074219,0.7035309076309204,0.1014720797538757,0.0969812348484993,293.2168884277344,297.1499938964844,293.1499938964844,0.0022734683007001,-1083.569580078125,288.15966796875,0.5473102331161499,0.050000000745058,0.228936418890953,284.2473449707031,291.1499938964844,272.51922607421875,271.7195739746094,284.2325134277344,293.2170104980469,284.2464904785156,1.0,0.1630287021398544,1.0,1.0,0.995965838432312,1.0,-0.6203261017799377,0.2695215940475464,0.3508045077323913,0.0926738306879997,0.0,0.0,1.0,25.102632522583008,25.0,-5.938544273376465,-0.0,40.046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.33642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
310020,293.1512145996094,297.1499938964844,293.1499938964844,0.0484509915113449,-1457.057861328125,304.14971923828125,0.6103513240814209,0.0662425905466079,0.0604172982275486,293.1573791503906,297.1499938964844,293.1499938964844,0.0576525889337062,-1691.882080078125,304.1506652832031,0.6300256848335266,0.0731048211455345,0.0701510831713676,293.1605529785156,297.1499938964844,293.1499938964844,0.0726880356669426,-1453.6036376953125,304.1510925292969,0.6619373559951782,0.0851818993687629,0.060269933193922,293.156005859375,297.1499938964844,293.1499938964844,0.0915130600333213,-2338.263671875,304.1502685546875,0.7035176157951355,0.1014477610588073,0.0969541445374488,293.2159118652344,297.1499938964844,293.1499938964844,0.0022555021569132,-1075.1617431640625,288.12469482421875,0.547359824180603,0.050000000745058,0.228934645652771,284.2428283691406,291.1499938964844,272.5066223144531,271.7181396484375,284.226806640625,293.2160339355469,284.24188232421875,1.0,0.1629845201969146,1.0,1.0,0.9957047700881958,1.0,-0.6200971007347107,0.2694140374660492,0.3506830334663391,0.0926647186279296,0.0,0.0,1.0,25.09173011779785,25.0,-6.423629283905029,-0.0,40.01059341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.33721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
310080,293.1512145996094,297.1499938964844,293.1499938964844,0.0484509915113449,-1457.057861328125,304.14971923828125,0.6103513240814209,0.0662425905466079,0.0604172982275486,293.1573791503906,297.1499938964844,293.1499938964844,0.0576525889337062,-1691.882080078125,304.1506652832031,0.6300256848335266,0.0731048211455345,0.0701510831713676,293.1605529785156,297.1499938964844,293.1499938964844,0.0726880356669426,-1453.6036376953125,304.1510925292969,0.6619373559951782,0.0851818993687629,0.060269933193922,293.156005859375,297.1499938964844,293.1499938964844,0.0915130600333213,-2338.263671875,304.1502685546875,0.7035176157951355,0.1014477610588073,0.0969541445374488,293.2159118652344,297.1499938964844,293.1499938964844,0.0022555021569132,-1075.1617431640625,288.12469482421875,0.547359824180603,0.050000000745058,0.228934645652771,284.2428283691406,291.1499938964844,272.5066223144531,271.7181396484375,284.226806640625,293.2160339355469,284.24188232421875,1.0,0.1629845201969146,1.0,1.0,0.9957047700881958,1.0,-0.6200971007347107,0.2694140374660492,0.3506830334663391,0.0926647186279296,0.0,0.0,1.0,25.09173011779785,25.0,-6.423629283905029,-0.0,40.01059341430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.33721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
310140,293.1507568359375,297.1499938964844,293.1499938964844,0.0485511720180511,-1458.7242431640625,304.149658203125,0.6105943918228149,0.0663056969642639,0.0604715347290039,293.1568603515625,297.1499938964844,293.1499938964844,0.05756751075387,-1690.4615478515625,304.15057373046875,0.6298569440841675,0.0730272457003593,0.0700749605894088,293.1600341796875,297.1499938964844,293.1499938964844,0.0725110471248626,-1451.15625,304.1510314941406,0.6615496277809143,0.0850182548165321,0.0601536519825458,293.1553039550781,297.1499938964844,293.1499938964844,0.0915224626660347,-2338.52099609375,304.150146484375,0.703541100025177,0.1014382019639015,0.0969411134719848,293.2149353027344,297.1499938964844,293.1499938964844,0.002237785141915,-1066.88037109375,288.0899353027344,0.5474101305007935,0.050000000745058,0.2289328277111053,284.2379455566406,291.1499938964844,272.49298095703125,271.7173156738281,284.2207336425781,293.2150573730469,284.2369384765625,1.0,0.1629454046487808,1.0,1.0,0.9954436421394348,1.0,-0.6199134588241577,0.2693229019641876,0.3505905568599701,0.0926715433597564,0.0,0.0,1.0,25.081167221069336,25.0,-6.912477016448975,-0.0,39.97959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
310200,293.1507568359375,297.1499938964844,293.1499938964844,0.0485511720180511,-1458.7242431640625,304.149658203125,0.6105943918228149,0.0663056969642639,0.0604715347290039,293.1568603515625,297.1499938964844,293.1499938964844,0.05756751075387,-1690.4615478515625,304.15057373046875,0.6298569440841675,0.0730272457003593,0.0700749605894088,293.1600341796875,297.1499938964844,293.1499938964844,0.0725110471248626,-1451.15625,304.1510314941406,0.6615496277809143,0.0850182548165321,0.0601536519825458,293.1553039550781,297.1499938964844,293.1499938964844,0.0915224626660347,-2338.52099609375,304.150146484375,0.703541100025177,0.1014382019639015,0.0969411134719848,293.2149353027344,297.1499938964844,293.1499938964844,0.002237785141915,-1066.88037109375,288.0899353027344,0.5474101305007935,0.050000000745058,0.2289328277111053,284.2379455566406,291.1499938964844,272.49298095703125,271.7173156738281,284.2207336425781,293.2150573730469,284.2369384765625,1.0,0.1629454046487808,1.0,1.0,0.9954436421394348,1.0,-0.6199134588241577,0.2693229019641876,0.3505905568599701,0.0926715433597564,0.0,0.0,1.0,25.081167221069336,25.0,-6.912477016448975,-0.0,39.97959899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
310260,293.1503295898437,297.1499938964844,293.1499938964844,0.0486650541424751,-1460.6136474609375,304.14959716796875,0.6108667850494385,0.0663778036832809,0.0605339184403419,293.1563415527344,297.1499938964844,293.1499938964844,0.0574960559606552,-1689.285888671875,304.1505126953125,0.6297138333320618,0.0729590654373169,0.0700077936053276,293.1595458984375,297.1499938964844,293.1499938964844,0.0723460838198661,-1448.8831787109375,304.1509704589844,0.6611860394477844,0.0848634243011474,0.0600435957312583,293.1546325683594,297.1499938964844,293.1499938964844,0.0915505960583686,-2339.15478515625,304.1500549316406,0.703601062297821,0.101443238556385,0.0969419851899147,293.2139892578125,297.1499938964844,293.1499938964844,0.0022203382104635,-1058.7352294921875,288.05535888671875,0.547461211681366,0.050000000745058,0.2289309948682785,284.23272705078125,291.1499938964844,272.4783630371094,271.71697998046875,284.2143859863281,293.214111328125,284.2316589355469,1.0,0.1629113107919693,1.0,1.0,0.9951828122138976,1.0,-0.6197744607925415,0.2692475616931915,0.35052689909935,0.0926947146654129,0.0,0.0,1.0,25.070941925048828,25.0,-7.388280391693115,-0.0,39.95379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
310320,293.1503295898437,297.1499938964844,293.1499938964844,0.0486650541424751,-1460.6136474609375,304.14959716796875,0.6108667850494385,0.0663778036832809,0.0605339184403419,293.1563415527344,297.1499938964844,293.1499938964844,0.0574960559606552,-1689.285888671875,304.1505126953125,0.6297138333320618,0.0729590654373169,0.0700077936053276,293.1595458984375,297.1499938964844,293.1499938964844,0.0723460838198661,-1448.8831787109375,304.1509704589844,0.6611860394477844,0.0848634243011474,0.0600435957312583,293.1546325683594,297.1499938964844,293.1499938964844,0.0915505960583686,-2339.15478515625,304.1500549316406,0.703601062297821,0.101443238556385,0.0969419851899147,293.2139892578125,297.1499938964844,293.1499938964844,0.0022203382104635,-1058.7352294921875,288.05535888671875,0.547461211681366,0.050000000745058,0.2289309948682785,284.23272705078125,291.1499938964844,272.4783630371094,271.71697998046875,284.2143859863281,293.214111328125,284.2316589355469,1.0,0.1629113107919693,1.0,1.0,0.9951828122138976,1.0,-0.6197744607925415,0.2692475616931915,0.35052689909935,0.0926947146654129,0.0,0.0,1.0,25.070941925048828,25.0,-7.388280391693115,-0.0,39.95379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3388061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
310380,293.14990234375,297.1499938964844,293.1499938964844,0.0487922430038452,-1462.719970703125,304.1495056152344,0.6111677885055542,0.0664586946368217,0.060604240745306,293.1558532714844,297.1499938964844,293.1499938964844,0.057437926530838,-1688.3492431640625,304.15045166015625,0.6295961141586304,0.072900116443634,0.0699493810534477,293.1590881347656,297.1499938964844,293.1499938964844,0.0721927061676979,-1446.778076171875,304.1509094238281,0.660845935344696,0.0847171321511268,0.059939544647932,293.1539611816406,297.1499938964844,293.1499938964844,0.0915969908237457,-2340.155517578125,304.14996337890625,0.7036968469619751,0.1014625504612922,0.0969564244151115,293.2130126953125,297.1499938964844,293.1499938964844,0.0022032556589692,-1050.7703857421875,288.0210266113281,0.5475131273269653,0.050000000745058,0.2289291322231292,284.2271728515625,291.1499938964844,272.462890625,271.7170715332031,284.2077331542969,293.213134765625,284.2260437011719,1.0,0.1628820449113845,1.0,1.0,0.9949219226837158,1.0,-0.6196789741516113,0.269187331199646,0.3504916131496429,0.0927345305681228,0.0,0.0,1.0,25.06103134155273,25.0,-7.839498996734619,-0.0,39.93302917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
310440,293.14990234375,297.1499938964844,293.1499938964844,0.0487922430038452,-1462.719970703125,304.1495056152344,0.6111677885055542,0.0664586946368217,0.060604240745306,293.1558532714844,297.1499938964844,293.1499938964844,0.057437926530838,-1688.3492431640625,304.15045166015625,0.6295961141586304,0.072900116443634,0.0699493810534477,293.1590881347656,297.1499938964844,293.1499938964844,0.0721927061676979,-1446.778076171875,304.1509094238281,0.660845935344696,0.0847171321511268,0.059939544647932,293.1539611816406,297.1499938964844,293.1499938964844,0.0915969908237457,-2340.155517578125,304.14996337890625,0.7036968469619751,0.1014625504612922,0.0969564244151115,293.2130126953125,297.1499938964844,293.1499938964844,0.0022032556589692,-1050.7703857421875,288.0210266113281,0.5475131273269653,0.050000000745058,0.2289291322231292,284.2271728515625,291.1499938964844,272.462890625,271.7170715332031,284.2077331542969,293.213134765625,284.2260437011719,1.0,0.1628820449113845,1.0,1.0,0.9949219226837158,1.0,-0.6196789741516113,0.269187331199646,0.3504916131496429,0.0927345305681228,0.0,0.0,1.0,25.06103134155273,25.0,-7.839498996734619,-0.0,39.93302917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.339599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
310500,293.1496887207031,297.1499938964844,293.1499938964844,0.0488606728613376,-1463.85205078125,304.14947509765625,0.6113284826278687,0.0665023699402809,0.0606422983109951,293.1556091308594,297.1499938964844,293.1499938964844,0.0574137493968009,-1687.9683837890625,304.150390625,0.629546582698822,0.072874054312706,0.0699234083294868,293.15887451171875,297.1499938964844,293.1499938964844,0.0721202194690704,-1445.7860107421875,304.15087890625,0.6606844067573547,0.0846470966935157,0.0598897002637386,293.15362548828125,297.1499938964844,293.1499938964844,0.091626837849617,-2340.789306640625,304.1499328613281,0.7037578225135803,0.1014774292707443,0.0969685986638069,293.2125549316406,297.1499938964844,293.1499938964844,0.0021947922650724,-1046.8275146484375,288.0039367675781,0.5475395321846008,0.050000000745058,0.2289281785488128,284.22430419921875,291.1499938964844,272.454833984375,271.7172546386719,284.204345703125,293.212646484375,284.22314453125,1.0,0.1628691703081131,1.0,1.0,0.9947915077209472,1.0,-0.6196471452713013,0.2691626846790313,0.3504844307899475,0.0927606374025344,0.0,0.0,1.0,25.056182861328125,25.0,-8.053109169006348,-0.0,39.92447662353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
310560,293.14947509765625,297.1499938964844,293.1499938964844,0.0489323288202285,-1465.036865234375,304.1494445800781,0.6114959120750427,0.0665481686592102,0.0606823004782199,293.1553649902344,297.1499938964844,293.1499938964844,0.0573928728699684,-1687.646484375,304.1503601074219,0.6295034885406494,0.072850301861763,0.0698996186256408,293.1586303710937,297.1499938964844,293.1499938964844,0.0720505267381668,-1444.83447265625,304.1508483886719,0.6605287194252014,0.0845791324973106,0.0598413199186325,293.1533203125,297.1499938964844,293.1499938964844,0.091661125421524,-2341.512451171875,304.1498718261719,0.7038276195526123,0.1014957949519157,0.0969841033220291,293.2120666503906,297.1499938964844,293.1499938964844,0.0021864690352231,-1042.9527587890625,287.9869079589844,0.5475661754608154,0.050000000745058,0.2289272248744964,284.2213439941406,291.1499938964844,272.44659423828125,271.7174987792969,284.2008972167969,293.2121887207031,284.2201538085937,1.0,0.1628574728965759,1.0,1.0,0.9946613907814026,1.0,-0.619625985622406,0.269141674041748,0.3504843115806579,0.0927910208702087,0.0,0.0,1.0,25.051403045654297,25.0,-8.257771492004395,-0.0,39.91715240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.34039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
310620,293.1490478515625,297.1499938964844,293.1499938964844,0.0490842908620834,-1467.547607421875,304.1493835449219,0.6118487119674683,0.0666456148028373,0.0607675351202487,293.1549072265625,297.1499938964844,293.1499938964844,0.0573600716888904,-1687.1627197265625,304.1502990722656,0.6294348239898682,0.0728091448545456,0.0698580145835876,293.158203125,297.1499938964844,293.1499938964844,0.07191863656044,-1443.0394287109375,304.1507873535156,0.6602330207824707,0.0844488739967346,0.059748500585556,293.1526794433594,297.1499938964844,293.1499938964844,0.0917415916919708,-2343.197021484375,304.1497802734375,0.7039911150932312,0.1015419736504554,0.0970240458846092,293.21112060546875,297.1499938964844,293.1499938964844,0.0021699001081287,-1035.243408203125,287.9530029296875,0.5476202964782715,0.050000000745058,0.22892527282238,284.2152099609375,291.1499938964844,272.4295959472656,271.7181091308594,284.1938781738281,293.21124267578125,284.2139587402344,1.0,0.1628372073173523,1.0,1.0,0.9944010972976683,1.0,-0.6196125745773315,0.2691092491149902,0.3505032956600189,0.0928637161850929,0.0,0.0,1.0,25.042007446289062,25.0,-8.641624450683594,-0.0,39.90579605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
310680,293.1490478515625,297.1499938964844,293.1499938964844,0.0490842908620834,-1467.547607421875,304.1493835449219,0.6118487119674683,0.0666456148028373,0.0607675351202487,293.1549072265625,297.1499938964844,293.1499938964844,0.0573600716888904,-1687.1627197265625,304.1502990722656,0.6294348239898682,0.0728091448545456,0.0698580145835876,293.158203125,297.1499938964844,293.1499938964844,0.07191863656044,-1443.0394287109375,304.1507873535156,0.6602330207824707,0.0844488739967346,0.059748500585556,293.1526794433594,297.1499938964844,293.1499938964844,0.0917415916919708,-2343.197021484375,304.1497802734375,0.7039911150932312,0.1015419736504554,0.0970240458846092,293.21112060546875,297.1499938964844,293.1499938964844,0.0021699001081287,-1035.243408203125,287.9530029296875,0.5476202964782715,0.050000000745058,0.22892527282238,284.2152099609375,291.1499938964844,272.4295959472656,271.7181091308594,284.1938781738281,293.21124267578125,284.2139587402344,1.0,0.1628372073173523,1.0,1.0,0.9944010972976683,1.0,-0.6196125745773315,0.2691092491149902,0.3505032956600189,0.0928637161850929,0.0,0.0,1.0,25.042007446289062,25.0,-8.641624450683594,-0.0,39.90579605102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
310740,293.1486511230469,297.1499938964844,293.1499938964844,0.0492485910654068,-1470.260009765625,304.1493225097656,0.6122271418571472,0.0667514055967331,0.0608602836728096,293.1544494628906,297.1499938964844,293.1499938964844,0.057340320199728,-1686.9114990234375,304.1502380371094,0.6293920874595642,0.0727773085236549,0.0698251724243164,293.15777587890625,297.1499938964844,293.1499938964844,0.0717975124716758,-1441.3990478515625,304.1507263183594,0.6599602103233337,0.0843267738819122,0.0596613772213459,293.15203857421875,297.1499938964844,293.1499938964844,0.0918390378355979,-2345.22216796875,304.1496887207031,0.7041890025138855,0.1016016826033592,0.097076803445816,293.2101745605469,297.1499938964844,293.1499938964844,0.0021536995191127,-1027.7139892578125,287.9193725585937,0.5476759672164917,0.050000000745058,0.2289232760667801,284.2088317871094,291.1499938964844,272.4119567871094,271.7188720703125,284.18670654296875,293.2102966308594,284.2075500488281,1.0,0.1628213822841644,1.0,1.0,0.9941408634185792,1.0,-0.6196408271789551,0.2690909206867218,0.3505498766899109,0.0929533019661903,0.0,0.0,1.0,25.03281593322754,25.0,-8.984917640686035,-0.0,39.89915466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.34197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
310800,293.1486511230469,297.1499938964844,293.1499938964844,0.0492485910654068,-1470.260009765625,304.1493225097656,0.6122271418571472,0.0667514055967331,0.0608602836728096,293.1544494628906,297.1499938964844,293.1499938964844,0.057340320199728,-1686.9114990234375,304.1502380371094,0.6293920874595642,0.0727773085236549,0.0698251724243164,293.15777587890625,297.1499938964844,293.1499938964844,0.0717975124716758,-1441.3990478515625,304.1507263183594,0.6599602103233337,0.0843267738819122,0.0596613772213459,293.15203857421875,297.1499938964844,293.1499938964844,0.0918390378355979,-2345.22216796875,304.1496887207031,0.7041890025138855,0.1016016826033592,0.097076803445816,293.2101745605469,297.1499938964844,293.1499938964844,0.0021536995191127,-1027.7139892578125,287.9193725585937,0.5476759672164917,0.050000000745058,0.2289232760667801,284.2088317871094,291.1499938964844,272.4119567871094,271.7188720703125,284.18670654296875,293.2102966308594,284.2075500488281,1.0,0.1628213822841644,1.0,1.0,0.9941408634185792,1.0,-0.6196408271789551,0.2690909206867218,0.3505498766899109,0.0929533019661903,0.0,0.0,1.0,25.03281593322754,25.0,-8.984917640686035,-0.0,39.89915466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.34197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
310860,293.14825439453125,297.1499938964844,293.1499938964844,0.0494251511991024,-1473.1728515625,304.1492614746094,0.61263108253479,0.0668655931949615,0.0609605759382247,293.15399169921875,297.1499938964844,293.1499938964844,0.0573339872062206,-1686.89892578125,304.1501770019531,0.6293765306472778,0.0727551952004432,0.0698014423251152,293.1573791503906,297.1499938964844,293.1499938964844,0.0716872215270996,-1439.913818359375,304.1506652832031,0.6597109436988831,0.0842130109667778,0.0595800578594207,293.15142822265625,297.1499938964844,293.1499938964844,0.0919533669948577,-2347.585693359375,304.14959716796875,0.7044215798377991,0.1016749590635299,0.0971424281597137,293.209228515625,297.1499938964844,293.1499938964844,0.0021377291996032,-1020.2975463867188,287.88604736328125,0.5477332472801208,0.050000000745058,0.2289212197065353,284.2022399902344,291.1499938964844,272.3937683105469,271.7196655273437,284.179443359375,293.2093505859375,284.200927734375,1.0,0.1628099828958511,1.0,1.0,0.993881344795227,1.0,-0.6197113990783691,0.2690869271755218,0.3506244421005249,0.0930597633123397,0.0,0.0,1.0,25.02378845214844,25.0,-9.281034469604492,-0.0,39.89725112915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
310920,293.14825439453125,297.1499938964844,293.1499938964844,0.0494251511991024,-1473.1728515625,304.1492614746094,0.61263108253479,0.0668655931949615,0.0609605759382247,293.15399169921875,297.1499938964844,293.1499938964844,0.0573339872062206,-1686.89892578125,304.1501770019531,0.6293765306472778,0.0727551952004432,0.0698014423251152,293.1573791503906,297.1499938964844,293.1499938964844,0.0716872215270996,-1439.913818359375,304.1506652832031,0.6597109436988831,0.0842130109667778,0.0595800578594207,293.15142822265625,297.1499938964844,293.1499938964844,0.0919533669948577,-2347.585693359375,304.14959716796875,0.7044215798377991,0.1016749590635299,0.0971424281597137,293.209228515625,297.1499938964844,293.1499938964844,0.0021377291996032,-1020.2975463867188,287.88604736328125,0.5477332472801208,0.050000000745058,0.2289212197065353,284.2022399902344,291.1499938964844,272.3937683105469,271.7196655273437,284.179443359375,293.2093505859375,284.200927734375,1.0,0.1628099828958511,1.0,1.0,0.993881344795227,1.0,-0.6197113990783691,0.2690869271755218,0.3506244421005249,0.0930597633123397,0.0,0.0,1.0,25.02378845214844,25.0,-9.281034469604492,-0.0,39.89725112915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
310980,293.1478881835937,297.1499938964844,293.1499938964844,0.0496143139898777,-1476.2916259765625,304.1492004394531,0.6130615472793579,0.066988505423069,0.0610687211155891,293.153564453125,297.1499938964844,293.1499938964844,0.0573420785367488,-1687.1422119140625,304.1501159667969,0.6293906569480896,0.0727436691522598,0.0697876289486885,293.156982421875,297.1499938964844,293.1499938964844,0.0715882927179336,-1438.5906982421875,304.1506042480469,0.6594869494438171,0.0841081440448761,0.0595049187541008,293.1508178710937,297.1499938964844,293.1499938964844,0.0920850709080696,-2350.296630859375,304.1495361328125,0.7046903967857361,0.101762369275093,0.0972214341163635,293.2082824707031,297.1499938964844,293.1499938964844,0.0021221425849944,-1013.066650390625,287.8530578613281,0.5477924942970276,0.050000000745058,0.2289190888404846,284.1954650878906,291.1499938964844,272.3750915527344,271.72039794921875,284.1720886230469,293.2084045410156,284.194091796875,1.0,0.1628031730651855,1.0,1.0,0.993621826171875,1.0,-0.6198266744613647,0.2690983414649963,0.3507283329963684,0.0931836888194084,0.0,0.0,1.0,25.0148868560791,25.0,-9.526744842529297,-0.0,39.90030670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.34356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
311040,293.1478881835937,297.1499938964844,293.1499938964844,0.0496143139898777,-1476.2916259765625,304.1492004394531,0.6130615472793579,0.066988505423069,0.0610687211155891,293.153564453125,297.1499938964844,293.1499938964844,0.0573420785367488,-1687.1422119140625,304.1501159667969,0.6293906569480896,0.0727436691522598,0.0697876289486885,293.156982421875,297.1499938964844,293.1499938964844,0.0715882927179336,-1438.5906982421875,304.1506042480469,0.6594869494438171,0.0841081440448761,0.0595049187541008,293.1508178710937,297.1499938964844,293.1499938964844,0.0920850709080696,-2350.296630859375,304.1495361328125,0.7046903967857361,0.101762369275093,0.0972214341163635,293.2082824707031,297.1499938964844,293.1499938964844,0.0021221425849944,-1013.066650390625,287.8530578613281,0.5477924942970276,0.050000000745058,0.2289190888404846,284.1954650878906,291.1499938964844,272.3750915527344,271.72039794921875,284.1720886230469,293.2084045410156,284.194091796875,1.0,0.1628031730651855,1.0,1.0,0.993621826171875,1.0,-0.6198266744613647,0.2690983414649963,0.3507283329963684,0.0931836888194084,0.0,0.0,1.0,25.0148868560791,25.0,-9.526744842529297,-0.0,39.90030670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.34356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
311100,293.1476745605469,297.1499938964844,293.1499938964844,0.0497133173048496,-1477.92333984375,304.149169921875,0.613286018371582,0.0670530870556831,0.0611255764961242,293.1533508300781,297.1499938964844,293.1499938964844,0.0573513880372047,-1687.35693359375,304.1500549316406,0.6294087171554565,0.0727418288588523,0.0697843730449676,293.1567687988281,297.1499938964844,293.1499938964844,0.0715429037809372,-1437.9871826171875,304.15057373046875,0.6593842506408691,0.0840589553117752,0.0594695881009101,293.1505432128906,297.1499938964844,293.1499938964844,0.0921570211648941,-2351.774169921875,304.14947509765625,0.7048377990722656,0.1018110886216163,0.0972656682133674,293.20782470703125,297.1499938964844,293.1499938964844,0.0021143855992704,-1009.4689331054688,287.836669921875,0.5478229522705078,0.050000000745058,0.2289180010557174,284.1920166015625,291.1499938964844,272.3656005859375,271.720703125,284.1684265136719,293.2079467773437,284.1906433105469,1.0,0.1628013998270034,1.0,1.0,0.993492066860199,1.0,-0.6199003458023071,0.2691095471382141,0.3507908284664154,0.0932519435882568,0.0,0.0,1.0,25.010467529296875,25.0,-9.631844520568848,-0.0,39.903602600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3439636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
311160,293.1474914550781,297.1499938964844,293.1499938964844,0.0498152635991573,-1479.603271484375,304.1491394042969,0.6135167479515076,0.0671197175979614,0.0611843019723892,293.15313720703125,297.1499938964844,293.1499938964844,0.0573643185198307,-1687.6358642578125,304.1500244140625,0.6294344663619995,0.072742685675621,0.0697836577892303,293.1565856933594,297.1499938964844,293.1499938964844,0.0715002715587616,-1437.4228515625,304.1505432128906,0.6592878699302673,0.084011971950531,0.0594357959926128,293.1502380371094,297.1499938964844,293.1499938964844,0.0922330394387245,-2353.33251953125,304.1494445800781,0.7049938440322876,0.101863145828247,0.0973130762577056,293.20733642578125,297.1499938964844,293.1499938964844,0.002106764819473,-1005.9363403320312,287.82037353515625,0.547853946685791,0.050000000745058,0.2289168834686279,284.1885070800781,291.1499938964844,272.35601806640625,271.720947265625,284.16473388671875,293.2074584960937,284.1871337890625,1.0,0.1628006994724273,1.0,1.0,0.9933627247810364,1.0,-0.6199849843978882,0.2691245079040527,0.3508605062961578,0.0933245047926902,0.0,0.0,1.0,25.00606155395508,25.0,-9.72519588470459,-0.0,39.90808868408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
311220,293.1471252441406,297.1499938964844,293.1499938964844,0.0500274524092674,-1483.0989990234375,304.1490783691406,0.6139956116676331,0.0672589465975761,0.0613070651888847,293.1527099609375,297.1499938964844,293.1499938964844,0.0574007146060466,-1688.3797607421875,304.14996337890625,0.6295084953308105,0.0727523863315582,0.0697896480560302,293.1561889648437,297.1499938964844,293.1499938964844,0.0714229717850685,-1436.4068603515625,304.1505126953125,0.659113883972168,0.0839244797825813,0.0593726709485054,293.149658203125,297.1499938964844,293.1499938964844,0.0923964828252792,-2356.677734375,304.1493530273437,0.7053307294845581,0.1019767969846725,0.0974168851971626,293.2064208984375,297.1499938964844,293.1499938964844,0.0020916569046676,-998.934814453125,287.7880859375,0.5479177832603455,0.050000000745058,0.2289146035909652,284.18145751953125,291.1499938964844,272.3366394042969,271.7212829589844,284.1573486328125,293.20654296875,284.1800537109375,1.0,0.1628023833036422,1.0,1.0,0.993104100227356,1.0,-0.6201855540275574,0.2691651284694671,0.3510204553604126,0.0934819653630256,0.0,0.0,1.0,24.997264862060547,25.0,-9.878717422485352,-0.0,39.92046356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
311280,293.1471252441406,297.1499938964844,293.1499938964844,0.0500274524092674,-1483.0989990234375,304.1490783691406,0.6139956116676331,0.0672589465975761,0.0613070651888847,293.1527099609375,297.1499938964844,293.1499938964844,0.0574007146060466,-1688.3797607421875,304.14996337890625,0.6295084953308105,0.0727523863315582,0.0697896480560302,293.1561889648437,297.1499938964844,293.1499938964844,0.0714229717850685,-1436.4068603515625,304.1505126953125,0.659113883972168,0.0839244797825813,0.0593726709485054,293.149658203125,297.1499938964844,293.1499938964844,0.0923964828252792,-2356.677734375,304.1493530273437,0.7053307294845581,0.1019767969846725,0.0974168851971626,293.2064208984375,297.1499938964844,293.1499938964844,0.0020916569046676,-998.934814453125,287.7880859375,0.5479177832603455,0.050000000745058,0.2289146035909652,284.18145751953125,291.1499938964844,272.3366394042969,271.7212829589844,284.1573486328125,293.20654296875,284.1800537109375,1.0,0.1628023833036422,1.0,1.0,0.993104100227356,1.0,-0.6201855540275574,0.2691651284694671,0.3510204553604126,0.0934819653630256,0.0,0.0,1.0,24.997264862060547,25.0,-9.878717422485352,-0.0,39.92046356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
311340,293.1467590332031,297.1499938964844,293.1499938964844,0.0502515137195587,-1486.789306640625,304.1490173339844,0.6144998073577881,0.0674067586660385,0.0614375136792659,293.1522521972656,297.1499938964844,293.1499938964844,0.0574528910219669,-1689.4022216796875,304.14990234375,0.6296166181564331,0.07277412712574,0.0698068439960479,293.15582275390625,297.1499938964844,293.1499938964844,0.0713574364781379,-1435.5574951171875,304.15045166015625,0.6589678525924683,0.0838466733694076,0.0593162178993225,293.1490783691406,297.1499938964844,293.1499938964844,0.0925762578845024,-2360.34814453125,304.1492614746094,0.7057034373283386,0.1021041572093963,0.0975336357951164,293.2055053710937,297.1499938964844,293.1499938964844,0.0020768728572875,-992.0870361328124,287.75616455078125,0.5479843616485596,0.050000000745058,0.228912204504013,284.17431640625,291.1499938964844,272.3170471191406,271.7212829589844,284.1499938964844,293.2055969238281,284.17291259765625,1.0,0.1628085076808929,1.0,1.0,0.9928454756736756,1.0,-0.6204322576522827,0.2692219316959381,0.351210355758667,0.0936567485332489,0.0,0.0,1.0,24.988449096679688,25.0,-9.984426498413086,-0.0,39.93780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3459777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
311400,293.1467590332031,297.1499938964844,293.1499938964844,0.0502515137195587,-1486.789306640625,304.1490173339844,0.6144998073577881,0.0674067586660385,0.0614375136792659,293.1522521972656,297.1499938964844,293.1499938964844,0.0574528910219669,-1689.4022216796875,304.14990234375,0.6296166181564331,0.07277412712574,0.0698068439960479,293.15582275390625,297.1499938964844,293.1499938964844,0.0713574364781379,-1435.5574951171875,304.15045166015625,0.6589678525924683,0.0838466733694076,0.0593162178993225,293.1490783691406,297.1499938964844,293.1499938964844,0.0925762578845024,-2360.34814453125,304.1492614746094,0.7057034373283386,0.1021041572093963,0.0975336357951164,293.2055053710937,297.1499938964844,293.1499938964844,0.0020768728572875,-992.0870361328124,287.75616455078125,0.5479843616485596,0.050000000745058,0.228912204504013,284.17431640625,291.1499938964844,272.3170471191406,271.7212829589844,284.1499938964844,293.2055969238281,284.17291259765625,1.0,0.1628085076808929,1.0,1.0,0.9928454756736756,1.0,-0.6204322576522827,0.2692219316959381,0.351210355758667,0.0936567485332489,0.0,0.0,1.0,24.988449096679688,25.0,-9.984426498413086,-0.0,39.93780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3459777832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
311460,293.1463928222656,297.1499938964844,293.1499938964844,0.0504862628877162,-1490.6552734375,304.1489562988281,0.6150267720222473,0.0675624459981918,0.0615749806165695,293.1518249511719,297.1499938964844,293.1499938964844,0.0575201511383056,-1690.690673828125,304.1498107910156,0.6297578811645508,0.0728075727820396,0.0698348730802536,293.1554260253906,297.1499938964844,293.1499938964844,0.0713030248880386,-1434.86474609375,304.150390625,0.6588489413261414,0.0837781950831413,0.0592661425471305,293.14849853515625,297.1499938964844,293.1499938964844,0.0927707254886627,-2364.31103515625,304.1492004394531,0.7061089873313904,0.1022440120577812,0.0976621657609939,293.20458984375,297.1499938964844,293.1499938964844,0.0020623526070266,-985.3633422851562,287.7246398925781,0.5480538606643677,0.050000000745058,0.2289097160100937,284.1671142578125,291.1499938964844,272.2972717285156,271.7208557128906,284.1427001953125,293.2046813964844,284.16571044921875,1.0,0.1628186851739883,1.0,1.0,0.9925881624221802,1.0,-0.6207220554351807,0.2692936956882477,0.351428359746933,0.0938480123877525,0.0,0.0,1.0,24.979568481445312,25.0,-10.045960426330566,-0.0,39.959739685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
311520,293.1463928222656,297.1499938964844,293.1499938964844,0.0504862628877162,-1490.6552734375,304.1489562988281,0.6150267720222473,0.0675624459981918,0.0615749806165695,293.1518249511719,297.1499938964844,293.1499938964844,0.0575201511383056,-1690.690673828125,304.1498107910156,0.6297578811645508,0.0728075727820396,0.0698348730802536,293.1554260253906,297.1499938964844,293.1499938964844,0.0713030248880386,-1434.86474609375,304.150390625,0.6588489413261414,0.0837781950831413,0.0592661425471305,293.14849853515625,297.1499938964844,293.1499938964844,0.0927707254886627,-2364.31103515625,304.1492004394531,0.7061089873313904,0.1022440120577812,0.0976621657609939,293.20458984375,297.1499938964844,293.1499938964844,0.0020623526070266,-985.3633422851562,287.7246398925781,0.5480538606643677,0.050000000745058,0.2289097160100937,284.1671142578125,291.1499938964844,272.2972717285156,271.7208557128906,284.1427001953125,293.2046813964844,284.16571044921875,1.0,0.1628186851739883,1.0,1.0,0.9925881624221802,1.0,-0.6207220554351807,0.2692936956882477,0.351428359746933,0.0938480123877525,0.0,0.0,1.0,24.979568481445312,25.0,-10.045960426330566,-0.0,39.959739685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
311580,293.14605712890625,297.1499938964844,293.1499938964844,0.0507332384586334,-1494.7218017578125,304.1488952636719,0.615580677986145,0.0677272975444793,0.0617205835878849,293.1513671875,297.1499938964844,293.1499938964844,0.0576060637831687,-1692.307861328125,304.1497497558594,0.6299407482147217,0.0728558003902435,0.069876417517662,293.155029296875,297.1499938964844,293.1499938964844,0.0712623000144958,-1434.3646240234375,304.1503295898437,0.6587640643119812,0.0837214961647987,0.0592240244150161,293.14794921875,297.1499938964844,293.1499938964844,0.0929818153381347,-2368.6044921875,304.14910888671875,0.7065526247024536,0.1023982241749763,0.0978041514754295,293.20367431640625,297.1499938964844,293.1499938964844,0.0020480675157159,-978.749267578125,287.69354248046875,0.5481271743774414,0.050000000745058,0.2289070934057235,284.159912109375,291.1499938964844,272.2774658203125,271.7199401855469,284.135498046875,293.2037658691406,284.1584777832031,1.0,0.1628335118293762,1.0,1.0,0.9923308491706848,1.0,-0.6210633516311646,0.2693841755390167,0.3516791760921478,0.0940572619438171,0.0,0.0,1.0,24.970508575439453,25.0,-10.058834075927734,-0.0,39.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3475646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
311640,293.14605712890625,297.1499938964844,293.1499938964844,0.0507332384586334,-1494.7218017578125,304.1488952636719,0.615580677986145,0.0677272975444793,0.0617205835878849,293.1513671875,297.1499938964844,293.1499938964844,0.0576060637831687,-1692.307861328125,304.1497497558594,0.6299407482147217,0.0728558003902435,0.069876417517662,293.155029296875,297.1499938964844,293.1499938964844,0.0712623000144958,-1434.3646240234375,304.1503295898437,0.6587640643119812,0.0837214961647987,0.0592240244150161,293.14794921875,297.1499938964844,293.1499938964844,0.0929818153381347,-2368.6044921875,304.14910888671875,0.7065526247024536,0.1023982241749763,0.0978041514754295,293.20367431640625,297.1499938964844,293.1499938964844,0.0020480675157159,-978.749267578125,287.69354248046875,0.5481271743774414,0.050000000745058,0.2289070934057235,284.159912109375,291.1499938964844,272.2774658203125,271.7199401855469,284.135498046875,293.2037658691406,284.1584777832031,1.0,0.1628335118293762,1.0,1.0,0.9923308491706848,1.0,-0.6210633516311646,0.2693841755390167,0.3516791760921478,0.0940572619438171,0.0,0.0,1.0,24.970508575439453,25.0,-10.058834075927734,-0.0,39.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3475646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
311700,293.1458740234375,297.1499938964844,293.1499938964844,0.0508612357079982,-1496.8292236328125,304.1488647460937,0.6158678531646729,0.0678131654858589,0.0617964193224906,293.151123046875,297.1499938964844,293.1499938964844,0.0576565414667129,-1693.2490234375,304.1496887207031,0.6300491690635681,0.0728859305381774,0.0699026808142662,293.1548156738281,297.1499938964844,293.1499938964844,0.0712474584579467,-1434.192138671875,304.1502990722656,0.6587355732917786,0.0836979523301124,0.0592061951756477,293.14764404296875,297.1499938964844,293.1499938964844,0.0930934399366378,-2370.871826171875,304.1490783691406,0.7067887783050537,0.1024806499481201,0.0978801250457763,293.2032165527344,297.1499938964844,293.1499938964844,0.0020410090219229,-975.4810180664062,287.6781921386719,0.5481655597686768,0.050000000745058,0.2289057224988937,284.15631103515625,291.1499938964844,272.2675476074219,271.7192687988281,284.1319580078125,293.20330810546875,284.1548767089844,1.0,0.162842646241188,1.0,1.0,0.9922022223472596,1.0,-0.621254026889801,0.2694367170333862,0.3518172800540924,0.0941687077283859,0.0,0.0,1.0,24.96586799621582,25.0,-10.048247337341309,-0.0,40.00277328491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
