time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311760,293.14569091796875,297.1499938964844,293.1499938964844,0.0509922355413436,-1498.9859619140625,304.1488342285156,0.6161618828773499,0.0679013133049011,0.0618743002414703,293.15087890625,297.1499938964844,293.1499938964844,0.0577123500406742,-1694.2843017578125,304.149658203125,0.630169689655304,0.0729203298687934,0.0699328556656837,293.1546325683594,297.1499938964844,293.1499938964844,0.071236528456211,-1434.074462890625,304.1502685546875,0.6587170958518982,0.0836778059601783,0.0591906681656837,293.1473693847656,297.1499938964844,293.1499938964844,0.0932091027498245,-2373.21923828125,304.1490478515625,0.7070346474647522,0.1025666072964668,0.0979594141244888,293.2027587890625,297.1499938964844,293.1499938964844,0.0020340709015727,-972.269287109375,287.6629333496094,0.5482051968574524,0.050000000745058,0.2289043068885803,284.1527099609375,291.1499938964844,272.25762939453125,271.7184143066406,284.12841796875,293.202880859375,284.1513061523437,1.0,0.162852942943573,1.0,1.0,0.9920743703842164,1.0,-0.6214585304260254,0.2694943845272064,0.3519641160964966,0.0942848026752471,0.0,0.0,1.0,24.96113395690918,25.0,-10.026124954223633,-0.0,40.01988983154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3483581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
311820,293.14532470703125,297.1499938964844,293.1499938964844,0.0512628518044948,-1503.4417724609375,304.1487731933594,0.6167697310447693,0.0680843219161033,0.0620359666645526,293.1503601074219,297.1499938964844,293.1499938964844,0.0578401051461696,-1696.6396484375,304.1495666503906,0.6304478049278259,0.0730020925402641,0.0700050815939903,293.1542053222656,297.1499938964844,293.1499938964844,0.0712265223264694,-1434.00537109375,304.15020751953125,0.658710777759552,0.0836478918790817,0.0591666214168071,293.1468200683594,297.1499938964844,293.1499938964844,0.09345193952322,-2378.142333984375,304.1489562988281,0.7075543403625488,0.1027487218379974,0.0981275141239166,293.20184326171875,297.1499938964844,293.1499938964844,0.0020202978048473,-965.8917236328124,287.6327819824219,0.5482884049415588,0.050000000745058,0.2289013266563415,284.14556884765625,291.1499938964844,272.2379150390625,271.7162170410156,284.1215209960937,293.20196533203125,284.1441650390625,1.0,0.1628769189119339,1.0,1.0,0.99181866645813,1.0,-0.6219085454940796,0.2696248888969421,0.352283626794815,0.0945306271314621,0.0,0.0,1.0,24.95135498046875,25.0,-9.948460578918455,-0.0,40.05825805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3491516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
311880,293.14532470703125,297.1499938964844,293.1499938964844,0.0512628518044948,-1503.4417724609375,304.1487731933594,0.6167697310447693,0.0680843219161033,0.0620359666645526,293.1503601074219,297.1499938964844,293.1499938964844,0.0578401051461696,-1696.6396484375,304.1495666503906,0.6304478049278259,0.0730020925402641,0.0700050815939903,293.1542053222656,297.1499938964844,293.1499938964844,0.0712265223264694,-1434.00537109375,304.15020751953125,0.658710777759552,0.0836478918790817,0.0591666214168071,293.1468200683594,297.1499938964844,293.1499938964844,0.09345193952322,-2378.142333984375,304.1489562988281,0.7075543403625488,0.1027487218379974,0.0981275141239166,293.20184326171875,297.1499938964844,293.1499938964844,0.0020202978048473,-965.8917236328124,287.6327819824219,0.5482884049415588,0.050000000745058,0.2289013266563415,284.14556884765625,291.1499938964844,272.2379150390625,271.7162170410156,284.1215209960937,293.20196533203125,284.1441650390625,1.0,0.1628769189119339,1.0,1.0,0.99181866645813,1.0,-0.6219085454940796,0.2696248888969421,0.352283626794815,0.0945306271314621,0.0,0.0,1.0,24.95135498046875,25.0,-9.948460578918455,-0.0,40.05825805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3491516113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
311940,293.1449584960937,297.1499938964844,293.1499938964844,0.051546573638916,-1508.1134033203125,304.1487121582031,0.6174086332321167,0.0682775378227233,0.062206707894802,293.1498107910156,297.1499938964844,293.1499938964844,0.0579939857125282,-1699.4561767578125,304.1494445800781,0.6307859420776367,0.0731048285961151,0.0700966343283653,293.1537475585937,297.1499938964844,293.1499938964844,0.0712357759475708,-1434.2060546875,304.1501159667969,0.658754289150238,0.0836348086595535,0.0591540150344371,293.146240234375,297.1499938964844,293.1499938964844,0.0937121883034706,-2383.41015625,304.1488647460937,0.7081170678138733,0.1029463484883308,0.0983101651072502,293.2009582519531,297.1499938964844,293.1499938964844,0.0020068346057087,-959.6569213867188,287.6031494140625,0.5483778715133667,0.050000000745058,0.2288981229066848,284.13848876953125,291.1499938964844,272.2183532714844,271.7132873535156,284.11480712890625,293.2010498046875,284.1371154785156,1.0,0.162906140089035,1.0,1.0,0.9915629625320436,1.0,-0.622423529624939,0.2697800993919372,0.3526434302330017,0.0947966650128364,0.0,0.0,1.0,24.9410400390625,25.0,-9.822665214538574,-0.0,40.103126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
312000,293.1449584960937,297.1499938964844,293.1499938964844,0.051546573638916,-1508.1134033203125,304.1487121582031,0.6174086332321167,0.0682775378227233,0.062206707894802,293.1498107910156,297.1499938964844,293.1499938964844,0.0579939857125282,-1699.4561767578125,304.1494445800781,0.6307859420776367,0.0731048285961151,0.0700966343283653,293.1537475585937,297.1499938964844,293.1499938964844,0.0712357759475708,-1434.2060546875,304.1501159667969,0.658754289150238,0.0836348086595535,0.0591540150344371,293.146240234375,297.1499938964844,293.1499938964844,0.0937121883034706,-2383.41015625,304.1488647460937,0.7081170678138733,0.1029463484883308,0.0983101651072502,293.2009582519531,297.1499938964844,293.1499938964844,0.0020068346057087,-959.6569213867188,287.6031494140625,0.5483778715133667,0.050000000745058,0.2288981229066848,284.13848876953125,291.1499938964844,272.2183532714844,271.7132873535156,284.11480712890625,293.2010498046875,284.1371154785156,1.0,0.162906140089035,1.0,1.0,0.9915629625320436,1.0,-0.622423529624939,0.2697800993919372,0.3526434302330017,0.0947966650128364,0.0,0.0,1.0,24.9410400390625,25.0,-9.822665214538574,-0.0,40.103126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3499450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
312060,293.14459228515625,297.1499938964844,293.1499938964844,0.0518430471420288,-1512.9959716796875,304.1486511230469,0.6180779337882996,0.0684808120131492,0.0623863972723484,293.14923095703125,297.1499938964844,293.1499938964844,0.0581752024590969,-1702.756103515625,304.1493225097656,0.6311870813369751,0.0732294842600822,0.0702085122466087,293.1532592773437,297.1499938964844,293.1499938964844,0.0712653025984764,-1434.6904296875,304.1500244140625,0.658850371837616,0.0836393907666206,0.0591534823179245,293.1456604003906,297.1499938964844,293.1499938964844,0.0939894467592239,-2389.013427734375,304.1487731933594,0.7087215185165405,0.1031592190265655,0.0985071286559104,293.2000427246094,297.1499938964844,293.1499938964844,0.0019937062170356,-953.5760498046876,287.5740661621094,0.5484738945960999,0.050000000745058,0.2288946956396103,284.13153076171875,291.1499938964844,272.19903564453125,271.70947265625,284.1083374023437,293.2001647949219,284.1301574707031,1.0,0.1629407405853271,1.0,1.0,0.9913090467453004,1.0,-0.6230050921440125,0.2699607014656067,0.3530443608760834,0.0950830429792404,0.0,0.0,1.0,24.93016624450684,25.0,-9.651905059814451,-0.0,40.15465927124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
312120,293.14459228515625,297.1499938964844,293.1499938964844,0.0518430471420288,-1512.9959716796875,304.1486511230469,0.6180779337882996,0.0684808120131492,0.0623863972723484,293.14923095703125,297.1499938964844,293.1499938964844,0.0581752024590969,-1702.756103515625,304.1493225097656,0.6311870813369751,0.0732294842600822,0.0702085122466087,293.1532592773437,297.1499938964844,293.1499938964844,0.0712653025984764,-1434.6904296875,304.1500244140625,0.658850371837616,0.0836393907666206,0.0591534823179245,293.1456604003906,297.1499938964844,293.1499938964844,0.0939894467592239,-2389.013427734375,304.1487731933594,0.7087215185165405,0.1031592190265655,0.0985071286559104,293.2000427246094,297.1499938964844,293.1499938964844,0.0019937062170356,-953.5760498046876,287.5740661621094,0.5484738945960999,0.050000000745058,0.2288946956396103,284.13153076171875,291.1499938964844,272.19903564453125,271.70947265625,284.1083374023437,293.2001647949219,284.1301574707031,1.0,0.1629407405853271,1.0,1.0,0.9913090467453004,1.0,-0.6230050921440125,0.2699607014656067,0.3530443608760834,0.0950830429792404,0.0,0.0,1.0,24.93016624450684,25.0,-9.651905059814451,-0.0,40.15465927124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
312180,293.14422607421875,297.1499938964844,293.1499938964844,0.0521521307528018,-1518.08740234375,304.1485900878906,0.618777334690094,0.0686941370368003,0.0625750496983528,293.14862060546875,297.1499938964844,293.1499938964844,0.0583849921822547,-1706.562255859375,304.1492004394531,0.6316541433334351,0.0733770728111267,0.0703417435288429,293.1527404785156,297.1499938964844,293.1499938964844,0.0713161453604698,-1435.472900390625,304.1499328613281,0.6590018272399902,0.0836625769734382,0.0591657124459743,293.14508056640625,297.1499938964844,293.1499938964844,0.0942835435271263,-2394.94873046875,304.1487121582031,0.7093640565872192,0.1033872812986373,0.0987183898687362,293.1991577148437,297.1499938964844,293.1499938964844,0.0019806472118943,-947.5215454101562,287.5455322265625,0.5485765337944031,0.050000000745058,0.2288910299539566,284.1247253417969,291.1499938964844,272.1800842285156,271.70477294921875,284.10211181640625,293.19927978515625,284.1233825683594,1.0,0.1629808992147445,1.0,1.0,0.991055190563202,1.0,-0.6236552000045776,0.2701678276062011,0.3534873425960541,0.0953898429870605,0.0,0.0,1.0,24.918731689453125,25.0,-9.437045097351074,-0.0,40.21308898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
312240,293.14422607421875,297.1499938964844,293.1499938964844,0.0521521307528018,-1518.08740234375,304.1485900878906,0.618777334690094,0.0686941370368003,0.0625750496983528,293.14862060546875,297.1499938964844,293.1499938964844,0.0583849921822547,-1706.562255859375,304.1492004394531,0.6316541433334351,0.0733770728111267,0.0703417435288429,293.1527404785156,297.1499938964844,293.1499938964844,0.0713161453604698,-1435.472900390625,304.1499328613281,0.6590018272399902,0.0836625769734382,0.0591657124459743,293.14508056640625,297.1499938964844,293.1499938964844,0.0942835435271263,-2394.94873046875,304.1487121582031,0.7093640565872192,0.1033872812986373,0.0987183898687362,293.1991577148437,297.1499938964844,293.1499938964844,0.0019806472118943,-947.5215454101562,287.5455322265625,0.5485765337944031,0.050000000745058,0.2288910299539566,284.1247253417969,291.1499938964844,272.1800842285156,271.70477294921875,284.10211181640625,293.19927978515625,284.1233825683594,1.0,0.1629808992147445,1.0,1.0,0.991055190563202,1.0,-0.6236552000045776,0.2701678276062011,0.3534873425960541,0.0953898429870605,0.0,0.0,1.0,24.918731689453125,25.0,-9.437045097351074,-0.0,40.21308898925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3515319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
312300,293.14404296875,297.1499938964844,293.1499938964844,0.0523114837706089,-1520.7130126953125,304.1485595703125,0.6191386580467224,0.0688046887516975,0.0626728385686874,293.1482849121094,297.1499938964844,293.1499938964844,0.0585013031959533,-1708.66796875,304.1491394042969,0.6319140791893005,0.0734600573778152,0.070416934788227,293.1524658203125,297.1499938964844,293.1499938964844,0.0713501572608947,-1435.9842529296875,304.14990234375,0.659099817276001,0.0836816728115081,0.0591769888997077,293.1448059082031,297.1499938964844,293.1499938964844,0.0944370627403259,-2398.043701171875,304.1486511230469,0.709699809551239,0.1035071983933448,0.0988295525312423,293.19873046875,297.1499938964844,293.1499938964844,0.0019743018783628,-944.5794067382812,287.531494140625,0.5486304759979248,0.050000000745058,0.2288891077041626,284.1213684082031,291.1499938964844,272.1707458496094,271.7020263671875,284.0990905761719,293.1988220214844,284.1200866699219,1.0,0.1630032062530517,1.0,1.0,0.9909282326698304,1.0,-0.6240074038505554,0.2702819108963012,0.3537255227565765,0.0955513045191764,0.0,0.0,1.0,24.91280174255371,25.0,-9.3119478225708,-0.0,40.245059967041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
312360,293.1438293457031,297.1499938964844,293.1499938964844,0.0524736940860748,-1523.386474609375,304.1485290527344,0.6195067167282104,0.0689175501465797,0.0627727136015892,293.14794921875,297.1499938964844,293.1499938964844,0.0586245544254779,-1710.8973388671875,304.1490783691406,0.6321900486946106,0.0735486149787902,0.0704973563551902,293.1521911621094,297.1499938964844,293.1499938964844,0.0713894292712211,-1436.569091796875,304.1498413085937,0.6592115163803101,0.0837053507566452,0.0591914243996143,293.1445007324219,297.1499938964844,293.1499938964844,0.0945944264531135,-2401.214111328125,304.14862060546875,0.7100438475608826,0.1036306098103523,0.0989440158009529,293.1982727050781,297.1499938964844,293.1499938964844,0.0019678990356624,-941.6080932617188,287.517578125,0.5486858487129211,0.050000000745058,0.228887140750885,284.1180725097656,291.1499938964844,272.1615295410156,271.6990661621094,284.0961608886719,293.1983947753906,284.1167907714844,1.0,0.1630268990993499,1.0,1.0,0.990803360939026,1.0,-0.624376118183136,0.2704023420810699,0.353973776102066,0.0957175940275192,0.0,0.0,1.0,24.9067497253418,25.0,-9.176143646240234,-0.0,40.27870559692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3523254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
312420,293.1434631347656,297.1499938964844,293.1499938964844,0.0528077222406864,-1528.8935546875,304.1484680175781,0.6202661991119385,0.0691511705517768,0.0629795119166374,293.1472473144531,297.1499938964844,293.1499938964844,0.0588952228426933,-1715.786376953125,304.14892578125,0.6327980160713196,0.073745273053646,0.0706765055656433,293.151611328125,297.1499938964844,293.1499938964844,0.0714864060282707,-1437.9964599609375,304.1497497558594,0.6594825983047485,0.0837688446044921,0.0592314414680004,293.1439208984375,297.1499938964844,293.1499938964844,0.094922199845314,-2407.810546875,304.1485290527344,0.7107605934143066,0.1038894057273864,0.0991842374205589,293.1974182128906,297.1499938964844,293.1499938964844,0.0019554723985493,-935.8399047851562,287.4902648925781,0.5488018989562988,0.050000000745058,0.2288830131292343,284.1116638183594,291.1499938964844,272.1434631347656,271.6922607421875,284.0905456542969,293.197509765625,284.11041259765625,1.0,0.1630790680646896,1.0,1.0,0.9905536770820618,1.0,-0.6251706480979919,0.2706654965877533,0.354505181312561,0.096066765487194,0.0,0.0,1.0,24.894248962402344,25.0,-8.867505073547363,-0.0,40.35186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
312480,293.1434631347656,297.1499938964844,293.1499938964844,0.0528077222406864,-1528.8935546875,304.1484680175781,0.6202661991119385,0.0691511705517768,0.0629795119166374,293.1472473144531,297.1499938964844,293.1499938964844,0.0588952228426933,-1715.786376953125,304.14892578125,0.6327980160713196,0.073745273053646,0.0706765055656433,293.151611328125,297.1499938964844,293.1499938964844,0.0714864060282707,-1437.9964599609375,304.1497497558594,0.6594825983047485,0.0837688446044921,0.0592314414680004,293.1439208984375,297.1499938964844,293.1499938964844,0.094922199845314,-2407.810546875,304.1485290527344,0.7107605934143066,0.1038894057273864,0.0991842374205589,293.1974182128906,297.1499938964844,293.1499938964844,0.0019554723985493,-935.8399047851562,287.4902648925781,0.5488018989562988,0.050000000745058,0.2288830131292343,284.1116638183594,291.1499938964844,272.1434631347656,271.6922607421875,284.0905456542969,293.197509765625,284.11041259765625,1.0,0.1630790680646896,1.0,1.0,0.9905536770820618,1.0,-0.6251706480979919,0.2706654965877533,0.354505181312561,0.096066765487194,0.0,0.0,1.0,24.894248962402344,25.0,-8.867505073547363,-0.0,40.35186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
312540,293.1430969238281,297.1499938964844,293.1499938964844,0.053153745830059,-1534.601806640625,304.1484069824219,0.6210546493530273,0.0693947672843933,0.0631952583789825,293.146484375,297.1499938964844,293.1499938964844,0.0591970868408679,-1721.233154296875,304.1488037109375,0.6334784030914307,0.0739672183990478,0.0708794146776199,293.1510009765625,297.1499938964844,293.1499938964844,0.0716074332594871,-1439.76025390625,304.1496276855469,0.6598160266876221,0.0838534235954284,0.0592860430479049,293.1433410644531,297.1499938964844,293.1499938964844,0.0952663794159889,-2414.727294921875,304.1484680175781,0.7115123271942139,0.1041633337736129,0.0994387567043304,293.196533203125,297.1499938964844,293.1499938964844,0.0019432161934673,-930.1441650390624,287.46356201171875,0.5489242672920227,0.050000000745058,0.2288786619901657,284.1054992675781,291.1499938964844,272.1259765625,271.6842956542969,284.0852966308594,293.1966552734375,284.10430908203125,1.0,0.1631375551223755,1.0,1.0,0.9903039932250975,1.0,-0.6260388493537903,0.2709574401378631,0.3550814092159271,0.0964372381567955,0.0,0.0,1.0,24.88128471374512,25.0,-8.51431655883789,-0.0,40.43266677856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
312600,293.1430969238281,297.1499938964844,293.1499938964844,0.053153745830059,-1534.601806640625,304.1484069824219,0.6210546493530273,0.0693947672843933,0.0631952583789825,293.146484375,297.1499938964844,293.1499938964844,0.0591970868408679,-1721.233154296875,304.1488037109375,0.6334784030914307,0.0739672183990478,0.0708794146776199,293.1510009765625,297.1499938964844,293.1499938964844,0.0716074332594871,-1439.76025390625,304.1496276855469,0.6598160266876221,0.0838534235954284,0.0592860430479049,293.1433410644531,297.1499938964844,293.1499938964844,0.0952663794159889,-2414.727294921875,304.1484680175781,0.7115123271942139,0.1041633337736129,0.0994387567043304,293.196533203125,297.1499938964844,293.1499938964844,0.0019432161934673,-930.1441650390624,287.46356201171875,0.5489242672920227,0.050000000745058,0.2288786619901657,284.1054992675781,291.1499938964844,272.1259765625,271.6842956542969,284.0852966308594,293.1966552734375,284.10430908203125,1.0,0.1631375551223755,1.0,1.0,0.9903039932250975,1.0,-0.6260388493537903,0.2709574401378631,0.3550814092159271,0.0964372381567955,0.0,0.0,1.0,24.88128471374512,25.0,-8.51431655883789,-0.0,40.43266677856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3539123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
312660,293.1427001953125,297.1499938964844,293.1499938964844,0.0535113215446472,-1540.5047607421875,304.1483459472656,0.621871292591095,0.0696481391787529,0.0634197890758514,293.1457214355469,297.1499938964844,293.1499938964844,0.0595302246510982,-1727.24169921875,304.1486511230469,0.6342317461967468,0.0742146670818328,0.0711063593626022,293.1503601074219,297.1499938964844,293.1499938964844,0.0717528983950614,-1441.865966796875,304.1495056152344,0.6602128744125366,0.0839594975113868,0.0593555495142936,293.14276123046875,297.1499938964844,293.1499938964844,0.0956265702843666,-2421.956298828125,304.1483764648437,0.7122976183891296,0.1044521704316139,0.0997073799371719,293.1956787109375,297.1499938964844,293.1499938964844,0.0019311995711177,-924.5533447265624,287.4375,0.5490528345108032,0.050000000745058,0.2288740873336792,284.0995788574219,291.1499938964844,272.109130859375,271.67510986328125,284.0804138183594,293.1957702636719,284.09844970703125,1.0,0.1632025092840194,1.0,1.0,0.9900570511817932,1.0,-0.6269809603691101,0.2712782621383667,0.3557027280330658,0.0968291014432907,0.0,0.0,1.0,24.867919921875,25.0,-8.113930702209473,-0.0,40.52123260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
312720,293.1427001953125,297.1499938964844,293.1499938964844,0.0535113215446472,-1540.5047607421875,304.1483459472656,0.621871292591095,0.0696481391787529,0.0634197890758514,293.1457214355469,297.1499938964844,293.1499938964844,0.0595302246510982,-1727.24169921875,304.1486511230469,0.6342317461967468,0.0742146670818328,0.0711063593626022,293.1503601074219,297.1499938964844,293.1499938964844,0.0717528983950614,-1441.865966796875,304.1495056152344,0.6602128744125366,0.0839594975113868,0.0593555495142936,293.14276123046875,297.1499938964844,293.1499938964844,0.0956265702843666,-2421.956298828125,304.1483764648437,0.7122976183891296,0.1044521704316139,0.0997073799371719,293.1956787109375,297.1499938964844,293.1499938964844,0.0019311995711177,-924.5533447265624,287.4375,0.5490528345108032,0.050000000745058,0.2288740873336792,284.0995788574219,291.1499938964844,272.109130859375,271.67510986328125,284.0804138183594,293.1957702636719,284.09844970703125,1.0,0.1632025092840194,1.0,1.0,0.9900570511817932,1.0,-0.6269809603691101,0.2712782621383667,0.3557027280330658,0.0968291014432907,0.0,0.0,1.0,24.867919921875,25.0,-8.113930702209473,-0.0,40.52123260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
312780,293.142333984375,297.1499938964844,293.1499938964844,0.0538798160851001,-1546.5928955078125,304.1482849121094,0.6227146983146667,0.0699109509587287,0.0636528059840202,293.1449279785156,297.1499938964844,293.1499938964844,0.0598940476775169,-1733.80419921875,304.14849853515625,0.6350572109222412,0.0744873359799385,0.0713570937514305,293.1496887207031,297.1499938964844,293.1499938964844,0.0719226896762847,-1444.3125,304.1493835449219,0.6606729030609131,0.0840870514512062,0.0594399832189083,293.1421813964844,297.1499938964844,293.1499938964844,0.0960021317005157,-2429.483154296875,304.1482849121094,0.713114321231842,0.1047554388642311,0.0999896824359893,293.19482421875,297.1499938964844,293.1499938964844,0.0019194191554561,-919.0651245117188,287.412109375,0.5491871237754822,0.050000000745058,0.2288693338632583,284.093994140625,291.1499938964844,272.0930480957031,271.6645812988281,284.07598876953125,293.1949157714844,284.0929260253906,1.0,0.1632739901542663,1.0,1.0,0.9898101091384888,1.0,-0.6279959678649902,0.2716275155544281,0.3563684523105621,0.0972422212362289,0.0,0.0,1.0,24.85422134399414,25.0,-7.665256500244141,-0.0,40.61756134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
312840,293.142333984375,297.1499938964844,293.1499938964844,0.0538798160851001,-1546.5928955078125,304.1482849121094,0.6227146983146667,0.0699109509587287,0.0636528059840202,293.1449279785156,297.1499938964844,293.1499938964844,0.0598940476775169,-1733.80419921875,304.14849853515625,0.6350572109222412,0.0744873359799385,0.0713570937514305,293.1496887207031,297.1499938964844,293.1499938964844,0.0719226896762847,-1444.3125,304.1493835449219,0.6606729030609131,0.0840870514512062,0.0594399832189083,293.1421813964844,297.1499938964844,293.1499938964844,0.0960021317005157,-2429.483154296875,304.1482849121094,0.713114321231842,0.1047554388642311,0.0999896824359893,293.19482421875,297.1499938964844,293.1499938964844,0.0019194191554561,-919.0651245117188,287.412109375,0.5491871237754822,0.050000000745058,0.2288693338632583,284.093994140625,291.1499938964844,272.0930480957031,271.6645812988281,284.07598876953125,293.1949157714844,284.0929260253906,1.0,0.1632739901542663,1.0,1.0,0.9898101091384888,1.0,-0.6279959678649902,0.2716275155544281,0.3563684523105621,0.0972422212362289,0.0,0.0,1.0,24.85422134399414,25.0,-7.665256500244141,-0.0,40.61756134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
312900,293.1421203613281,297.1499938964844,293.1499938964844,0.0540680959820747,-1549.7056884765625,304.14825439453125,0.6231464147567749,0.070045918226242,0.0637725070118904,293.1445007324219,297.1499938964844,293.1499938964844,0.060087651014328,-1737.29736328125,304.1484069824219,0.6354975700378418,0.0746333375573158,0.0714916065335273,293.1493530273437,297.1499938964844,293.1499938964844,0.0720169618725776,-1445.6671142578125,304.1493225097656,0.6609272956848145,0.0841591507196426,0.0594879835844039,293.1418762207031,297.1499938964844,293.1499938964844,0.0961956679821014,-2433.357666015625,304.14825439453125,0.7135343551635742,0.1049125343561172,0.1001360043883323,293.19439697265625,297.1499938964844,293.1499938964844,0.0019136272603645,-916.3638916015624,287.399658203125,0.5492563843727112,0.050000000745058,0.2288668751716613,284.09130859375,291.1499938964844,272.0852966308594,271.6588134765625,284.07391357421875,293.1944885253906,284.0903015136719,1.0,0.1633122712373733,1.0,1.0,0.9896866679191588,1.0,-0.6285313367843628,0.2718130350112915,0.3567182719707489,0.0974569171667099,0.0,0.0,1.0,24.84726524353028,25.0,-7.422138214111328,-0.0,40.66872787475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3558959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
312960,293.1419372558594,297.1499938964844,293.1499938964844,0.0542591325938701,-1552.865478515625,304.1482238769531,0.6235851049423218,0.0701833143830299,0.063894435763359,293.1440734863281,297.1499938964844,293.1499938964844,0.0602894350886344,-1740.9393310546875,304.1483459472656,0.6359573602676392,0.0747861340641975,0.0716325640678405,293.14898681640625,297.1499938964844,293.1499938964844,0.0721178650856018,-1447.114990234375,304.1492614746094,0.6611989736557007,0.0842371359467506,0.0595401041209697,293.1415710449219,297.1499938964844,293.1499938964844,0.0963931679725647,-2437.308837890625,304.1482238769531,0.7139623165130615,0.105073407292366,0.1002859249711036,293.1939697265625,297.1499938964844,293.1499938964844,0.0019078953191637,-913.6883544921876,287.3874206542969,0.5493270754814148,0.050000000745058,0.2288643717765808,284.0887451171875,291.1499938964844,272.0777587890625,271.6526794433594,284.0719909667969,293.1940612792969,284.0877685546875,1.0,0.1633523851633072,1.0,1.0,0.9895648956298828,1.0,-0.6290862560272217,0.2720062434673309,0.3570800125598907,0.0976772084832191,0.0,0.0,1.0,24.840251922607425,25.0,-7.167259216308594,-0.0,40.72203063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3562927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
313020,293.1415710449219,297.1499938964844,293.1499938964844,0.0546487011015415,-1559.3135986328125,304.1481628417969,0.6244815587997437,0.070464938879013,0.0641444325447082,293.1432189941406,297.1499938964844,293.1499938964844,0.0607159808278083,-1748.64306640625,304.148193359375,0.6369318962097168,0.0751109644770622,0.0719327181577682,293.1482849121094,297.1499938964844,293.1499938964844,0.0723385140299797,-1450.2752685546875,304.1491394042969,0.6617913842201233,0.0844099372625351,0.0596560835838317,293.1409912109375,297.1499938964844,293.1499938964844,0.096799187362194,-2445.422119140625,304.14813232421875,0.7148399353027344,0.1054057776927948,0.1005958542227745,293.193115234375,297.1499938964844,293.1499938964844,0.0018965700874105,-908.3944091796876,287.36346435546875,0.5494720935821533,0.050000000745058,0.2288592457771301,284.0838928222656,291.1499938964844,272.0633850097656,271.6393127441406,284.0685119628906,293.1932373046875,284.0829772949219,1.0,0.1634378433227539,1.0,1.0,0.9893212914466858,1.0,-0.6302514672279358,0.2724142372608185,0.3578372597694397,0.0981340557336807,0.0,0.0,1.0,24.82609748840332,25.0,-6.625344753265381,-0.0,40.83473205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
313080,293.1415710449219,297.1499938964844,293.1499938964844,0.0546487011015415,-1559.3135986328125,304.1481628417969,0.6244815587997437,0.070464938879013,0.0641444325447082,293.1432189941406,297.1499938964844,293.1499938964844,0.0607159808278083,-1748.64306640625,304.148193359375,0.6369318962097168,0.0751109644770622,0.0719327181577682,293.1482849121094,297.1499938964844,293.1499938964844,0.0723385140299797,-1450.2752685546875,304.1491394042969,0.6617913842201233,0.0844099372625351,0.0596560835838317,293.1409912109375,297.1499938964844,293.1499938964844,0.096799187362194,-2445.422119140625,304.14813232421875,0.7148399353027344,0.1054057776927948,0.1005958542227745,293.193115234375,297.1499938964844,293.1499938964844,0.0018965700874105,-908.3944091796876,287.36346435546875,0.5494720935821533,0.050000000745058,0.2288592457771301,284.0838928222656,291.1499938964844,272.0633850097656,271.6393127441406,284.0685119628906,293.1932373046875,284.0829772949219,1.0,0.1634378433227539,1.0,1.0,0.9893212914466858,1.0,-0.6302514672279358,0.2724142372608185,0.3578372597694397,0.0981340557336807,0.0,0.0,1.0,24.82609748840332,25.0,-6.625344753265381,-0.0,40.83473205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3570861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
313140,293.14117431640625,297.1499938964844,293.1499938964844,0.0550475753843784,-1565.9228515625,304.1481018066406,0.6254022121429443,0.0707552656531333,0.0644023045897483,293.1423645019531,297.1499938964844,293.1499938964844,0.061172068119049,-1756.8905029296875,304.1480407714844,0.6379779577255249,0.0754607990384101,0.0722566321492195,293.14752197265625,297.1499938964844,293.1499938964844,0.072583757340908,-1453.7816162109375,304.1490173339844,0.6624482274055481,0.08460483700037,0.0597875267267227,293.1404113769531,297.1499938964844,293.1499938964844,0.0972192138433456,-2453.802734375,304.1480712890625,0.7157446146011353,0.1057517901062965,0.1009187698364257,293.1922912597656,297.1499938964844,293.1499938964844,0.0018854872323572,-903.203857421875,287.3402709960937,0.5496217608451843,0.050000000745058,0.2288539707660675,284.0794372558594,291.1499938964844,272.04998779296875,271.6243896484375,284.0655517578125,293.1923828125,284.0786437988281,1.0,0.1635302752256393,1.0,1.0,0.9890777468681335,1.0,-0.6314886808395386,0.2728501558303833,0.3586384952068329,0.0986125245690345,0.0,0.0,1.0,24.811845779418945,25.0,-6.032961368560791,-0.0,40.95548629760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
313200,293.14117431640625,297.1499938964844,293.1499938964844,0.0550475753843784,-1565.9228515625,304.1481018066406,0.6254022121429443,0.0707552656531333,0.0644023045897483,293.1423645019531,297.1499938964844,293.1499938964844,0.061172068119049,-1756.8905029296875,304.1480407714844,0.6379779577255249,0.0754607990384101,0.0722566321492195,293.14752197265625,297.1499938964844,293.1499938964844,0.072583757340908,-1453.7816162109375,304.1490173339844,0.6624482274055481,0.08460483700037,0.0597875267267227,293.1404113769531,297.1499938964844,293.1499938964844,0.0972192138433456,-2453.802734375,304.1480712890625,0.7157446146011353,0.1057517901062965,0.1009187698364257,293.1922912597656,297.1499938964844,293.1499938964844,0.0018854872323572,-903.203857421875,287.3402709960937,0.5496217608451843,0.050000000745058,0.2288539707660675,284.0794372558594,291.1499938964844,272.04998779296875,271.6243896484375,284.0655517578125,293.1923828125,284.0786437988281,1.0,0.1635302752256393,1.0,1.0,0.9890777468681335,1.0,-0.6314886808395386,0.2728501558303833,0.3586384952068329,0.0986125245690345,0.0,0.0,1.0,24.811845779418945,25.0,-6.032961368560791,-0.0,40.95548629760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3578796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
313260,293.14080810546875,297.1499938964844,293.1499938964844,0.0554547570645809,-1572.6768798828125,304.1480712890625,0.6263453364372253,0.0710537582635879,0.0646676272153854,293.1414794921875,297.1499938964844,293.1499938964844,0.0616561509668827,-1765.6566162109375,304.1478881835937,0.639093279838562,0.0758347436785698,0.0726035311818122,293.14678955078125,297.1499938964844,293.1499938964844,0.0728526711463928,-1457.6214599609375,304.1488952636719,0.6631677746772766,0.0848213210701942,0.0599341094493866,293.1398620605469,297.1499938964844,293.1499938964844,0.0976521745324134,-2462.427490234375,304.1479797363281,0.7166740298271179,0.1061107814311981,0.1012540906667709,293.19146728515625,297.1499938964844,293.1499938964844,0.0018745749257504,-898.0805053710938,287.3178405761719,0.5497754812240601,0.050000000745058,0.2288485467433929,284.07550048828125,291.1499938964844,272.0387878417969,271.61016845703125,284.0635681152344,293.19158935546875,284.0747985839844,1.0,0.1636296361684799,1.0,1.0,0.9888400435447692,1.0,-0.6327952146530151,0.2733129262924194,0.3594822883605957,0.0991118028759956,0.0,0.0,1.0,24.797590255737305,25.0,-5.29653787612915,-0.0,41.08415985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
313320,293.14080810546875,297.1499938964844,293.1499938964844,0.0554547570645809,-1572.6768798828125,304.1480712890625,0.6263453364372253,0.0710537582635879,0.0646676272153854,293.1414794921875,297.1499938964844,293.1499938964844,0.0616561509668827,-1765.6566162109375,304.1478881835937,0.639093279838562,0.0758347436785698,0.0726035311818122,293.14678955078125,297.1499938964844,293.1499938964844,0.0728526711463928,-1457.6214599609375,304.1488952636719,0.6631677746772766,0.0848213210701942,0.0599341094493866,293.1398620605469,297.1499938964844,293.1499938964844,0.0976521745324134,-2462.427490234375,304.1479797363281,0.7166740298271179,0.1061107814311981,0.1012540906667709,293.19146728515625,297.1499938964844,293.1499938964844,0.0018745749257504,-898.0805053710938,287.3178405761719,0.5497754812240601,0.050000000745058,0.2288485467433929,284.07550048828125,291.1499938964844,272.0387878417969,271.61016845703125,284.0635681152344,293.19158935546875,284.0747985839844,1.0,0.1636296361684799,1.0,1.0,0.9888400435447692,1.0,-0.6327952146530151,0.2733129262924194,0.3594822883605957,0.0991118028759956,0.0,0.0,1.0,24.797590255737305,25.0,-5.29653787612915,-0.0,41.08415985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3586730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
313380,293.1404724121094,297.1499938964844,293.1499938964844,0.0558683052659034,-1579.541259765625,304.14801025390625,0.6273086071014404,0.0713595598936081,0.0649397224187851,293.1405944824219,297.1499938964844,293.1499938964844,0.0621658004820346,-1774.8985595703125,304.1477355957031,0.6402748227119446,0.0762316510081291,0.0729724913835525,293.1460266113281,297.1499938964844,293.1499938964844,0.0731434449553489,-1461.7674560546875,304.1488037109375,0.6639475226402283,0.0850585997104644,0.0600954033434391,293.1393127441406,297.1499938964844,293.1499938964844,0.0980959087610244,-2471.24853515625,304.1479187011719,0.7176253795623779,0.1064817681908607,0.1016010269522667,293.190673828125,297.1499938964844,293.1499938964844,0.0018638779874891,-893.0399780273438,287.29638671875,0.5499323606491089,0.050000000745058,0.2288430333137512,284.0722351074219,291.1499938964844,272.03076171875,271.598876953125,284.06304931640625,293.1907653808594,284.0716857910156,1.0,0.1637358963489532,1.0,1.0,0.9886022806167604,1.0,-0.6341679096221924,0.2738013565540313,0.3603665828704834,0.0996311828494072,0.0,0.0,1.0,24.78346824645996,25.0,-4.25590705871582,-0.0,41.22059631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
313440,293.1404724121094,297.1499938964844,293.1499938964844,0.0558683052659034,-1579.541259765625,304.14801025390625,0.6273086071014404,0.0713595598936081,0.0649397224187851,293.1405944824219,297.1499938964844,293.1499938964844,0.0621658004820346,-1774.8985595703125,304.1477355957031,0.6402748227119446,0.0762316510081291,0.0729724913835525,293.1460266113281,297.1499938964844,293.1499938964844,0.0731434449553489,-1461.7674560546875,304.1488037109375,0.6639475226402283,0.0850585997104644,0.0600954033434391,293.1393127441406,297.1499938964844,293.1499938964844,0.0980959087610244,-2471.24853515625,304.1479187011719,0.7176253795623779,0.1064817681908607,0.1016010269522667,293.190673828125,297.1499938964844,293.1499938964844,0.0018638779874891,-893.0399780273438,287.29638671875,0.5499323606491089,0.050000000745058,0.2288430333137512,284.0722351074219,291.1499938964844,272.03076171875,271.598876953125,284.06304931640625,293.1907653808594,284.0716857910156,1.0,0.1637358963489532,1.0,1.0,0.9886022806167604,1.0,-0.6341679096221924,0.2738013565540313,0.3603665828704834,0.0996311828494072,0.0,0.0,1.0,24.78346824645996,25.0,-4.25590705871582,-0.0,41.22059631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
313500,293.1402893066406,297.1499938964844,293.1499938964844,0.0560767538845539,-1583.0023193359375,304.14801025390625,0.6277965307235718,0.0715148448944091,0.0650779977440834,293.1401672363281,297.1499938964844,293.1499938964844,0.0624292567372322,-1779.6807861328125,304.1476745605469,0.6408888101577759,0.0764381811022758,0.0731647685170173,293.1456298828125,297.1499938964844,293.1499938964844,0.0732962787151336,-1463.9444580078125,304.14874267578125,0.6643585562705994,0.0851846262812614,0.060181301087141,293.1390380859375,297.1499938964844,293.1499938964844,0.0983210206031799,-2475.7158203125,304.1478881835937,0.7181079983711243,0.1066713333129882,0.1017784625291824,293.1902770996094,297.1499938964844,293.1499938964844,0.0018585720099508,-890.5308837890625,287.2860412597656,0.5500115752220154,0.050000000745058,0.2288402467966079,284.0709533691406,291.1499938964844,272.0278625488281,271.59423828125,284.06329345703125,293.1903686523437,284.07049560546875,1.0,0.1637915819883346,1.0,1.0,0.988483428955078,1.0,-0.6348773241043091,0.2740544378757477,0.360822856426239,0.0998980030417442,0.0,0.0,1.0,24.77651596069336,25.0,-3.645277500152588,-0.0,41.29161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3598937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
