time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
313560,293.1401062011719,297.1499938964844,293.1499938964844,0.0562859773635864,-1586.4769287109375,304.1479797363281,0.6282880902290344,0.0716714933514595,0.0652175843715667,293.13970947265625,297.1499938964844,293.1499938964844,0.062697909772396,-1784.56103515625,304.1476135253906,0.6415172815322876,0.0766497254371643,0.0733619108796119,293.145263671875,297.1499938964844,293.1499938964844,0.0734536573290824,-1466.1849365234375,304.148681640625,0.6647827625274658,0.0853152945637703,0.0602705031633377,293.1387634277344,297.1499938964844,293.1499938964844,0.0985479056835174,-2480.213134765625,304.1478576660156,0.718594491481781,0.1068633571267128,0.1019583120942115,293.1899108886719,297.1499938964844,293.1499938964844,0.0018533129477873,-888.037841796875,287.2760009765625,0.5500911474227905,0.050000000745058,0.2288374453783035,284.06988525390625,291.1499938964844,272.0256652832031,271.5902709960937,284.0638732910156,293.19000244140625,284.06951904296875,1.0,0.1638489067554474,1.0,1.0,0.9883670210838318,1.0,-0.6356009840965271,0.2743129730224609,0.3612879812717438,0.100169338285923,0.0,0.0,1.0,24.769662857055664,25.0,-2.989095687866211,-0.0,41.36440658569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3602905273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
313620,293.1399230957031,297.1499938964844,293.1499938964844,0.0565377250313758,-1590.6585693359375,304.1479797363281,0.6288819909095764,0.0718611031770706,0.0653866082429885,293.1391906738281,297.1499938964844,293.1499938964844,0.0630265474319458,-1790.5360107421875,304.1475524902344,0.6422892808914185,0.0769098103046417,0.0736045092344284,293.1448059082031,297.1499938964844,293.1499938964844,0.0736480578780174,-1468.9505615234375,304.14862060546875,0.6653081774711609,0.0854778885841369,0.0603816770017147,293.1384582519531,297.1499938964844,293.1499938964844,0.0988221392035484,-2485.641357421875,304.1478271484375,0.7191826105117798,0.107096754014492,0.1021770387887954,293.189453125,297.1499938964844,293.1499938964844,0.0018470507347956,-885.0608520507812,287.2643127441406,0.5501869320869446,0.050000000745058,0.2288340926170349,284.0689392089844,291.1499938964844,272.0238952636719,271.58624267578125,284.0649719238281,293.1895446777344,284.0686950683594,1.0,0.1639197766780853,1.0,1.0,0.988227367401123,1.0,-0.636486828327179,0.2746298015117645,0.3618570268154144,0.1005006954073906,0.0,0.0,1.0,24.761594772338867,25.0,-2.1555354595184326,-0.0,41.45400238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3607482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
313680,293.1398010253906,297.1499938964844,293.1499938964844,0.0567057728767395,-1593.4505615234375,304.14794921875,0.6292798519134521,0.0719883143901825,0.0655000656843185,293.13885498046875,297.1499938964844,293.1499938964844,0.0632488578557968,-1794.5814208984375,304.1474914550781,0.6428135633468628,0.0770865082740783,0.0737694576382637,293.1445007324219,297.1499938964844,293.1499938964844,0.0737805664539337,-1470.8349609375,304.1485900878906,0.6656671166419983,0.0855893939733505,0.0604580156505107,293.13824462890625,297.1499938964844,293.1499938964844,0.0990058928728103,-2489.274169921875,304.1478271484375,0.7195767760276794,0.1072538942098617,0.1023243740200996,293.18914794921875,297.1499938964844,293.1499938964844,0.0018429048359394,-883.0850830078125,287.2567443847656,0.5502508282661438,0.050000000745058,0.2288318425416946,284.0685119628906,291.1499938964844,272.0232238769531,271.58404541015625,284.0659484863281,293.1892395019531,284.068359375,1.0,0.1639681756496429,1.0,1.0,0.9881342053413392,1.0,-0.6370866894721985,0.2748444974422455,0.362242192029953,0.100724808871746,0.0,0.0,1.0,24.75631523132324,25.0,-1.5782921314239502,-0.0,41.51495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
313740,293.1394958496094,297.1499938964844,293.1499938964844,0.0571261532604694,-1600.4365234375,304.14794921875,0.6302810907363892,0.072309099137783,0.0657863467931747,293.13800048828125,297.1499938964844,293.1499938964844,0.0638159811496734,-1804.913818359375,304.1473999023437,0.644158661365509,0.0775402709841728,0.0741935148835182,293.1437683105469,297.1499938964844,293.1499938964844,0.0741222202777862,-1475.690673828125,304.14849853515625,0.6665961742401123,0.0858795791864395,0.060657013207674,293.13775634765625,297.1499938964844,293.1499938964844,0.0994681343436241,-2498.396484375,304.14776611328125,0.7205691933631897,0.1076521873474121,0.1026980727910995,293.1884155273437,297.1499938964844,293.1499938964844,0.001832625363022,-878.1670532226562,287.2386169433594,0.5504105687141418,0.050000000745058,0.2288262546062469,284.0681457519531,291.1499938964844,272.0231628417969,271.5799865722656,284.06915283203125,293.1885070800781,284.06817626953125,1.0,0.1640934497117996,1.0,1.0,0.9879014492034912,1.0,-0.6386197805404663,0.2753936648368835,0.3632260859012604,0.1012966781854629,0.0,0.0,1.0,24.7435359954834,25.0,-0.0847692415118217,-0.0,41.67180633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.36187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
313800,293.1394958496094,297.1499938964844,293.1499938964844,0.0571261532604694,-1600.4365234375,304.14794921875,0.6302810907363892,0.072309099137783,0.0657863467931747,293.13800048828125,297.1499938964844,293.1499938964844,0.0638159811496734,-1804.913818359375,304.1473999023437,0.644158661365509,0.0775402709841728,0.0741935148835182,293.1437683105469,297.1499938964844,293.1499938964844,0.0741222202777862,-1475.690673828125,304.14849853515625,0.6665961742401123,0.0858795791864395,0.060657013207674,293.13775634765625,297.1499938964844,293.1499938964844,0.0994681343436241,-2498.396484375,304.14776611328125,0.7205691933631897,0.1076521873474121,0.1026980727910995,293.1884155273437,297.1499938964844,293.1499938964844,0.001832625363022,-878.1670532226562,287.2386169433594,0.5504105687141418,0.050000000745058,0.2288262546062469,284.0681457519531,291.1499938964844,272.0231628417969,271.5799865722656,284.06915283203125,293.1885070800781,284.06817626953125,1.0,0.1640934497117996,1.0,1.0,0.9879014492034912,1.0,-0.6386197805404663,0.2753936648368835,0.3632260859012604,0.1012966781854629,0.0,0.0,1.0,24.7435359954834,25.0,-0.0847692415118217,-0.0,41.67180633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.36187744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
313860,293.1391906738281,297.1499938964844,293.1499938964844,0.0575458407402038,-1607.4130859375,304.1479187011719,0.6312894821166992,0.072633109986782,0.0660757347941398,293.13720703125,297.1499938964844,293.1499938964844,0.064397357404232,-1815.5252685546875,304.14727783203125,0.6455490589141846,0.0780098289251327,0.0746329724788665,293.1430358886719,297.1499938964844,293.1499938964844,0.074477344751358,-1480.7342529296875,304.1484069824219,0.6675668358802795,0.0861850380897522,0.0608669519424438,293.1372985839844,297.1499938964844,293.1499938964844,0.0999332815408706,-2507.551513671875,304.1477355957031,0.7215693593025208,0.1080573722720146,0.103078581392765,293.1877136230469,297.1499938964844,293.1499938964844,0.0018224546220153,-873.2734375,287.2216491699219,0.550569474697113,0.050000000745058,0.2288206964731216,284.06884765625,291.1499938964844,272.0252685546875,271.5778503417969,284.0733947753906,293.18780517578125,284.0691223144531,1.0,0.1642246097326278,1.0,1.0,0.9876718521118164,1.0,-0.6401964426040649,0.2759588658809662,0.3642375469207763,0.1018840968608856,0.0,0.0,1.0,24.73145294189453,25.0,1.4191296100616455,-0.0,41.83473205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
313920,293.1391906738281,297.1499938964844,293.1499938964844,0.0575458407402038,-1607.4130859375,304.1479187011719,0.6312894821166992,0.072633109986782,0.0660757347941398,293.13720703125,297.1499938964844,293.1499938964844,0.064397357404232,-1815.5252685546875,304.14727783203125,0.6455490589141846,0.0780098289251327,0.0746329724788665,293.1430358886719,297.1499938964844,293.1499938964844,0.074477344751358,-1480.7342529296875,304.1484069824219,0.6675668358802795,0.0861850380897522,0.0608669519424438,293.1372985839844,297.1499938964844,293.1499938964844,0.0999332815408706,-2507.551513671875,304.1477355957031,0.7215693593025208,0.1080573722720146,0.103078581392765,293.1877136230469,297.1499938964844,293.1499938964844,0.0018224546220153,-873.2734375,287.2216491699219,0.550569474697113,0.050000000745058,0.2288206964731216,284.06884765625,291.1499938964844,272.0252685546875,271.5778503417969,284.0733947753906,293.18780517578125,284.0691223144531,1.0,0.1642246097326278,1.0,1.0,0.9876718521118164,1.0,-0.6401964426040649,0.2759588658809662,0.3642375469207763,0.1018840968608856,0.0,0.0,1.0,24.73145294189453,25.0,1.4191296100616455,-0.0,41.83473205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3626708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
313980,293.1389465332031,297.1499938964844,293.1499938964844,0.0579638145864009,-1614.36376953125,304.1479187011719,0.6323027014732361,0.0729596093297004,0.0663675218820571,293.13641357421875,297.1499938964844,293.1499938964844,0.0649906322360038,-1826.37548828125,304.147216796875,0.6469796895980835,0.0784934312105178,0.0750861689448356,293.142333984375,297.1499938964844,293.1499938964844,0.0748442932963371,-1485.943115234375,304.1483154296875,0.6685748100280762,0.0865044072270393,0.0610868744552135,293.1368408203125,297.1499938964844,293.1499938964844,0.1004001721739769,-2516.716796875,304.147705078125,0.7225748300552368,0.1084684506058693,0.1034649014472961,293.1870422363281,297.1499938964844,293.1499938964844,0.0018123765476047,-868.3975830078125,287.205810546875,0.5507270097732544,0.050000000745058,0.2288151979446411,284.07061767578125,291.1499938964844,272.0292663574219,271.577392578125,284.0785522460937,293.1871337890625,284.0710754394531,1.0,0.164361298084259,1.0,1.0,0.9874422550201416,1.0,-0.6418114900588989,0.2765379250049591,0.3652735650539398,0.1024860963225364,0.0,0.0,1.0,24.72013282775879,25.0,2.881344556808472,-0.0,42.00327301025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.36346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
314040,293.1389465332031,297.1499938964844,293.1499938964844,0.0579638145864009,-1614.36376953125,304.1479187011719,0.6323027014732361,0.0729596093297004,0.0663675218820571,293.13641357421875,297.1499938964844,293.1499938964844,0.0649906322360038,-1826.37548828125,304.147216796875,0.6469796895980835,0.0784934312105178,0.0750861689448356,293.142333984375,297.1499938964844,293.1499938964844,0.0748442932963371,-1485.943115234375,304.1483154296875,0.6685748100280762,0.0865044072270393,0.0610868744552135,293.1368408203125,297.1499938964844,293.1499938964844,0.1004001721739769,-2516.716796875,304.147705078125,0.7225748300552368,0.1084684506058693,0.1034649014472961,293.1870422363281,297.1499938964844,293.1499938964844,0.0018123765476047,-868.3975830078125,287.205810546875,0.5507270097732544,0.050000000745058,0.2288151979446411,284.07061767578125,291.1499938964844,272.0292663574219,271.577392578125,284.0785522460937,293.1871337890625,284.0710754394531,1.0,0.164361298084259,1.0,1.0,0.9874422550201416,1.0,-0.6418114900588989,0.2765379250049591,0.3652735650539398,0.1024860963225364,0.0,0.0,1.0,24.72013282775879,25.0,2.881344556808472,-0.0,42.00327301025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.36346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
314100,293.1388244628906,297.1499938964844,293.1499938964844,0.0581718981266021,-1617.8251953125,304.1479187011719,0.6328105926513672,0.0731236040592193,0.0665141493082046,293.13604736328125,297.1499938964844,293.1499938964844,0.0652911365032196,-1831.8800048828125,304.14715576171875,0.6477088332176208,0.0787400603294372,0.0753175094723701,293.1419982910156,297.1499938964844,293.1499938964844,0.0750318095088005,-1488.604248046875,304.1482849121094,0.6690917015075684,0.0866689831018447,0.0612003542482852,293.1366271972656,297.1499938964844,293.1499938964844,0.1006339937448501,-2521.297607421875,304.147705078125,0.7230790257453918,0.1086759492754936,0.1036600098013877,293.1867370605469,297.1499938964844,293.1499938964844,0.0018073675455525,-865.96435546875,287.19830322265625,0.5508050918579102,0.050000000745058,0.2288124710321426,284.0718994140625,291.1499938964844,272.0318908691406,271.5777282714844,284.0814208984375,293.1867980957031,284.07244873046875,1.0,0.164431631565094,1.0,1.0,0.9873274564743042,1.0,-0.6426321864128113,0.276832103729248,0.3658000528812408,0.1027923375368118,0.0,0.0,1.0,24.714778900146484,25.0,3.5851638317108154,-0.0,42.08955001831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3638610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
314160,293.1387023925781,297.1499938964844,293.1499938964844,0.0583792738616466,-1621.2755126953125,304.1479187011719,0.633319079875946,0.0732879936695098,0.0666611641645431,293.1356811523437,297.1499938964844,293.1499938964844,0.0655938759446144,-1837.4315185546875,304.1471252441406,0.6484463810920715,0.0789896473288536,0.0755517408251762,293.14166259765625,297.1499938964844,293.1499938964844,0.0752217695116996,-1491.2998046875,304.14825439453125,0.6696164608001709,0.0868366062641143,0.0613160282373428,293.1364440917969,297.1499938964844,293.1499938964844,0.1008679270744323,-2525.875,304.147705078125,0.7235838770866394,0.1088846400380134,0.1038562878966331,293.1864013671875,297.1499938964844,293.1499938964844,0.0018023791490122,-863.5347290039062,287.1910705566406,0.5508826375007629,0.050000000745058,0.2288097739219665,284.07342529296875,291.1499938964844,272.0348815917969,271.578369140625,284.0845031738281,293.1864929199219,284.0740661621094,1.0,0.1645032465457916,1.0,1.0,0.9872159361839294,1.0,-0.6434608101844788,0.2771290242671966,0.3663318157196045,0.103101834654808,0.0,0.0,1.0,24.709640502929688,25.0,4.2639479637146,-0.0,42.17708969116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
314220,293.13848876953125,297.1499938964844,293.1499938964844,0.0587917268276214,-1628.141357421875,304.1479187011719,0.6343370079994202,0.0736176744103431,0.0669561102986335,293.1349792480469,297.1499938964844,293.1499938964844,0.0662047713994979,-1848.6534423828125,304.1470642089844,0.6499435901641846,0.0794964730739593,0.0760277733206749,293.1410217285156,297.1499938964844,293.1499938964844,0.0756080523133277,-1496.78125,304.148193359375,0.6706869006156921,0.0871799439191818,0.0615532286465168,293.1360778808594,297.1499938964844,293.1499938964844,0.1013359203934669,-2535.014892578125,304.1476745605469,0.7245948314666748,0.1093050688505172,0.1042518764734268,293.1858215332031,297.1499938964844,293.1499938964844,0.0017924482235684,-858.680908203125,287.17730712890625,0.5510360598564148,0.050000000745058,0.2288044244050979,284.0771789550781,291.1499938964844,272.0419006347656,271.5805053710937,284.09112548828125,293.1858825683594,284.0779724121094,1.0,0.164649948477745,1.0,1.0,0.9869929552078248,1.0,-0.6451390981674194,0.277729868888855,0.3674092590808868,0.1037302240729332,0.0,0.0,1.0,24.69997978210449,25.0,5.54362154006958,-0.0,42.35562133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
314280,293.13848876953125,297.1499938964844,293.1499938964844,0.0587917268276214,-1628.141357421875,304.1479187011719,0.6343370079994202,0.0736176744103431,0.0669561102986335,293.1349792480469,297.1499938964844,293.1499938964844,0.0662047713994979,-1848.6534423828125,304.1470642089844,0.6499435901641846,0.0794964730739593,0.0760277733206749,293.1410217285156,297.1499938964844,293.1499938964844,0.0756080523133277,-1496.78125,304.148193359375,0.6706869006156921,0.0871799439191818,0.0615532286465168,293.1360778808594,297.1499938964844,293.1499938964844,0.1013359203934669,-2535.014892578125,304.1476745605469,0.7245948314666748,0.1093050688505172,0.1042518764734268,293.1858215332031,297.1499938964844,293.1499938964844,0.0017924482235684,-858.680908203125,287.17730712890625,0.5510360598564148,0.050000000745058,0.2288044244050979,284.0771789550781,291.1499938964844,272.0419006347656,271.5805053710937,284.09112548828125,293.1858825683594,284.0779724121094,1.0,0.164649948477745,1.0,1.0,0.9869929552078248,1.0,-0.6451390981674194,0.277729868888855,0.3674092590808868,0.1037302240729332,0.0,0.0,1.0,24.69997978210449,25.0,5.54362154006958,-0.0,42.35562133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
314340,293.1383056640625,297.1499938964844,293.1499938964844,0.059200931340456,-1634.9586181640625,304.14794921875,0.6353554725646973,0.0739481672644615,0.0672518908977508,293.1343078613281,297.1499938964844,293.1499938964844,0.0668209716677665,-1860.0009765625,304.14703369140625,0.6514655351638794,0.0800117626786232,0.076512224972248,293.1404113769531,297.1499938964844,293.1499938964844,0.0760012567043304,-1502.3621826171875,304.14813232421875,0.6717805862426758,0.0875324457883834,0.061797097325325,293.1357116699219,297.1499938964844,293.1499938964844,0.1018036976456642,-2544.129638671875,304.1476745605469,0.7256063222885132,0.1097288578748703,0.1046508103609085,293.1852722167969,297.1499938964844,293.1499938964844,0.0017825744580477,-853.8348999023438,287.1643981933594,0.55118727684021,0.050000000745058,0.2287991642951965,284.0817565917969,291.1499938964844,272.04998779296875,271.5835876464844,284.09832763671875,293.1853332519531,284.08270263671875,1.0,0.1648007482290268,1.0,1.0,0.9867699146270752,1.0,-0.6468406319618225,0.278338074684143,0.3685025572776794,0.1043702512979507,0.0,0.0,1.0,24.69110679626465,25.0,6.723071575164795,-0.0,42.538211822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
314400,293.1383056640625,297.1499938964844,293.1499938964844,0.059200931340456,-1634.9586181640625,304.14794921875,0.6353554725646973,0.0739481672644615,0.0672518908977508,293.1343078613281,297.1499938964844,293.1499938964844,0.0668209716677665,-1860.0009765625,304.14703369140625,0.6514655351638794,0.0800117626786232,0.076512224972248,293.1404113769531,297.1499938964844,293.1499938964844,0.0760012567043304,-1502.3621826171875,304.14813232421875,0.6717805862426758,0.0875324457883834,0.061797097325325,293.1357116699219,297.1499938964844,293.1499938964844,0.1018036976456642,-2544.129638671875,304.1476745605469,0.7256063222885132,0.1097288578748703,0.1046508103609085,293.1852722167969,297.1499938964844,293.1499938964844,0.0017825744580477,-853.8348999023438,287.1643981933594,0.55118727684021,0.050000000745058,0.2287991642951965,284.0817565917969,291.1499938964844,272.04998779296875,271.5835876464844,284.09832763671875,293.1853332519531,284.08270263671875,1.0,0.1648007482290268,1.0,1.0,0.9867699146270752,1.0,-0.6468406319618225,0.278338074684143,0.3685025572776794,0.1043702512979507,0.0,0.0,1.0,24.69110679626465,25.0,6.723071575164795,-0.0,42.538211822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
314460,293.1381225585937,297.1499938964844,293.1499938964844,0.059606522321701,-1641.7216796875,304.14794921875,0.6363734006881714,0.0742790848016738,0.0675481706857681,293.1336975097656,297.1499938964844,293.1499938964844,0.0674409717321395,-1871.4473876953125,304.14697265625,0.6530083417892456,0.0805342197418212,0.0770039036870002,293.13983154296875,297.1499938964844,293.1499938964844,0.0764002576470375,-1508.0272216796875,304.1481018066406,0.6728941798210144,0.0878930166363716,0.0620469115674495,293.1354064941406,297.1499938964844,293.1499938964844,0.1022708937525749,-2553.212646484375,304.1476745605469,0.7266173362731934,0.1101555451750755,0.1050526648759841,293.18475341796875,297.1499938964844,293.1499938964844,0.0017727407393977,-848.9900512695312,287.1522827148437,0.5513358116149902,0.050000000745058,0.2287940084934234,284.08709716796875,291.1499938964844,272.0589599609375,271.5873718261719,284.10601806640625,293.184814453125,284.08819580078125,1.0,0.1649554520845413,1.0,1.0,0.9865513443946838,1.0,-0.6485621929168701,0.2789522111415863,0.3696100115776062,0.1050211861729621,0.0,0.0,1.0,24.683076858520508,25.0,7.778355598449707,-0.0,42.72459030151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3666381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
314520,293.1381225585937,297.1499938964844,293.1499938964844,0.059606522321701,-1641.7216796875,304.14794921875,0.6363734006881714,0.0742790848016738,0.0675481706857681,293.1336975097656,297.1499938964844,293.1499938964844,0.0674409717321395,-1871.4473876953125,304.14697265625,0.6530083417892456,0.0805342197418212,0.0770039036870002,293.13983154296875,297.1499938964844,293.1499938964844,0.0764002576470375,-1508.0272216796875,304.1481018066406,0.6728941798210144,0.0878930166363716,0.0620469115674495,293.1354064941406,297.1499938964844,293.1499938964844,0.1022708937525749,-2553.212646484375,304.1476745605469,0.7266173362731934,0.1101555451750755,0.1050526648759841,293.18475341796875,297.1499938964844,293.1499938964844,0.0017727407393977,-848.9900512695312,287.1522827148437,0.5513358116149902,0.050000000745058,0.2287940084934234,284.08709716796875,291.1499938964844,272.0589599609375,271.5873718261719,284.10601806640625,293.184814453125,284.08819580078125,1.0,0.1649554520845413,1.0,1.0,0.9865513443946838,1.0,-0.6485621929168701,0.2789522111415863,0.3696100115776062,0.1050211861729621,0.0,0.0,1.0,24.683076858520508,25.0,7.778355598449707,-0.0,42.72459030151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3666381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
314580,293.1379699707031,297.1499938964844,293.1499938964844,0.0600083023309707,-1648.4278564453125,304.14794921875,0.6373895406723022,0.074610061943531,0.0678446143865585,293.13311767578125,297.1499938964844,293.1499938964844,0.0680630132555961,-1882.9613037109373,304.1469421386719,0.6545671224594116,0.0810621827840805,0.0775012597441673,293.1392822265625,297.1499938964844,293.1499938964844,0.0768036320805549,-1513.7567138671875,304.1480712890625,0.6740230917930603,0.0882601737976074,0.0623016431927681,293.1351013183594,297.1499938964844,293.1499938964844,0.1027372926473617,-2562.2607421875,304.1476745605469,0.7276269793510437,0.1105846092104911,0.1054569110274314,293.18426513671875,297.1499938964844,293.1499938964844,0.0017629751237109,-844.1620483398438,287.1408996582031,0.5514813661575317,0.050000000745058,0.2287889719009399,284.0931701660156,291.1499938964844,272.06854248046875,271.591552734375,284.114013671875,293.184326171875,284.0943908691406,1.0,0.1651137173175811,1.0,1.0,0.9863327145576476,1.0,-0.6502996683120728,0.2795705497264862,0.3707291483879089,0.1056823059916496,0.0,0.0,1.0,24.675920486450195,25.0,8.692462921142578,-0.0,42.91436004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
314640,293.1379699707031,297.1499938964844,293.1499938964844,0.0600083023309707,-1648.4278564453125,304.14794921875,0.6373895406723022,0.074610061943531,0.0678446143865585,293.13311767578125,297.1499938964844,293.1499938964844,0.0680630132555961,-1882.9613037109373,304.1469421386719,0.6545671224594116,0.0810621827840805,0.0775012597441673,293.1392822265625,297.1499938964844,293.1499938964844,0.0768036320805549,-1513.7567138671875,304.1480712890625,0.6740230917930603,0.0882601737976074,0.0623016431927681,293.1351013183594,297.1499938964844,293.1499938964844,0.1027372926473617,-2562.2607421875,304.1476745605469,0.7276269793510437,0.1105846092104911,0.1054569110274314,293.18426513671875,297.1499938964844,293.1499938964844,0.0017629751237109,-844.1620483398438,287.1408996582031,0.5514813661575317,0.050000000745058,0.2287889719009399,284.0931701660156,291.1499938964844,272.06854248046875,271.591552734375,284.114013671875,293.184326171875,284.0943908691406,1.0,0.1651137173175811,1.0,1.0,0.9863327145576476,1.0,-0.6502996683120728,0.2795705497264862,0.3707291483879089,0.1056823059916496,0.0,0.0,1.0,24.675920486450195,25.0,8.692462921142578,-0.0,42.91436004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
314700,293.1379089355469,297.1499938964844,293.1499938964844,0.0602077133953571,-1651.75927734375,304.1479797363281,0.6378965377807617,0.0747754573822021,0.0679927915334701,293.13287353515625,297.1499938964844,293.1499938964844,0.068374216556549,-1888.7330322265625,304.1469421386719,0.6553508043289185,0.0813276693224906,0.0777515545487403,293.1390380859375,297.1499938964844,293.1499938964844,0.0770064741373062,-1516.6390380859375,304.1480407714844,0.6745917797088623,0.0884456932544708,0.0624305047094821,293.1349792480469,297.1499938964844,293.1499938964844,0.1029701605439186,-2566.771484375,304.1476745605469,0.7281309366226196,0.1107998788356781,0.1056598052382469,293.1840209960937,297.1499938964844,293.1499938964844,0.0017581015126779,-841.7473754882812,287.1354675292969,0.5515528321266174,0.050000000745058,0.2287864834070205,284.096435546875,291.1499938964844,272.073486328125,271.59375,284.1181335449219,293.18408203125,284.0976867675781,1.0,0.1651940792798996,1.0,1.0,0.9862234592437744,1.0,-0.6511730551719666,0.2798807322978973,0.3712923526763916,0.1060164347290992,0.0,0.0,1.0,24.67268753051757,25.0,9.091639518737791,-0.0,43.0103874206543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3678283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
314760,293.1378479003906,297.1499938964844,293.1499938964844,0.0604061782360076,-1655.076904296875,304.1479797363281,0.6384028196334839,0.0749407559633255,0.0681408941745758,293.13262939453125,297.1499938964844,293.1499938964844,0.0686851739883422,-1894.5081787109373,304.1469421386719,0.6561363339424133,0.0815938115119934,0.0780025571584701,293.1387939453125,297.1499938964844,293.1499938964844,0.077209748327732,-1519.5283203125,304.1480407714844,0.6751621961593628,0.0886321514844894,0.0625600963830947,293.1348571777344,297.1499938964844,293.1499938964844,0.1032028198242187,-2571.274169921875,304.1476745605469,0.728634238243103,0.1110155805945396,0.1058631092309951,293.1838073730469,297.1499938964844,293.1499938964844,0.0017532238271087,-839.3280029296875,287.13018798828125,0.551623523235321,0.050000000745058,0.2287840396165847,284.0998229980469,291.1499938964844,272.0784606933594,271.595947265625,284.1222839355469,293.1838684082031,284.10113525390625,1.0,0.1652751564979553,1.0,1.0,0.9861167669296264,1.0,-0.652048647403717,0.2801911532878876,0.3718574941158294,0.1063527166843414,0.0,0.0,1.0,24.6696720123291,25.0,9.45356559753418,-0.0,43.10707092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.36822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
314820,293.13775634765625,297.1499938964844,293.1499938964844,0.06080037727952,-1661.674072265625,304.1479797363281,0.6394127607345581,0.0752709060907363,0.0684367641806602,293.1321716308594,297.1499938964844,293.1499938964844,0.0693054348230362,-1906.05126953125,304.1469116210937,0.6577098965644836,0.0821269378066062,0.0785057619214057,293.13836669921875,297.1499938964844,293.1499938964844,0.0776166245341301,-1525.31494140625,304.14801025390625,0.6763054132461548,0.0890067294239997,0.0628207176923751,293.1346130371094,297.1499938964844,293.1499938964844,0.1036675721406936,-2580.256591796875,304.1476745605469,0.7296383380889893,0.1114478707313537,0.1062706932425499,293.18341064453125,297.1499938964844,293.1499938964844,0.0017435356276109,-834.514892578125,287.11993408203125,0.5517622232437134,0.050000000745058,0.2287792414426803,284.1069641113281,291.1499938964844,272.0884704589844,271.6003112792969,284.1306457519531,293.1834411621094,284.1083374023437,1.0,0.1654391586780548,1.0,1.0,0.9859033823013306,1.0,-0.653803825378418,0.2808117866516113,0.3729920387268066,0.1070313304662704,0.0,0.0,1.0,24.664278030395508,25.0,10.071413040161133,-0.0,43.30208587646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
314880,293.13775634765625,297.1499938964844,293.1499938964844,0.06080037727952,-1661.674072265625,304.1479797363281,0.6394127607345581,0.0752709060907363,0.0684367641806602,293.1321716308594,297.1499938964844,293.1499938964844,0.0693054348230362,-1906.05126953125,304.1469116210937,0.6577098965644836,0.0821269378066062,0.0785057619214057,293.13836669921875,297.1499938964844,293.1499938964844,0.0776166245341301,-1525.31494140625,304.14801025390625,0.6763054132461548,0.0890067294239997,0.0628207176923751,293.1346130371094,297.1499938964844,293.1499938964844,0.1036675721406936,-2580.256591796875,304.1476745605469,0.7296383380889893,0.1114478707313537,0.1062706932425499,293.18341064453125,297.1499938964844,293.1499938964844,0.0017435356276109,-834.514892578125,287.11993408203125,0.5517622232437134,0.050000000745058,0.2287792414426803,284.1069641113281,291.1499938964844,272.0884704589844,271.6003112792969,284.1306457519531,293.1834411621094,284.1083374023437,1.0,0.1654391586780548,1.0,1.0,0.9859033823013306,1.0,-0.653803825378418,0.2808117866516113,0.3729920387268066,0.1070313304662704,0.0,0.0,1.0,24.664278030395508,25.0,10.071413040161133,-0.0,43.30208587646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
314940,293.1376647949219,297.1499938964844,293.1499938964844,0.0611907802522182,-1668.2183837890625,304.14801025390625,0.6404179334640503,0.075600191950798,0.0687319487333297,293.1317749023437,297.1499938964844,293.1499938964844,0.0699216425418853,-1917.55078125,304.1469116210937,0.6592813730239868,0.0826595053076744,0.0790089666843414,293.1379699707031,297.1499938964844,293.1499938964844,0.0780222415924072,-1531.087890625,304.14801025390625,0.6774463653564453,0.0893817991018295,0.0630821138620376,293.1343994140625,297.1499938964844,293.1499938964844,0.1041315421462059,-2589.209228515625,304.1476745605469,0.7306382656097412,0.1118811145424842,0.1066793054342269,293.1830139160156,297.1499938964844,293.1499938964844,0.0017337567405775,-829.6512451171875,287.110107421875,0.5518969297409058,0.050000000745058,0.2287745922803878,284.1144714355469,291.1499938964844,272.0982971191406,271.6043395996094,284.1390380859375,293.1830749511719,284.11590576171875,1.0,0.1656054258346557,1.0,1.0,0.9856899976730348,1.0,-0.6555606126785278,0.2814304232597351,0.3741302192211151,0.1077174618840217,0.0,0.0,1.0,24.65983009338379,25.0,10.532784461975098,-0.0,43.49898910522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.36981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
315000,293.1376647949219,297.1499938964844,293.1499938964844,0.0611907802522182,-1668.2183837890625,304.14801025390625,0.6404179334640503,0.075600191950798,0.0687319487333297,293.1317749023437,297.1499938964844,293.1499938964844,0.0699216425418853,-1917.55078125,304.1469116210937,0.6592813730239868,0.0826595053076744,0.0790089666843414,293.1379699707031,297.1499938964844,293.1499938964844,0.0780222415924072,-1531.087890625,304.14801025390625,0.6774463653564453,0.0893817991018295,0.0630821138620376,293.1343994140625,297.1499938964844,293.1499938964844,0.1041315421462059,-2589.209228515625,304.1476745605469,0.7306382656097412,0.1118811145424842,0.1066793054342269,293.1830139160156,297.1499938964844,293.1499938964844,0.0017337567405775,-829.6512451171875,287.110107421875,0.5518969297409058,0.050000000745058,0.2287745922803878,284.1144714355469,291.1499938964844,272.0982971191406,271.6043395996094,284.1390380859375,293.1830749511719,284.11590576171875,1.0,0.1656054258346557,1.0,1.0,0.9856899976730348,1.0,-0.6555606126785278,0.2814304232597351,0.3741302192211151,0.1077174618840217,0.0,0.0,1.0,24.65983009338379,25.0,10.532784461975098,-0.0,43.49898910522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.36981201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
315060,293.1375732421875,297.1499938964844,293.1499938964844,0.0615778304636478,-1674.71826171875,304.1480407714844,0.6414182186126709,0.0759285241365432,0.0690263286232948,293.1314392089844,297.1499938964844,293.1499938964844,0.0705321431159973,-1928.97509765625,304.1469421386719,0.6608452200889587,0.0831896513700485,0.079510323703289,293.1376342773437,297.1499938964844,293.1499938964844,0.0784247070550918,-1536.8206787109375,304.1479797363281,0.6785792708396912,0.0897552967071533,0.0633427575230598,293.1342163085937,297.1499938964844,293.1499938964844,0.1045949906110763,-2598.138916015625,304.1476745605469,0.7316334843635559,0.1123149022459983,0.1070885360240936,293.18267822265625,297.1499938964844,293.1499938964844,0.0017241267487406,-824.855224609375,287.1005859375,0.5520275235176086,0.050000000745058,0.2287700772285461,284.1221923828125,291.1499938964844,272.1076965332031,271.6078491210937,284.1473388671875,293.1827087402344,284.1236877441406,1.0,0.1657733619213104,1.0,1.0,0.9854806065559388,1.0,-0.657314121723175,0.2820449769496918,0.3752691745758056,0.1084097996354103,0.0,0.0,1.0,24.65626335144043,25.0,10.848100662231444,-0.0,43.69716644287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.37060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
315120,293.1375732421875,297.1499938964844,293.1499938964844,0.0615778304636478,-1674.71826171875,304.1480407714844,0.6414182186126709,0.0759285241365432,0.0690263286232948,293.1314392089844,297.1499938964844,293.1499938964844,0.0705321431159973,-1928.97509765625,304.1469421386719,0.6608452200889587,0.0831896513700485,0.079510323703289,293.1376342773437,297.1499938964844,293.1499938964844,0.0784247070550918,-1536.8206787109375,304.1479797363281,0.6785792708396912,0.0897552967071533,0.0633427575230598,293.1342163085937,297.1499938964844,293.1499938964844,0.1045949906110763,-2598.138916015625,304.1476745605469,0.7316334843635559,0.1123149022459983,0.1070885360240936,293.18267822265625,297.1499938964844,293.1499938964844,0.0017241267487406,-824.855224609375,287.1005859375,0.5520275235176086,0.050000000745058,0.2287700772285461,284.1221923828125,291.1499938964844,272.1076965332031,271.6078491210937,284.1473388671875,293.1827087402344,284.1236877441406,1.0,0.1657733619213104,1.0,1.0,0.9854806065559388,1.0,-0.657314121723175,0.2820449769496918,0.3752691745758056,0.1084097996354103,0.0,0.0,1.0,24.65626335144043,25.0,10.848100662231444,-0.0,43.69716644287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.37060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
315180,293.13751220703125,297.1499938964844,293.1499938964844,0.0619620941579341,-1681.1849365234375,304.1480407714844,0.6424143314361572,0.0762561485171318,0.0693200156092643,293.13116455078125,297.1499938964844,293.1499938964844,0.0711362138390541,-1940.310791015625,304.1469421386719,0.6623987555503845,0.083716757595539,0.0800089091062545,293.1373596191406,297.1499938964844,293.1499938964844,0.0788232609629631,-1542.5032958984375,304.14801025390625,0.6797016859054565,0.090126559138298,0.0636019259691238,293.134033203125,297.1499938964844,293.1499938964844,0.1050584837794303,-2607.058349609375,304.1476745605469,0.7326247692108154,0.1127493530511856,0.107498362660408,293.1823425292969,297.1499938964844,293.1499938964844,0.0017145366873592,-820.0773315429688,287.0912780761719,0.5521546006202698,0.050000000745058,0.2287657111883163,284.1300964355469,291.1499938964844,272.1164245605469,271.6105651855469,284.1554260253906,293.182373046875,284.1315612792969,1.0,0.1659425795078277,1.0,1.0,0.9852712154388428,1.0,-0.6590626239776611,0.282654732465744,0.3764078915119171,0.1091081723570823,0.0,0.0,1.0,24.65349006652832,25.0,11.01279640197754,-0.0,43.89631652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.37139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
315240,293.13751220703125,297.1499938964844,293.1499938964844,0.0619620941579341,-1681.1849365234375,304.1480407714844,0.6424143314361572,0.0762561485171318,0.0693200156092643,293.13116455078125,297.1499938964844,293.1499938964844,0.0711362138390541,-1940.310791015625,304.1469421386719,0.6623987555503845,0.083716757595539,0.0800089091062545,293.1373596191406,297.1499938964844,293.1499938964844,0.0788232609629631,-1542.5032958984375,304.14801025390625,0.6797016859054565,0.090126559138298,0.0636019259691238,293.134033203125,297.1499938964844,293.1499938964844,0.1050584837794303,-2607.058349609375,304.1476745605469,0.7326247692108154,0.1127493530511856,0.107498362660408,293.1823425292969,297.1499938964844,293.1499938964844,0.0017145366873592,-820.0773315429688,287.0912780761719,0.5521546006202698,0.050000000745058,0.2287657111883163,284.1300964355469,291.1499938964844,272.1164245605469,271.6105651855469,284.1554260253906,293.182373046875,284.1315612792969,1.0,0.1659425795078277,1.0,1.0,0.9852712154388428,1.0,-0.6590626239776611,0.282654732465744,0.3764078915119171,0.1091081723570823,0.0,0.0,1.0,24.65349006652832,25.0,11.01279640197754,-0.0,43.89631652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.37139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
315300,293.1374816894531,297.1499938964844,293.1499938964844,0.0621534995734691,-1684.4114990234375,304.1480407714844,0.6429114937782288,0.0764198377728462,0.0694667249917984,293.13104248046875,297.1499938964844,293.1499938964844,0.0714360624551773,-1945.9495849609373,304.1469421386719,0.6631720066070557,0.0839792639017105,0.080257199704647,293.1372375488281,297.1499938964844,293.1499938964844,0.0790212675929069,-1545.32861328125,304.14801025390625,0.6802592873573303,0.0903114378452301,0.0637309700250625,293.13397216796875,297.1499938964844,293.1499938964844,0.1052905321121215,-2611.5205078125,304.1476745605469,0.733119547367096,0.1129669249057769,0.1077035814523696,293.18218994140625,297.1499938964844,293.1499938964844,0.0017098422395065,-817.7368774414062,287.086669921875,0.5522170662879944,0.050000000745058,0.2287635505199432,284.134033203125,291.1499938964844,272.12042236328125,271.611572265625,284.15936279296875,293.1822204589844,284.1355285644531,1.0,0.1660275757312774,1.0,1.0,0.9851665496826172,1.0,-0.6599351763725281,0.2829579412937164,0.376977264881134,0.1094595491886138,0.0,0.0,1.0,24.652341842651367,25.0,11.03926944732666,-0.0,43.9962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3717956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
