time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
315360,293.137451171875,297.1499938964844,293.1499938964844,0.0623446069657802,-1687.6370849609375,304.1480712890625,0.6434085965156555,0.076583594083786,0.0696134269237518,293.1309509277344,297.1499938964844,293.1499938964844,0.0717346519231796,-1951.5728759765625,304.14697265625,0.6639434695243835,0.0842412561178207,0.0805049240589141,293.1371154785156,297.1499938964844,293.1499938964844,0.0792186185717582,-1548.146484375,304.14801025390625,0.6808150410652161,0.0904959961771965,0.0638597384095192,293.1338806152344,297.1499938964844,293.1499938964844,0.1055230051279068,-2615.988525390625,304.1476745605469,0.7336142063140869,0.1131848692893982,0.1079090908169746,293.1820373535156,297.1499938964844,293.1499938964844,0.0017050902824848,-815.36962890625,287.0820617675781,0.5522791743278503,0.050000000745058,0.2287614196538925,284.13800048828125,291.1499938964844,272.1241760253906,271.6122741699219,284.1631774902344,293.1820678710937,284.13946533203125,1.0,0.166112795472145,1.0,1.0,0.9850638508796692,1.0,-0.660807192325592,0.2832601964473724,0.3775469660758972,0.1098125725984573,0.0,0.0,1.0,24.65130615234375,25.0,11.0269136428833,-0.0,44.09634399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
315420,293.1374206542969,297.1499938964844,293.1499938964844,0.0627267137169838,-1694.0997314453125,304.1480712890625,0.6444042921066284,0.0769116207957267,0.0699071958661079,293.1307373046875,297.1499938964844,293.1499938964844,0.0723287984728813,-1962.7880859375,304.14697265625,0.6654821634292603,0.0847639888525009,0.0809990316629409,293.13690185546875,297.1499938964844,293.1499938964844,0.0796121209859848,-1553.7711181640625,304.14801025390625,0.6819226741790771,0.0908644124865531,0.0641166865825653,293.1337585449219,297.1499938964844,293.1499938964844,0.1059901788830757,-2624.962158203125,304.1476745605469,0.7346048951148987,0.1136223003268241,0.1083214581012725,293.1817626953125,297.1499938964844,293.1499938964844,0.0016955167520791,-810.6055908203125,287.0728759765625,0.5524026155471802,0.050000000745058,0.2287571728229522,284.1458435058594,291.1499938964844,272.1307373046875,271.6126708984375,284.1705017089844,293.1817932128906,284.14727783203125,1.0,0.166283905506134,1.0,1.0,0.9848584532737732,1.0,-0.6625509858131409,0.2838626801967621,0.3786882758140564,0.110523834824562,0.0,0.0,1.0,24.649497985839844,25.0,10.879197120666504,-0.0,44.29736709594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
315480,293.1374206542969,297.1499938964844,293.1499938964844,0.0627267137169838,-1694.0997314453125,304.1480712890625,0.6444042921066284,0.0769116207957267,0.0699071958661079,293.1307373046875,297.1499938964844,293.1499938964844,0.0723287984728813,-1962.7880859375,304.14697265625,0.6654821634292603,0.0847639888525009,0.0809990316629409,293.13690185546875,297.1499938964844,293.1499938964844,0.0796121209859848,-1553.7711181640625,304.14801025390625,0.6819226741790771,0.0908644124865531,0.0641166865825653,293.1337585449219,297.1499938964844,293.1499938964844,0.1059901788830757,-2624.962158203125,304.1476745605469,0.7346048951148987,0.1136223003268241,0.1083214581012725,293.1817626953125,297.1499938964844,293.1499938964844,0.0016955167520791,-810.6055908203125,287.0728759765625,0.5524026155471802,0.050000000745058,0.2287571728229522,284.1458435058594,291.1499938964844,272.1307373046875,271.6126708984375,284.1705017089844,293.1817932128906,284.14727783203125,1.0,0.166283905506134,1.0,1.0,0.9848584532737732,1.0,-0.6625509858131409,0.2838626801967621,0.3786882758140564,0.110523834824562,0.0,0.0,1.0,24.649497985839844,25.0,10.879197120666504,-0.0,44.29736709594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
315540,293.1373596191406,297.1499938964844,293.1499938964844,0.0631097704172134,-1700.5975341796875,304.1480712890625,0.6454045176506042,0.0772408992052078,0.0702019408345222,293.1305847167969,297.1499938964844,293.1499938964844,0.0729205012321472,-1973.9912109375,304.1470031738281,0.6670186519622803,0.0852859690785408,0.0814921930432319,293.13671875,297.1499938964844,293.1499938964844,0.080005332827568,-1559.400390625,304.14801025390625,0.6830281615257263,0.0912326723337173,0.0643733814358711,293.13360595703125,297.1499938964844,293.1499938964844,0.1064614355564117,-2634.0087890625,304.1476745605469,0.7355996966362,0.1140623092651367,0.1087360754609108,293.1814880371094,297.1499938964844,293.1499938964844,0.0016860663890838,-805.907470703125,287.0635986328125,0.5525262355804443,0.050000000745058,0.228752925992012,284.1534423828125,291.1499938964844,272.1358642578125,271.611572265625,284.17724609375,293.1815185546875,284.15484619140625,1.0,0.166455790400505,1.0,1.0,0.9846529960632324,1.0,-0.6642971634864807,0.2844637632369995,0.3798334002494812,0.111242264509201,0.0,0.0,1.0,24.647855758666992,25.0,10.577372550964355,-0.0,44.49953842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
315600,293.1373596191406,297.1499938964844,293.1499938964844,0.0631097704172134,-1700.5975341796875,304.1480712890625,0.6454045176506042,0.0772408992052078,0.0702019408345222,293.1305847167969,297.1499938964844,293.1499938964844,0.0729205012321472,-1973.9912109375,304.1470031738281,0.6670186519622803,0.0852859690785408,0.0814921930432319,293.13671875,297.1499938964844,293.1499938964844,0.080005332827568,-1559.400390625,304.14801025390625,0.6830281615257263,0.0912326723337173,0.0643733814358711,293.13360595703125,297.1499938964844,293.1499938964844,0.1064614355564117,-2634.0087890625,304.1476745605469,0.7355996966362,0.1140623092651367,0.1087360754609108,293.1814880371094,297.1499938964844,293.1499938964844,0.0016860663890838,-805.907470703125,287.0635986328125,0.5525262355804443,0.050000000745058,0.228752925992012,284.1534423828125,291.1499938964844,272.1358642578125,271.611572265625,284.17724609375,293.1815185546875,284.15484619140625,1.0,0.166455790400505,1.0,1.0,0.9846529960632324,1.0,-0.6642971634864807,0.2844637632369995,0.3798334002494812,0.111242264509201,0.0,0.0,1.0,24.647855758666992,25.0,10.577372550964355,-0.0,44.49953842163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
315660,293.1372985839844,297.1499938964844,293.1499938964844,0.0634949505329132,-1707.152099609375,304.1480712890625,0.6464117765426636,0.0775720477104187,0.0704981833696365,293.13043212890625,297.1499938964844,293.1499938964844,0.0735113024711608,-1985.2120361328125,304.1470031738281,0.6685559153556824,0.0858080312609672,0.0819852203130722,293.1365661621094,297.1499938964844,293.1499938964844,0.0803995430469513,-1565.0540771484375,304.14801025390625,0.6841341853141785,0.0916014313697815,0.0646302998065948,293.13348388671875,297.1499938964844,293.1499938964844,0.1069381162524223,-2643.15576171875,304.14764404296875,0.7366010546684265,0.1145054847002029,0.1091535091400146,293.1812438964844,297.1499938964844,293.1499938964844,0.0016767432680353,-801.279296875,287.05419921875,0.5526509881019592,0.050000000745058,0.2287486344575882,284.1607971191406,291.1499938964844,272.1392517089844,271.60870361328125,284.1833801269531,293.1812744140625,284.162109375,1.0,0.1666284352540969,1.0,1.0,0.9844506978988647,1.0,-0.666048526763916,0.2850646376609802,0.3809839189052582,0.1119682490825653,0.0,0.0,1.0,24.646228790283203,25.0,10.118785858154297,-0.0,44.7030143737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.37457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
315720,293.1372985839844,297.1499938964844,293.1499938964844,0.0634949505329132,-1707.152099609375,304.1480712890625,0.6464117765426636,0.0775720477104187,0.0704981833696365,293.13043212890625,297.1499938964844,293.1499938964844,0.0735113024711608,-1985.2120361328125,304.1470031738281,0.6685559153556824,0.0858080312609672,0.0819852203130722,293.1365661621094,297.1499938964844,293.1499938964844,0.0803995430469513,-1565.0540771484375,304.14801025390625,0.6841341853141785,0.0916014313697815,0.0646302998065948,293.13348388671875,297.1499938964844,293.1499938964844,0.1069381162524223,-2643.15576171875,304.14764404296875,0.7366010546684265,0.1145054847002029,0.1091535091400146,293.1812438964844,297.1499938964844,293.1499938964844,0.0016767432680353,-801.279296875,287.05419921875,0.5526509881019592,0.050000000745058,0.2287486344575882,284.1607971191406,291.1499938964844,272.1392517089844,271.60870361328125,284.1833801269531,293.1812744140625,284.162109375,1.0,0.1666284352540969,1.0,1.0,0.9844506978988647,1.0,-0.666048526763916,0.2850646376609802,0.3809839189052582,0.1119682490825653,0.0,0.0,1.0,24.646228790283203,25.0,10.118785858154297,-0.0,44.7030143737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.37457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
315780,293.1372375488281,297.1499938964844,293.1499938964844,0.0638837069272995,-1713.7904052734375,304.1480712890625,0.6474289894104004,0.0779058113694191,0.0707966089248657,293.1303100585937,297.1499938964844,293.1499938964844,0.0741027519106864,-1996.481689453125,304.14703369140625,0.6700966954231262,0.0863309875130653,0.0824788734316825,293.13641357421875,297.1499938964844,293.1499938964844,0.0807961225509643,-1570.7529296875,304.14801025390625,0.6852432489395142,0.0919713377952575,0.0648878887295723,293.1333312988281,297.1499938964844,293.1499938964844,0.1074220314621925,-2652.439208984375,304.1476135253906,0.7376116514205933,0.114952728152275,0.1095745712518692,293.1809997558594,297.1499938964844,293.1499938964844,0.0016674427315592,-796.674072265625,287.0445251464844,0.5527776479721069,0.050000000745058,0.2287442982196808,284.1676940917969,291.1499938964844,272.1406555175781,271.60382080078125,284.1886901855469,293.1810302734375,284.1689453125,1.0,0.1668019294738769,1.0,1.0,0.9842483401298524,1.0,-0.6678084135055542,0.2856667935848236,0.382141649723053,0.1127025038003921,0.0,0.0,1.0,24.644493103027344,25.0,9.49540901184082,-0.0,44.90805435180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
315840,293.1372375488281,297.1499938964844,293.1499938964844,0.0638837069272995,-1713.7904052734375,304.1480712890625,0.6474289894104004,0.0779058113694191,0.0707966089248657,293.1303100585937,297.1499938964844,293.1499938964844,0.0741027519106864,-1996.481689453125,304.14703369140625,0.6700966954231262,0.0863309875130653,0.0824788734316825,293.13641357421875,297.1499938964844,293.1499938964844,0.0807961225509643,-1570.7529296875,304.14801025390625,0.6852432489395142,0.0919713377952575,0.0648878887295723,293.1333312988281,297.1499938964844,293.1499938964844,0.1074220314621925,-2652.439208984375,304.1476135253906,0.7376116514205933,0.114952728152275,0.1095745712518692,293.1809997558594,297.1499938964844,293.1499938964844,0.0016674427315592,-796.674072265625,287.0445251464844,0.5527776479721069,0.050000000745058,0.2287442982196808,284.1676940917969,291.1499938964844,272.1406555175781,271.60382080078125,284.1886901855469,293.1810302734375,284.1689453125,1.0,0.1668019294738769,1.0,1.0,0.9842483401298524,1.0,-0.6678084135055542,0.2856667935848236,0.382141649723053,0.1127025038003921,0.0,0.0,1.0,24.644493103027344,25.0,9.49540901184082,-0.0,44.90805435180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
315900,293.13720703125,297.1499938964844,293.1499938964844,0.0640798509120941,-1717.14892578125,304.1480712890625,0.6479421854019165,0.0780738964676857,0.0709468349814415,293.1302490234375,297.1499938964844,293.1499938964844,0.0743992030620575,-2002.144287109375,304.14703369140625,0.6708692312240601,0.0865930318832397,0.0827261731028556,293.1363525390625,297.1499938964844,293.1499938964844,0.0809956938028335,-1573.6253662109375,304.14801025390625,0.6857996582984924,0.0921568796038627,0.0650170668959617,293.1332702636719,297.1499938964844,293.1499938964844,0.1076672226190567,-2657.142578125,304.1476135253906,0.7381212115287781,0.1151781007647514,0.1097867041826248,293.1808776855469,297.1499938964844,293.1499938964844,0.0016628439771011,-794.4014282226562,287.0395812988281,0.5528419017791748,0.050000000745058,0.2287421077489853,284.17095947265625,291.1499938964844,272.1405639648437,271.6005554199219,284.1910095214844,293.1808776855469,284.1721496582031,1.0,0.166889026761055,1.0,1.0,0.9841471314430236,1.0,-0.6686924695968628,0.2859687805175781,0.3827236890792846,0.1130728423595428,0.0,0.0,1.0,24.64355087280273,25.0,9.123613357543944,-0.0,45.01123809814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
315960,293.1371765136719,297.1499938964844,293.1499938964844,0.0642774254083633,-1720.53857421875,304.1480407714844,0.6484588384628296,0.0782429352402687,0.0710978582501411,293.13018798828125,297.1499938964844,293.1499938964844,0.0746963918209075,-2007.8304443359373,304.14703369140625,0.6716436147689819,0.0868556052446365,0.0829738974571228,293.13629150390625,297.1499938964844,293.1499938964844,0.0811963304877281,-1576.5162353515625,304.14801025390625,0.6863576173782349,0.0923429355025291,0.0651465505361557,293.1331787109375,297.1499938964844,293.1499938964844,0.1079148948192596,-2661.893798828125,304.1475830078125,0.7386341094970703,0.1154048517346382,0.1100000366568565,293.18072509765625,297.1499938964844,293.1499938964844,0.0016582476673647,-792.1338500976562,287.0345458984375,0.5529069900512695,0.050000000745058,0.2287398725748062,284.174072265625,291.1499938964844,272.1398620605469,271.5966796875,284.193115234375,293.1807556152344,284.1751708984375,1.0,0.1669763773679733,1.0,1.0,0.9840485453605652,1.0,-0.669579803943634,0.2862715721130371,0.3833082318305969,0.1134453788399696,0.0,0.0,1.0,24.642547607421875,25.0,8.711445808410645,-0.0,45.11491012573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.37615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
316020,293.1370849609375,297.1499938964844,293.1499938964844,0.0646776258945465,-1727.4254150390625,304.1480407714844,0.6495041847229004,0.0785842090845108,0.0714026540517807,293.13006591796875,297.1499938964844,293.1499938964844,0.0752936974167823,-2019.288330078125,304.14703369140625,0.6731988191604614,0.0873825624585151,0.0834709703922271,293.1361694335937,297.1499938964844,293.1499938964844,0.0816013365983963,-1582.3623046875,304.14801025390625,0.6874789595603943,0.0927166566252708,0.0654066205024719,293.1330261230469,297.1499938964844,293.1499938964844,0.1084186807274818,-2671.55859375,304.1475524902344,0.7396710515022278,0.1158627942204475,0.1104307770729065,293.18048095703125,297.1499938964844,293.1499938964844,0.0016490765847265,-787.6224365234375,287.0241394042969,0.55303955078125,0.050000000745058,0.2287353426218032,284.17974853515625,291.1499938964844,272.13653564453125,271.5870666503906,284.1965026855469,293.1805114746094,284.1807556152344,1.0,0.1671519428491592,1.0,1.0,0.983851432800293,1.0,-0.6713658571243286,0.2868804037570953,0.3844854533672333,0.1141974925994873,0.0,0.0,1.0,24.640310287475582,25.0,7.762692451477051,-0.0,45.32386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
316080,293.1370849609375,297.1499938964844,293.1499938964844,0.0646776258945465,-1727.4254150390625,304.1480407714844,0.6495041847229004,0.0785842090845108,0.0714026540517807,293.13006591796875,297.1499938964844,293.1499938964844,0.0752936974167823,-2019.288330078125,304.14703369140625,0.6731988191604614,0.0873825624585151,0.0834709703922271,293.1361694335937,297.1499938964844,293.1499938964844,0.0816013365983963,-1582.3623046875,304.14801025390625,0.6874789595603943,0.0927166566252708,0.0654066205024719,293.1330261230469,297.1499938964844,293.1499938964844,0.1084186807274818,-2671.55859375,304.1475524902344,0.7396710515022278,0.1158627942204475,0.1104307770729065,293.18048095703125,297.1499938964844,293.1499938964844,0.0016490765847265,-787.6224365234375,287.0241394042969,0.55303955078125,0.050000000745058,0.2287353426218032,284.17974853515625,291.1499938964844,272.13653564453125,271.5870666503906,284.1965026855469,293.1805114746094,284.1807556152344,1.0,0.1671519428491592,1.0,1.0,0.983851432800293,1.0,-0.6713658571243286,0.2868804037570953,0.3844854533672333,0.1141974925994873,0.0,0.0,1.0,24.640310287475582,25.0,7.762692451477051,-0.0,45.32386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
316140,293.1369934082031,297.1499938964844,293.1499938964844,0.0650854334235191,-1734.4718017578125,304.14801025390625,0.6505667567253113,0.0789301842451095,0.0717114880681037,293.12994384765625,297.1499938964844,293.1499938964844,0.0758957639336586,-2030.8763427734373,304.1470031738281,0.6747635006904602,0.087912268936634,0.0839704945683479,293.13604736328125,297.1499938964844,293.1499938964844,0.082011878490448,-1588.3021240234375,304.1479797363281,0.688607931137085,0.0930926352739334,0.0656682178378105,293.13287353515625,297.1499938964844,293.1499938964844,0.1089347153902053,-2681.460205078125,304.14752197265625,0.7407240867614746,0.1163271516561508,0.1108673587441444,293.18023681640625,297.1499938964844,293.1499938964844,0.0016401478787884,-783.245849609375,287.01324462890625,0.5531756281852722,0.050000000745058,0.228730708360672,284.1846923828125,291.1499938964844,272.1304931640625,271.5747375488281,284.1988220214844,293.1802673339844,284.1855163574219,1.0,0.1673287600278854,1.0,1.0,0.9836543202400208,1.0,-0.6731683015823364,0.2874942719936371,0.3856740295886993,0.1149588003754615,0.0,0.0,1.0,24.63775634765625,25.0,6.660664081573486,-0.0,45.53513717651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.37774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
316200,293.1369934082031,297.1499938964844,293.1499938964844,0.0650854334235191,-1734.4718017578125,304.14801025390625,0.6505667567253113,0.0789301842451095,0.0717114880681037,293.12994384765625,297.1499938964844,293.1499938964844,0.0758957639336586,-2030.8763427734373,304.1470031738281,0.6747635006904602,0.087912268936634,0.0839704945683479,293.13604736328125,297.1499938964844,293.1499938964844,0.082011878490448,-1588.3021240234375,304.1479797363281,0.688607931137085,0.0930926352739334,0.0656682178378105,293.13287353515625,297.1499938964844,293.1499938964844,0.1089347153902053,-2681.460205078125,304.14752197265625,0.7407240867614746,0.1163271516561508,0.1108673587441444,293.18023681640625,297.1499938964844,293.1499938964844,0.0016401478787884,-783.245849609375,287.01324462890625,0.5531756281852722,0.050000000745058,0.228730708360672,284.1846923828125,291.1499938964844,272.1304931640625,271.5747375488281,284.1988220214844,293.1802673339844,284.1855163574219,1.0,0.1673287600278854,1.0,1.0,0.9836543202400208,1.0,-0.6731683015823364,0.2874942719936371,0.3856740295886993,0.1149588003754615,0.0,0.0,1.0,24.63775634765625,25.0,6.660664081573486,-0.0,45.53513717651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.37774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
316260,293.13690185546875,297.1499938964844,293.1499938964844,0.0655016377568245,-1741.693603515625,304.1479797363281,0.6516479849815369,0.0792812705039978,0.0720247328281402,293.1298217773437,297.1499938964844,293.1499938964844,0.0765032395720481,-2042.608154296875,304.1470031738281,0.6763380765914917,0.0884449183940887,0.0844727084040641,293.13592529296875,297.1499938964844,293.1499938964844,0.082428328692913,-1594.342041015625,304.14794921875,0.6897445321083069,0.093470811843872,0.0659313276410102,293.1326904296875,297.1499938964844,293.1499938964844,0.1094640716910362,-2691.619140625,304.1474609375,0.7417944669723511,0.1167983263731002,0.111310176551342,293.1799621582031,297.1499938964844,293.1499938964844,0.0016312992665916,-778.9280395507812,287.0018005371094,0.5533154606819153,0.050000000745058,0.2287259548902511,284.18878173828125,291.1499938964844,272.1214294433594,271.5594177246094,284.19989013671875,293.17999267578125,284.189453125,1.0,0.1675069034099578,1.0,1.0,0.9834598898887634,1.0,-0.6749884486198425,0.2881136536598205,0.386874794960022,0.1157296001911163,0.0,0.0,1.0,24.634864807128903,25.0,5.38531494140625,-0.0,45.74885940551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
316320,293.13690185546875,297.1499938964844,293.1499938964844,0.0655016377568245,-1741.693603515625,304.1479797363281,0.6516479849815369,0.0792812705039978,0.0720247328281402,293.1298217773437,297.1499938964844,293.1499938964844,0.0765032395720481,-2042.608154296875,304.1470031738281,0.6763380765914917,0.0884449183940887,0.0844727084040641,293.13592529296875,297.1499938964844,293.1499938964844,0.082428328692913,-1594.342041015625,304.14794921875,0.6897445321083069,0.093470811843872,0.0659313276410102,293.1326904296875,297.1499938964844,293.1499938964844,0.1094640716910362,-2691.619140625,304.1474609375,0.7417944669723511,0.1167983263731002,0.111310176551342,293.1799621582031,297.1499938964844,293.1499938964844,0.0016312992665916,-778.9280395507812,287.0018005371094,0.5533154606819153,0.050000000745058,0.2287259548902511,284.18878173828125,291.1499938964844,272.1214294433594,271.5594177246094,284.19989013671875,293.17999267578125,284.189453125,1.0,0.1675069034099578,1.0,1.0,0.9834598898887634,1.0,-0.6749884486198425,0.2881136536598205,0.386874794960022,0.1157296001911163,0.0,0.0,1.0,24.634864807128903,25.0,5.38531494140625,-0.0,45.74885940551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
316380,293.13677978515625,297.1499938964844,293.1499938964844,0.0659282058477401,-1749.12841796875,304.14794921875,0.6527506709098816,0.0796384811401367,0.0723432749509811,293.12969970703125,297.1499938964844,293.1499938964844,0.0771172419190406,-2054.50732421875,304.14697265625,0.6779228448867798,0.0889804512262344,0.0849777534604072,293.13580322265625,297.1499938964844,293.1499938964844,0.0828512161970138,-1600.4912109375,304.14794921875,0.6908878087997437,0.0938504934310913,0.0661957189440727,293.1324768066406,297.1499938964844,293.1499938964844,0.110009379684925,-2702.087646484375,304.1473999023437,0.7428848743438721,0.117277555167675,0.1117603555321693,293.1796875,297.1499938964844,293.1499938964844,0.0016225905856117,-774.7013549804688,286.9897155761719,0.5534589886665344,0.050000000745058,0.2287210673093795,284.19189453125,291.1499938964844,272.1091003417969,271.5408630371094,284.1995849609375,293.1797180175781,284.1923522949219,1.0,0.1676866114139557,1.0,1.0,0.9832655191421508,1.0,-0.6768286228179932,0.2887397110462188,0.3880888819694519,0.1165102571249008,0.0,0.0,1.0,24.631641387939453,25.0,3.930624723434448,-0.0,45.9653434753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
316440,293.13677978515625,297.1499938964844,293.1499938964844,0.0659282058477401,-1749.12841796875,304.14794921875,0.6527506709098816,0.0796384811401367,0.0723432749509811,293.12969970703125,297.1499938964844,293.1499938964844,0.0771172419190406,-2054.50732421875,304.14697265625,0.6779228448867798,0.0889804512262344,0.0849777534604072,293.13580322265625,297.1499938964844,293.1499938964844,0.0828512161970138,-1600.4912109375,304.14794921875,0.6908878087997437,0.0938504934310913,0.0661957189440727,293.1324768066406,297.1499938964844,293.1499938964844,0.110009379684925,-2702.087646484375,304.1473999023437,0.7428848743438721,0.117277555167675,0.1117603555321693,293.1796875,297.1499938964844,293.1499938964844,0.0016225905856117,-774.7013549804688,286.9897155761719,0.5534589886665344,0.050000000745058,0.2287210673093795,284.19189453125,291.1499938964844,272.1091003417969,271.5408630371094,284.1995849609375,293.1797180175781,284.1923522949219,1.0,0.1676866114139557,1.0,1.0,0.9832655191421508,1.0,-0.6768286228179932,0.2887397110462188,0.3880888819694519,0.1165102571249008,0.0,0.0,1.0,24.631641387939453,25.0,3.930624723434448,-0.0,45.9653434753418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
316500,293.13671875,297.1499938964844,293.1499938964844,0.0661461576819419,-1752.940673828125,304.1479187011719,0.6533110737800598,0.0798197835683822,0.0725049078464508,293.129638671875,297.1499938964844,293.1499938964844,0.0774267390370369,-2060.521240234375,304.14697265625,0.678718090057373,0.0892490074038505,0.085231103003025,293.1357421875,297.1499938964844,293.1499938964844,0.0830647647380828,-1603.6026611328125,304.1479187011719,0.6914602518081665,0.0940402969717979,0.0663279891014099,293.13238525390625,297.1499938964844,293.1499938964844,0.110289067029953,-2707.458740234375,304.1473693847656,0.7434384226799011,0.1175206899642944,0.1119886934757232,293.1795349121094,297.1499938964844,293.1499938964844,0.0016182844992727,-772.6214599609375,286.9833984375,0.5535320043563843,0.050000000745058,0.2287185937166214,284.1929931640625,291.1499938964844,272.1016540527344,271.5303039550781,284.1988830566406,293.1795654296875,284.193359375,1.0,0.1677771359682083,1.0,1.0,0.9831683039665222,1.0,-0.6777564883232117,0.2890553772449493,0.3887010812759399,0.1169042959809303,0.0,0.0,1.0,24.62993431091309,25.0,3.143489122390747,-0.0,46.07469177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
316560,293.1366271972656,297.1499938964844,293.1499938964844,0.0663672983646392,-1756.817626953125,304.1478881835937,0.6538777351379395,0.0800029635429382,0.0726681500673294,293.12957763671875,297.1499938964844,293.1499938964844,0.0777381137013435,-2066.582275390625,304.1469421386719,0.6795157790184021,0.0895186364650726,0.0854851603507995,293.1357116699219,297.1499938964844,293.1499938964844,0.0832799524068832,-1606.7421875,304.1479187011719,0.6920339465141296,0.0942307859659195,0.0664604529738426,293.1322631835937,297.1499938964844,293.1499938964844,0.1105735450983047,-2712.923095703125,304.1473388671875,0.7439979314804077,0.117766261100769,0.1122192442417144,293.17938232421875,297.1499938964844,293.1499938964844,0.0016140430234372,-770.579345703125,286.97686767578125,0.5536060929298401,0.050000000745058,0.2287160754203796,284.1938171386719,291.1499938964844,272.09326171875,271.51885986328125,284.19781494140625,293.1794128417969,284.1940612792969,1.0,0.1678681075572967,1.0,1.0,0.9830747842788696,1.0,-0.6786899566650391,0.289372980594635,0.389316976070404,0.1173007637262344,0.0,0.0,1.0,24.628143310546875,25.0,2.3240444660186768,-0.0,46.184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3801574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
316620,293.136474609375,297.1499938964844,293.1499938964844,0.0668200179934501,-1764.782958984375,304.1478576660156,0.6550340056419373,0.0803753286600112,0.0729999020695686,293.1294250488281,297.1499938964844,293.1499938964844,0.0783717036247253,-2078.948974609375,304.1469116210937,0.6811323761940002,0.0900661870837211,0.0859993547201156,293.13555908203125,297.1499938964844,293.1499938964844,0.0837219282984733,-1613.2049560546875,304.1478576660156,0.6932020783424377,0.0946206077933311,0.0667298212647438,293.13201904296875,297.1499938964844,293.1499938964844,0.1111581325531005,-2724.155029296875,304.1472473144531,0.7451385855674744,0.1182651594281196,0.1126875206828117,293.1790466308594,297.1499938964844,293.1499938964844,0.0016057055909186,-766.5867309570312,286.96319580078125,0.5537598133087158,0.050000000745058,0.2287108749151229,284.1944580078125,291.1499938964844,272.0736389160156,271.4931640625,284.1944580078125,293.1790771484375,284.1944580078125,1.0,0.1680517047643661,1.0,1.0,0.9828878045082092,1.0,-0.6805843114852905,0.2900187075138092,0.3905656039714813,0.1181031763553619,0.0,0.0,1.0,24.62391662597656,25.0,0.5685850977897644,-0.0,46.408199310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
316680,293.136474609375,297.1499938964844,293.1499938964844,0.0668200179934501,-1764.782958984375,304.1478576660156,0.6550340056419373,0.0803753286600112,0.0729999020695686,293.1294250488281,297.1499938964844,293.1499938964844,0.0783717036247253,-2078.948974609375,304.1469116210937,0.6811323761940002,0.0900661870837211,0.0859993547201156,293.13555908203125,297.1499938964844,293.1499938964844,0.0837219282984733,-1613.2049560546875,304.1478576660156,0.6932020783424377,0.0946206077933311,0.0667298212647438,293.13201904296875,297.1499938964844,293.1499938964844,0.1111581325531005,-2724.155029296875,304.1472473144531,0.7451385855674744,0.1182651594281196,0.1126875206828117,293.1790466308594,297.1499938964844,293.1499938964844,0.0016057055909186,-766.5867309570312,286.96319580078125,0.5537598133087158,0.050000000745058,0.2287108749151229,284.1944580078125,291.1499938964844,272.0736389160156,271.4931640625,284.1944580078125,293.1790771484375,284.1944580078125,1.0,0.1680517047643661,1.0,1.0,0.9828878045082092,1.0,-0.6805843114852905,0.2900187075138092,0.3905656039714813,0.1181031763553619,0.0,0.0,1.0,24.62391662597656,25.0,0.5685850977897644,-0.0,46.408199310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3809509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
316740,293.13629150390625,297.1499938964844,293.1499938964844,0.067286267876625,-1773.02392578125,304.1477966308594,0.6562256217002869,0.0807555243372917,0.0733384490013122,293.12921142578125,297.1499938964844,293.1499938964844,0.0790270119905471,-2091.78515625,304.1468505859375,0.6827995777130127,0.0906309261918068,0.0865276008844375,293.1353454589844,297.1499938964844,293.1499938964844,0.0841890573501586,-1620.0556640625,304.1477966308594,0.6944259405136108,0.0950304791331291,0.0670111030340194,293.1316833496094,297.1499938964844,293.1499938964844,0.111769825220108,-2735.91357421875,304.14715576171875,0.7463251352310181,0.1187902987003326,0.113170601427555,293.1787109375,297.1499938964844,293.1499938964844,0.0015975653659552,-762.7169799804688,286.94873046875,0.5539265275001526,0.050000000745058,0.2287052422761917,284.19384765625,291.1499938964844,272.04998779296875,271.46356201171875,284.189453125,293.1787414550781,284.193603515625,1.0,0.1682379841804504,1.0,1.0,0.9827008247375488,1.0,-0.6825351119041443,0.2906874120235443,0.3918476700782776,0.1189217790961265,0.0,0.0,1.0,24.61803436279297,25.0,-1.3517147302627563,-0.0,46.63731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
316800,293.13629150390625,297.1499938964844,293.1499938964844,0.067286267876625,-1773.02392578125,304.1477966308594,0.6562256217002869,0.0807555243372917,0.0733384490013122,293.12921142578125,297.1499938964844,293.1499938964844,0.0790270119905471,-2091.78515625,304.1468505859375,0.6827995777130127,0.0906309261918068,0.0865276008844375,293.1353454589844,297.1499938964844,293.1499938964844,0.0841890573501586,-1620.0556640625,304.1477966308594,0.6944259405136108,0.0950304791331291,0.0670111030340194,293.1316833496094,297.1499938964844,293.1499938964844,0.111769825220108,-2735.91357421875,304.14715576171875,0.7463251352310181,0.1187902987003326,0.113170601427555,293.1787109375,297.1499938964844,293.1499938964844,0.0015975653659552,-762.7169799804688,286.94873046875,0.5539265275001526,0.050000000745058,0.2287052422761917,284.19384765625,291.1499938964844,272.04998779296875,271.46356201171875,284.189453125,293.1787414550781,284.193603515625,1.0,0.1682379841804504,1.0,1.0,0.9827008247375488,1.0,-0.6825351119041443,0.2906874120235443,0.3918476700782776,0.1189217790961265,0.0,0.0,1.0,24.61803436279297,25.0,-1.3517147302627563,-0.0,46.63731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3817443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
316860,293.1360778808594,297.1499938964844,293.1499938964844,0.0677671059966087,-1781.5623779296875,304.1477355957031,0.6575479507446289,0.0811446532607078,0.0736841186881065,293.12890625,297.1499938964844,293.1499938964844,0.0797113329172134,-2105.2373046875,304.1467590332031,0.6846344470977783,0.0912176221609115,0.087075300514698,293.1350402832031,297.1499938964844,293.1499938964844,0.0846902355551719,-1627.4263916015625,304.147705078125,0.6958273649215698,0.0954658836126327,0.0673092603683471,293.1293640136719,297.1499938964844,293.1499938964844,0.1127017214894294,-2753.898193359375,304.1465148925781,0.7481562495231628,0.1197146400809288,0.1139065101742744,293.17828369140625,297.1499938964844,293.1499938964844,0.001589699066244,-759.0093994140625,286.93341064453125,0.5541999340057373,0.050000000745058,0.2286960482597351,284.1918029785156,291.1499938964844,272.0215759277344,271.42901611328125,284.1836242675781,293.1783447265625,284.1913146972656,1.0,0.1684330850839615,1.0,1.0,0.9825162291526794,1.0,-0.6848371028900146,0.2914574742317199,0.393379658460617,0.1199308857321739,0.0,0.0,1.0,24.598276138305664,25.0,-3.2188966274261475,-0.0,46.893836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
316920,293.1360778808594,297.1499938964844,293.1499938964844,0.0677671059966087,-1781.5623779296875,304.1477355957031,0.6575479507446289,0.0811446532607078,0.0736841186881065,293.12890625,297.1499938964844,293.1499938964844,0.0797113329172134,-2105.2373046875,304.1467590332031,0.6846344470977783,0.0912176221609115,0.087075300514698,293.1350402832031,297.1499938964844,293.1499938964844,0.0846902355551719,-1627.4263916015625,304.147705078125,0.6958273649215698,0.0954658836126327,0.0673092603683471,293.1293640136719,297.1499938964844,293.1499938964844,0.1127017214894294,-2753.898193359375,304.1465148925781,0.7481562495231628,0.1197146400809288,0.1139065101742744,293.17828369140625,297.1499938964844,293.1499938964844,0.001589699066244,-759.0093994140625,286.93341064453125,0.5541999340057373,0.050000000745058,0.2286960482597351,284.1918029785156,291.1499938964844,272.0215759277344,271.42901611328125,284.1836242675781,293.1783447265625,284.1913146972656,1.0,0.1684330850839615,1.0,1.0,0.9825162291526794,1.0,-0.6848371028900146,0.2914574742317199,0.393379658460617,0.1199308857321739,0.0,0.0,1.0,24.598276138305664,25.0,-3.2188966274261475,-0.0,46.893836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
316980,293.1358337402344,297.1499938964844,293.1499938964844,0.0682622715830802,-1790.3895263671875,304.14764404296875,0.6591094732284546,0.0815457105636596,0.0740381851792335,293.1285400390625,297.1499938964844,293.1499938964844,0.0804240107536315,-2119.28759765625,304.1466369628906,0.6867521405220032,0.0918282642960548,0.0876435711979866,293.1346130371094,297.1499938964844,293.1499938964844,0.0852243676781654,-1635.2965087890625,304.1475830078125,0.6975212097167969,0.0959283858537674,0.0676248893141746,293.12432861328125,297.1499938964844,293.1499938964844,0.1143501624464988,-2785.69091796875,304.1449279785156,0.7514138221740723,0.1212575733661651,0.1152135655283927,293.17779541015625,297.1499938964844,293.1499938964844,0.0015822175191715,-755.506103515625,286.9178771972656,0.5546820163726807,0.050000000745058,0.2286799252033233,284.18878173828125,291.1499938964844,271.988037109375,271.3890380859375,284.1784362792969,293.1778564453125,284.18817138671875,1.0,0.1686508506536483,1.0,1.0,0.9823315739631652,1.0,-0.687872052192688,0.2924458980560303,0.3954261243343353,0.1213217079639434,0.0,0.0,1.0,24.55203056335449,25.0,-4.4490485191345215,-0.0,47.21004104614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
317040,293.1358337402344,297.1499938964844,293.1499938964844,0.0682622715830802,-1790.3895263671875,304.14764404296875,0.6591094732284546,0.0815457105636596,0.0740381851792335,293.1285400390625,297.1499938964844,293.1499938964844,0.0804240107536315,-2119.28759765625,304.1466369628906,0.6867521405220032,0.0918282642960548,0.0876435711979866,293.1346130371094,297.1499938964844,293.1499938964844,0.0852243676781654,-1635.2965087890625,304.1475830078125,0.6975212097167969,0.0959283858537674,0.0676248893141746,293.12432861328125,297.1499938964844,293.1499938964844,0.1143501624464988,-2785.69091796875,304.1449279785156,0.7514138221740723,0.1212575733661651,0.1152135655283927,293.17779541015625,297.1499938964844,293.1499938964844,0.0015822175191715,-755.506103515625,286.9178771972656,0.5546820163726807,0.050000000745058,0.2286799252033233,284.18878173828125,291.1499938964844,271.988037109375,271.3890380859375,284.1784362792969,293.1778564453125,284.18817138671875,1.0,0.1686508506536483,1.0,1.0,0.9823315739631652,1.0,-0.687872052192688,0.2924458980560303,0.3954261243343353,0.1213217079639434,0.0,0.0,1.0,24.55203056335449,25.0,-4.4490485191345215,-0.0,47.21004104614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
317100,293.1357116699219,297.1499938964844,293.1499938964844,0.0685164779424667,-1794.9324951171875,304.1476135253906,0.6599783897399902,0.0817522779107093,0.0742197707295417,293.1283264160156,297.1499938964844,293.1499938964844,0.0807916745543479,-2126.549072265625,304.1466064453125,0.6879128217697144,0.0921437516808509,0.0879365354776382,293.1343688964844,297.1499938964844,293.1499938964844,0.0855043306946754,-1639.425537109375,304.14752197265625,0.6984727382659912,0.0961708948016166,0.0677900165319442,293.12091064453125,297.1499938964844,293.1499938964844,0.115447923541069,-2806.799072265625,304.14385986328125,0.7535781264305115,0.1222542747855186,0.1160828545689582,293.177490234375,297.1499938964844,293.1499938964844,0.0015786573057994,-753.8450317382812,286.91021728515625,0.5549944043159485,0.050000000745058,0.22866952419281,284.1870422363281,291.1499938964844,271.9694519042969,271.3671569824219,284.1760559082031,293.17755126953125,284.1864013671875,1.0,0.1687718033790588,1.0,1.0,0.9822392463684082,1.0,-0.6896704435348511,0.29302579164505,0.396644651889801,0.1221597045660018,0.0,0.0,1.0,24.520414352416992,25.0,-4.843764305114746,-0.0,47.39326477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
