time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
317160,293.13555908203125,297.1499938964844,293.1499938964844,0.0687756612896919,-1799.5714111328125,304.1475830078125,0.6609028577804565,0.0819634273648262,0.0744049847126007,293.1280822753906,297.1499938964844,293.1499938964844,0.0811670646071434,-2133.97119140625,304.1465148925781,0.6891361474990845,0.0924663245677948,0.0882357433438301,293.1341247558594,297.1499938964844,293.1499938964844,0.0857929587364196,-1643.684326171875,304.1474304199219,0.6994882225990295,0.0964210927486419,0.0679602026939392,293.1169738769531,297.1499938964844,293.1499938964844,0.116719402372837,-2831.179931640625,304.1426696777344,0.7560788989067078,0.1233938932418823,0.1170876547694206,293.1771545410156,297.1499938964844,293.1499938964844,0.0015752350445836,-752.2515258789062,286.9027099609375,0.5553487539291382,0.050000000745058,0.2286577820777893,284.1852111816406,291.1499938964844,271.94970703125,271.3440246582031,284.173828125,293.1772155761719,284.1845703125,1.0,0.1689020991325378,1.0,1.0,0.9821539521217346,1.0,-0.6916478276252747,0.2936595976352691,0.3979882299900055,0.1230900958180427,0.0,0.0,1.0,24.48415756225586,25.0,-5.121521472930908,-0.0,47.59361267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3841247558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
317220,293.1351928710937,297.1499938964844,293.1499938964844,0.0693108215928077,-1809.1702880859373,304.1474914550781,0.6629186272621155,0.0824012979865074,0.0747881382703781,293.1275329589844,297.1499938964844,293.1499938964844,0.0819424241781234,-2149.32470703125,304.1463928222656,0.6917674541473389,0.093134194612503,0.0888544842600822,293.1335144042969,297.1499938964844,293.1499938964844,0.0863973051309585,-1652.6065673828125,304.14727783203125,0.7017064690589905,0.0969458296895027,0.0683167874813079,293.10772705078125,297.1499938964844,293.1499938964844,0.1197923421859741,-2889.813720703125,304.1399841308594,0.76209557056427,0.1261042356491089,0.1195061802864074,293.1763610839844,297.1499938964844,293.1499938964844,0.0015688572311773,-749.2900390625,286.88836669921875,0.5561764240264893,0.050000000745058,0.2286304980516433,284.181396484375,291.1499938964844,271.9069519042969,271.2943420410156,284.1697692871094,293.17645263671875,284.1807556152344,1.0,0.1691950112581253,1.0,1.0,0.9819833040237428,1.0,-0.6961479783058167,0.2950954139232635,0.4010525643825531,0.1252263188362121,0.0,0.0,1.0,24.39932632446289,25.0,-5.393187522888184,-0.0,48.0493392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
317280,293.1351928710937,297.1499938964844,293.1499938964844,0.0693108215928077,-1809.1702880859373,304.1474914550781,0.6629186272621155,0.0824012979865074,0.0747881382703781,293.1275329589844,297.1499938964844,293.1499938964844,0.0819424241781234,-2149.32470703125,304.1463928222656,0.6917674541473389,0.093134194612503,0.0888544842600822,293.1335144042969,297.1499938964844,293.1499938964844,0.0863973051309585,-1652.6065673828125,304.14727783203125,0.7017064690589905,0.0969458296895027,0.0683167874813079,293.10772705078125,297.1499938964844,293.1499938964844,0.1197923421859741,-2889.813720703125,304.1399841308594,0.76209557056427,0.1261042356491089,0.1195061802864074,293.1763610839844,297.1499938964844,293.1499938964844,0.0015688572311773,-749.2900390625,286.88836669921875,0.5561764240264893,0.050000000745058,0.2286304980516433,284.181396484375,291.1499938964844,271.9069519042969,271.2943420410156,284.1697692871094,293.17645263671875,284.1807556152344,1.0,0.1691950112581253,1.0,1.0,0.9819833040237428,1.0,-0.6961479783058167,0.2950954139232635,0.4010525643825531,0.1252263188362121,0.0,0.0,1.0,24.39932632446289,25.0,-5.393187522888184,-0.0,48.0493392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3849182128906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
317340,293.134765625,297.1499938964844,293.1499938964844,0.0698702186346054,-1819.2308349609373,304.1473999023437,0.6651525497436523,0.0828617513179779,0.0751901492476463,293.1268920898437,297.1499938964844,293.1499938964844,0.0827513933181762,-2165.37255859375,304.146240234375,0.694633424282074,0.0938334316015243,0.089501604437828,293.1328125,297.1499938964844,293.1499938964844,0.0870380997657775,-1662.0714111328125,304.1471252441406,0.7041608691215515,0.0975035950541496,0.0686955973505973,293.09686279296875,297.1499938964844,293.1499938964844,0.12356848269701,-2961.331298828125,304.13702392578125,0.7694350481033325,0.1293773800134658,0.1224586889147758,293.17535400390625,297.1499938964844,293.1499938964844,0.001563181169331,-746.663818359375,286.8752136230469,0.5571501851081848,0.050000000745058,0.2285986989736557,284.17755126953125,291.1499938964844,271.860107421875,271.2403564453125,284.1661376953125,293.17547607421875,284.1769104003906,1.0,0.1695361286401748,1.0,1.0,0.9818126559257508,1.0,-0.7013669610023499,0.2967568337917328,0.4046100974082947,0.1277198195457458,0.0,0.0,1.0,24.300756454467773,25.0,-5.402275562286377,-0.0,48.58201217651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
317400,293.134765625,297.1499938964844,293.1499938964844,0.0698702186346054,-1819.2308349609373,304.1473999023437,0.6651525497436523,0.0828617513179779,0.0751901492476463,293.1268920898437,297.1499938964844,293.1499938964844,0.0827513933181762,-2165.37255859375,304.146240234375,0.694633424282074,0.0938334316015243,0.089501604437828,293.1328125,297.1499938964844,293.1499938964844,0.0870380997657775,-1662.0714111328125,304.1471252441406,0.7041608691215515,0.0975035950541496,0.0686955973505973,293.09686279296875,297.1499938964844,293.1499938964844,0.12356848269701,-2961.331298828125,304.13702392578125,0.7694350481033325,0.1293773800134658,0.1224586889147758,293.17535400390625,297.1499938964844,293.1499938964844,0.001563181169331,-746.663818359375,286.8752136230469,0.5571501851081848,0.050000000745058,0.2285986989736557,284.17755126953125,291.1499938964844,271.860107421875,271.2403564453125,284.1661376953125,293.17547607421875,284.1769104003906,1.0,0.1695361286401748,1.0,1.0,0.9818126559257508,1.0,-0.7013669610023499,0.2967568337917328,0.4046100974082947,0.1277198195457458,0.0,0.0,1.0,24.300756454467773,25.0,-5.402275562286377,-0.0,48.58201217651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
317460,293.13427734375,297.1499938964844,293.1499938964844,0.0704555287957191,-1829.7852783203125,304.14727783203125,0.6675986647605896,0.0833463370800018,0.0756127387285232,293.12615966796875,297.1499938964844,293.1499938964844,0.0835946425795555,-2182.126708984375,304.1460876464844,0.6977195143699646,0.09456467628479,0.0901780501008033,293.1320495605469,297.1499938964844,293.1499938964844,0.0877153873443603,-1672.078125,304.1469421386719,0.7068347930908203,0.0980944782495498,0.0690969377756118,293.08465576171875,297.1499938964844,293.1499938964844,0.1280436664819717,-3045.370361328125,304.1339111328125,0.7780391573905945,0.1331961452960968,0.1259303092956543,293.1741638183594,297.1499938964844,293.1499938964844,0.0015583025524392,-744.4163818359375,286.8634948730469,0.5582563877105713,0.050000000745058,0.2285629659891128,284.1737670898437,291.1499938964844,271.8094787597656,271.1824951171875,284.16278076171875,293.17431640625,284.1731262207031,1.0,0.1699305474758148,1.0,1.0,0.9816644191741944,1.0,-0.7072911262512207,0.2986457943916321,0.408645361661911,0.13055220246315,0.0,0.0,1.0,24.191308975219727,25.0,-5.277990341186523,-0.0,49.19535827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
317520,293.13427734375,297.1499938964844,293.1499938964844,0.0704555287957191,-1829.7852783203125,304.14727783203125,0.6675986647605896,0.0833463370800018,0.0756127387285232,293.12615966796875,297.1499938964844,293.1499938964844,0.0835946425795555,-2182.126708984375,304.1460876464844,0.6977195143699646,0.09456467628479,0.0901780501008033,293.1320495605469,297.1499938964844,293.1499938964844,0.0877153873443603,-1672.078125,304.1469421386719,0.7068347930908203,0.0980944782495498,0.0690969377756118,293.08465576171875,297.1499938964844,293.1499938964844,0.1280436664819717,-3045.370361328125,304.1339111328125,0.7780391573905945,0.1331961452960968,0.1259303092956543,293.1741638183594,297.1499938964844,293.1499938964844,0.0015583025524392,-744.4163818359375,286.8634948730469,0.5582563877105713,0.050000000745058,0.2285629659891128,284.1737670898437,291.1499938964844,271.8094787597656,271.1824951171875,284.16278076171875,293.17431640625,284.1731262207031,1.0,0.1699305474758148,1.0,1.0,0.9816644191741944,1.0,-0.7072911262512207,0.2986457943916321,0.408645361661911,0.13055220246315,0.0,0.0,1.0,24.191308975219727,25.0,-5.277990341186523,-0.0,49.19535827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3865051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
317580,293.1337280273437,297.1499938964844,293.1499938964844,0.0710681602358818,-1840.862060546875,304.1471862792969,0.6702491641044617,0.0838561058044433,0.0760571062564849,293.1253662109375,297.1499938964844,293.1499938964844,0.0844727084040641,-2199.59765625,304.1459350585937,0.7010088562965393,0.0953281223773956,0.0908842906355857,293.1312255859375,297.1499938964844,293.1499938964844,0.0884291380643844,-1682.62548828125,304.14678955078125,0.7096995711326599,0.0987181216478347,0.069520778954029,293.0714111328125,297.1499938964844,293.1499938964844,0.1332121044397354,-3141.515380859375,304.1306457519531,0.787809431552887,0.1375391781330108,0.1299035400152206,293.1727600097656,297.1499938964844,293.1499938964844,0.0015543171903118,-742.593505859375,286.8533935546875,0.5594814419746399,0.050000000745058,0.228523850440979,284.1700439453125,291.1499938964844,271.7554626464844,271.1211242675781,284.1593933105469,293.17291259765625,284.16943359375,1.0,0.1703825443983078,1.0,1.0,0.9815162420272828,1.0,-0.7139021754264832,0.3007664382457733,0.4131357371807098,0.1336973905563354,0.0,0.0,1.0,24.07362365722656,25.0,-5.158533573150635,-0.0,49.89259719848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3872985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
317640,293.1337280273437,297.1499938964844,293.1499938964844,0.0710681602358818,-1840.862060546875,304.1471862792969,0.6702491641044617,0.0838561058044433,0.0760571062564849,293.1253662109375,297.1499938964844,293.1499938964844,0.0844727084040641,-2199.59765625,304.1459350585937,0.7010088562965393,0.0953281223773956,0.0908842906355857,293.1312255859375,297.1499938964844,293.1499938964844,0.0884291380643844,-1682.62548828125,304.14678955078125,0.7096995711326599,0.0987181216478347,0.069520778954029,293.0714111328125,297.1499938964844,293.1499938964844,0.1332121044397354,-3141.515380859375,304.1306457519531,0.787809431552887,0.1375391781330108,0.1299035400152206,293.1727600097656,297.1499938964844,293.1499938964844,0.0015543171903118,-742.593505859375,286.8533935546875,0.5594814419746399,0.050000000745058,0.228523850440979,284.1700439453125,291.1499938964844,271.7554626464844,271.1211242675781,284.1593933105469,293.17291259765625,284.16943359375,1.0,0.1703825443983078,1.0,1.0,0.9815162420272828,1.0,-0.7139021754264832,0.3007664382457733,0.4131357371807098,0.1336973905563354,0.0,0.0,1.0,24.07362365722656,25.0,-5.158533573150635,-0.0,49.89259719848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3872985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
317700,293.1334228515625,297.1499938964844,293.1499938964844,0.0713850632309913,-1846.60400390625,304.1471252441406,0.671647310256958,0.0841205939650535,0.0762876868247985,293.1249694824219,297.1499938964844,293.1499938964844,0.0849248990416526,-2208.604248046875,304.1458435058594,0.7027231454849243,0.0957217961549758,0.0912485644221305,293.1307678222656,297.1499938964844,293.1499938964844,0.0887996032834053,-1688.1004638671875,304.1466979980469,0.7111727595329285,0.0990419164299964,0.0697409883141517,293.064453125,297.1499938964844,293.1499938964844,0.1360518038272857,-3193.943359375,304.1290283203125,0.7930838465690613,0.1398980468511581,0.1320703625679016,293.1719665527344,297.1499938964844,293.1499938964844,0.0015526856295764,-741.8543701171875,286.8489990234375,0.560133695602417,0.050000000745058,0.2285032123327255,284.168212890625,291.1499938964844,271.7272644042969,271.0892333984375,284.1575927734375,293.1721496582031,284.1676025390625,1.0,0.1706311702728271,1.0,1.0,0.9814421534538268,1.0,-0.717456042766571,0.3019144833087921,0.4155415892601013,0.1353756934404373,0.0,0.0,1.0,24.012527465820312,25.0,-5.145969867706299,-0.0,50.27334213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
317760,293.13311767578125,297.1499938964844,293.1499938964844,0.0717090293765068,-1852.482666015625,304.14703369140625,0.6730903387069702,0.0843913182616233,0.0765237957239151,293.1245422363281,297.1499938964844,293.1499938964844,0.085385724902153,-2217.78857421875,304.145751953125,0.7044785022735596,0.0961230993270874,0.0916200131177902,293.1303405761719,297.1499938964844,293.1499938964844,0.0891788750886917,-1693.705810546875,304.1466064453125,0.7126648426055908,0.0993732511997222,0.0699664801359176,293.0574035644531,297.1499938964844,293.1499938964844,0.1390540301799774,-3249.07666015625,304.1273803710937,0.798577070236206,0.1423723995685577,0.134348839521408,293.171142578125,297.1499938964844,293.1499938964844,0.0015513011021539,-741.2335815429688,286.8450012207031,0.5608088970184326,0.050000000745058,0.2284819930791854,284.1663513183594,291.1499938964844,271.6983642578125,271.056640625,284.1556091308594,293.1712951660156,284.16571044921875,1.0,0.1708949506282806,1.0,1.0,0.981383204460144,1.0,-0.7211649417877197,0.3031191825866699,0.4180457293987274,0.1371153742074966,0.0,0.0,1.0,23.950439453125,25.0,-5.189214706420898,-0.0,50.67523956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
317820,293.1324768066406,297.1499938964844,293.1499938964844,0.0723785012960434,-1864.65966796875,304.1469116210937,0.6760998368263245,0.0849513337016105,0.0770125240087509,293.1236572265625,297.1499938964844,293.1499938964844,0.0863333120942115,-2236.6923828125,304.1455993652344,0.7080969214439392,0.0969479605555534,0.0923839807510376,293.1294250488281,297.1499938964844,293.1499938964844,0.0899635329842567,-1705.3035888671875,304.1464233398437,0.7156966328620911,0.1000575572252273,0.0704326629638671,293.04296875,297.1499938964844,293.1499938964844,0.1455289721488952,-3366.9892578125,304.1241455078125,0.8100159764289856,0.1476440131664276,0.1392202377319336,293.1692810058594,297.1499938964844,293.1499938964844,0.001549306907691,-740.3663330078125,286.83819580078125,0.5622177124023438,0.050000000745058,0.2284381687641143,284.1624450683594,291.1499938964844,271.6385192871094,270.9894104003906,284.1509094238281,293.16949462890625,284.1617736816406,1.0,0.1714687198400497,1.0,1.0,0.9812652468681335,1.0,-0.7290217280387878,0.3056994378566742,0.4233222901821136,0.1407506763935089,0.0,0.0,1.0,23.824750900268555,25.0,-5.517852306365967,-0.0,51.54243469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
317880,293.1324768066406,297.1499938964844,293.1499938964844,0.0723785012960434,-1864.65966796875,304.1469116210937,0.6760998368263245,0.0849513337016105,0.0770125240087509,293.1236572265625,297.1499938964844,293.1499938964844,0.0863333120942115,-2236.6923828125,304.1455993652344,0.7080969214439392,0.0969479605555534,0.0923839807510376,293.1294250488281,297.1499938964844,293.1499938964844,0.0899635329842567,-1705.3035888671875,304.1464233398437,0.7156966328620911,0.1000575572252273,0.0704326629638671,293.04296875,297.1499938964844,293.1499938964844,0.1455289721488952,-3366.9892578125,304.1241455078125,0.8100159764289856,0.1476440131664276,0.1392202377319336,293.1692810058594,297.1499938964844,293.1499938964844,0.001549306907691,-740.3663330078125,286.83819580078125,0.5622177124023438,0.050000000745058,0.2284381687641143,284.1624450683594,291.1499938964844,271.6385192871094,270.9894104003906,284.1509094238281,293.16949462890625,284.1617736816406,1.0,0.1714687198400497,1.0,1.0,0.9812652468681335,1.0,-0.7290217280387878,0.3056994378566742,0.4233222901821136,0.1407506763935089,0.0,0.0,1.0,23.824750900268555,25.0,-5.517852306365967,-0.0,51.54243469238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
317940,293.1317749023437,297.1499938964844,293.1499938964844,0.07307680696249,-1877.4049072265625,304.14678955078125,0.6792495250701904,0.0855350196361541,0.0775225460529327,293.12274169921875,297.1499938964844,293.1499938964844,0.0873151421546936,-2256.303466796875,304.1454162597656,0.7117655873298645,0.0978005826473236,0.0931744650006294,293.12847900390625,297.1499938964844,293.1499938964844,0.0907820388674736,-1717.4041748046875,304.146240234375,0.718775749206543,0.1007682457566261,0.0709175914525985,293.0284729003906,297.1499938964844,293.1499938964844,0.1525830030441284,-3493.976806640625,304.1210021972656,0.8213319182395935,0.1532912105321884,0.1444620192050933,293.167236328125,297.1499938964844,293.1499938964844,0.001548369647935,-740.0153198242188,286.83282470703125,0.5636835694313049,0.050000000745058,0.2283931821584701,284.15802001953125,291.1499938964844,271.5762634277344,270.9197998046875,284.1446838378906,293.1674499511719,284.1572570800781,1.0,0.1721033006906509,1.0,1.0,0.9811473488807678,1.0,-0.73740154504776,0.3085015416145324,0.4289000034332275,0.1445346772670745,0.0,0.0,1.0,23.69951820373535,25.0,-6.299173831939697,-0.0,52.491607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
318000,293.1317749023437,297.1499938964844,293.1499938964844,0.07307680696249,-1877.4049072265625,304.14678955078125,0.6792495250701904,0.0855350196361541,0.0775225460529327,293.12274169921875,297.1499938964844,293.1499938964844,0.0873151421546936,-2256.303466796875,304.1454162597656,0.7117655873298645,0.0978005826473236,0.0931744650006294,293.12847900390625,297.1499938964844,293.1499938964844,0.0907820388674736,-1717.4041748046875,304.146240234375,0.718775749206543,0.1007682457566261,0.0709175914525985,293.0284729003906,297.1499938964844,293.1499938964844,0.1525830030441284,-3493.976806640625,304.1210021972656,0.8213319182395935,0.1532912105321884,0.1444620192050933,293.167236328125,297.1499938964844,293.1499938964844,0.001548369647935,-740.0153198242188,286.83282470703125,0.5636835694313049,0.050000000745058,0.2283931821584701,284.15802001953125,291.1499938964844,271.5762634277344,270.9197998046875,284.1446838378906,293.1674499511719,284.1572570800781,1.0,0.1721033006906509,1.0,1.0,0.9811473488807678,1.0,-0.73740154504776,0.3085015416145324,0.4289000034332275,0.1445346772670745,0.0,0.0,1.0,23.69951820373535,25.0,-6.299173831939697,-0.0,52.491607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
318060,293.1310729980469,297.1499938964844,293.1499938964844,0.0738045275211334,-1890.73779296875,304.1466369628906,0.682502269744873,0.0861409977078437,0.0780529603362083,293.1217956542969,297.1499938964844,293.1499938964844,0.0883314758539199,-2276.6279296875,304.145263671875,0.7153846621513367,0.098678708076477,0.0939896702766418,293.1275634765625,297.1499938964844,293.1499938964844,0.0916337892413139,-1730.00048828125,304.1460876464844,0.7218801379203796,0.1015023067593574,0.0714194327592849,293.01434326171875,297.1499938964844,293.1499938964844,0.1601452231407165,-3628.49853515625,304.1180725097656,0.8327229619026184,0.1592368930578231,0.1500060409307479,293.1650390625,297.1499938964844,293.1499938964844,0.0015485067851841,-740.1983642578125,286.8284912109375,0.5651757121086121,0.050000000745058,0.2283480316400528,284.1527099609375,291.1499938964844,271.511962890625,270.8482360839844,284.1363220214844,293.1652526855469,284.1517639160156,1.0,0.1727972328662872,1.0,1.0,0.9810546040534972,1.0,-0.7462183833122253,0.3115166425704956,0.4347017109394073,0.1483835577964782,0.0,0.0,1.0,23.578134536743164,25.0,-7.677012920379639,-0.0,53.51863479614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
318120,293.1310729980469,297.1499938964844,293.1499938964844,0.0738045275211334,-1890.73779296875,304.1466369628906,0.682502269744873,0.0861409977078437,0.0780529603362083,293.1217956542969,297.1499938964844,293.1499938964844,0.0883314758539199,-2276.6279296875,304.145263671875,0.7153846621513367,0.098678708076477,0.0939896702766418,293.1275634765625,297.1499938964844,293.1499938964844,0.0916337892413139,-1730.00048828125,304.1460876464844,0.7218801379203796,0.1015023067593574,0.0714194327592849,293.01434326171875,297.1499938964844,293.1499938964844,0.1601452231407165,-3628.49853515625,304.1180725097656,0.8327229619026184,0.1592368930578231,0.1500060409307479,293.1650390625,297.1499938964844,293.1499938964844,0.0015485067851841,-740.1983642578125,286.8284912109375,0.5651757121086121,0.050000000745058,0.2283480316400528,284.1527099609375,291.1499938964844,271.511962890625,270.8482360839844,284.1363220214844,293.1652526855469,284.1517639160156,1.0,0.1727972328662872,1.0,1.0,0.9810546040534972,1.0,-0.7462183833122253,0.3115166425704956,0.4347017109394073,0.1483835577964782,0.0,0.0,1.0,23.578134536743164,25.0,-7.677012920379639,-0.0,53.51863479614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
318180,293.1303405761719,297.1499938964844,293.1499938964844,0.0745618492364883,-1904.67138671875,304.146484375,0.6858110427856445,0.0867671966552734,0.0786022394895553,293.1208801269531,297.1499938964844,293.1499938964844,0.0893824100494384,-2297.6689453125,304.14508056640625,0.7189415097236633,0.0995794981718063,0.0948272049427032,293.12664794921875,297.1499938964844,293.1499938964844,0.0925180092453956,-1743.083251953125,304.1459045410156,0.7249820828437805,0.1022561565041542,0.0719358921051025,293.0009765625,297.1499938964844,293.1499938964844,0.1681173145771026,-3768.5966796875,304.1154479980469,0.8443846702575684,0.1653854995965957,0.1557656824588775,293.16265869140625,297.1499938964844,293.1499938964844,0.0015497066779062,-740.9210815429688,286.8247375488281,0.5666571855545044,0.050000000745058,0.2283038198947906,284.14599609375,291.1499938964844,271.4459228515625,270.77508544921875,284.1251220703125,293.1628723144531,284.144775390625,1.0,0.1735468059778213,1.0,1.0,0.9809618592262268,1.0,-0.7553620934486389,0.3147285282611847,0.4406335353851318,0.1522032469511032,0.0,0.0,1.0,23.464269638061523,25.0,-9.77231788635254,-0.0,54.61620330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
318240,293.1303405761719,297.1499938964844,293.1499938964844,0.0745618492364883,-1904.67138671875,304.146484375,0.6858110427856445,0.0867671966552734,0.0786022394895553,293.1208801269531,297.1499938964844,293.1499938964844,0.0893824100494384,-2297.6689453125,304.14508056640625,0.7189415097236633,0.0995794981718063,0.0948272049427032,293.12664794921875,297.1499938964844,293.1499938964844,0.0925180092453956,-1743.083251953125,304.1459045410156,0.7249820828437805,0.1022561565041542,0.0719358921051025,293.0009765625,297.1499938964844,293.1499938964844,0.1681173145771026,-3768.5966796875,304.1154479980469,0.8443846702575684,0.1653854995965957,0.1557656824588775,293.16265869140625,297.1499938964844,293.1499938964844,0.0015497066779062,-740.9210815429688,286.8247375488281,0.5666571855545044,0.050000000745058,0.2283038198947906,284.14599609375,291.1499938964844,271.4459228515625,270.77508544921875,284.1251220703125,293.1628723144531,284.144775390625,1.0,0.1735468059778213,1.0,1.0,0.9809618592262268,1.0,-0.7553620934486389,0.3147285282611847,0.4406335353851318,0.1522032469511032,0.0,0.0,1.0,23.464269638061523,25.0,-9.77231788635254,-0.0,54.61620330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3912658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
318300,293.1299743652344,297.1499938964844,293.1499938964844,0.0749517157673835,-1911.8685302734373,304.1464233398437,0.6874698996543884,0.0870871916413307,0.0788834169507026,293.12042236328125,297.1499938964844,293.1499938964844,0.0899210274219513,-2308.462158203125,304.1449890136719,0.7206917405128479,0.1000374853610992,0.0952535942196846,293.1261901855469,297.1499938964844,293.1499938964844,0.0929721817374229,-1749.806396484375,304.1458435058594,0.7265221476554871,0.1026393920183181,0.0721988901495933,292.9947204589844,297.1499938964844,293.1499938964844,0.1722220480442047,-3840.07373046875,304.1142578125,0.8503121733665466,0.1685037016868591,0.1586967855691909,293.16143798828125,297.1499938964844,293.1499938964844,0.0015507016796618,-741.4872436523438,286.8229064941406,0.5673812031745911,0.050000000745058,0.2282824218273162,284.14190673828125,291.1499938964844,271.4123840332031,270.738037109375,284.1182861328125,293.1616516113281,284.1405334472656,1.0,0.1739409416913986,1.0,1.0,0.9809154868125916,1.0,-0.7600190043449402,0.3164015412330627,0.4436174929141998,0.1540717631578445,0.0,0.0,1.0,23.411346435546875,25.0,-11.11479663848877,-0.0,55.18864822387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.39166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
318360,293.129638671875,297.1499938964844,293.1499938964844,0.0753491967916488,-1919.2237548828125,304.1463623046875,0.6891217827796936,0.0874113515019416,0.0791686698794364,293.1199951171875,297.1499938964844,293.1499938964844,0.0904685035347938,-2319.43896484375,304.1449279785156,0.7224189043045044,0.1004997864365577,0.0956845730543136,293.1257629394531,297.1499938964844,293.1499938964844,0.0934342518448829,-1756.648681640625,304.145751953125,0.7280480265617371,0.1030257418751716,0.072464570403099,292.98883056640625,297.1499938964844,293.1499938964844,0.1763841658830642,-3912.106689453125,304.1131896972656,0.8562741279602051,0.1716320961713791,0.1616442948579788,293.1601867675781,297.1499938964844,293.1499938964844,0.0015519474400207,-742.1862182617188,286.82098388671875,0.5680862665176392,0.050000000745058,0.228261724114418,284.13726806640625,291.1499938964844,271.3785095214844,270.7007141113281,284.1105041503906,293.1604309082031,284.1356811523437,1.0,0.1743470430374145,1.0,1.0,0.9808908700942992,1.0,-0.7647101879119873,0.318113774061203,0.4465964138507843,0.1558958739042282,0.0,0.0,1.0,23.361820220947266,25.0,-12.653916358947754,-0.0,55.77504348754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
318420,293.1289367675781,297.1499938964844,293.1499938964844,0.0761657059192657,-1934.387939453125,304.1462097167969,0.6923772096633911,0.0880702808499336,0.0797496885061264,293.119140625,297.1499938964844,293.1499938964844,0.0915872678160667,-2341.888427734375,304.1447448730469,0.7257910966873169,0.1014339327812194,0.0965569019317627,293.1249694824219,297.1499938964844,293.1499938964844,0.0943779200315475,-1770.6298828125,304.1455993652344,0.7310347557067871,0.1038034856319427,0.0730006098747253,292.9782409667969,297.1499938964844,293.1499938964844,0.184810385107994,-4056.617431640625,304.1114501953125,0.8681724071502686,0.1778641641139984,0.1675349920988083,293.1576538085937,297.1499938964844,293.1499938964844,0.0015551211545243,-743.9542236328125,286.81658935546875,0.5694214105606079,0.050000000745058,0.2282228618860244,284.1260070800781,291.1499938964844,271.31005859375,270.6255187988281,284.092041015625,293.15789794921875,284.1240234375,1.0,0.1751896440982818,1.0,1.0,0.98084157705307,1.0,-0.774121105670929,0.3216350376605987,0.4524860680103302,0.1593717038631439,0.0,0.0,1.0,23.27425003051757,25.0,-16.283594131469727,-0.0,56.98185729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
318480,293.1289367675781,297.1499938964844,293.1499938964844,0.0761657059192657,-1934.387939453125,304.1462097167969,0.6923772096633911,0.0880702808499336,0.0797496885061264,293.119140625,297.1499938964844,293.1499938964844,0.0915872678160667,-2341.888427734375,304.1447448730469,0.7257910966873169,0.1014339327812194,0.0965569019317627,293.1249694824219,297.1499938964844,293.1499938964844,0.0943779200315475,-1770.6298828125,304.1455993652344,0.7310347557067871,0.1038034856319427,0.0730006098747253,292.9782409667969,297.1499938964844,293.1499938964844,0.184810385107994,-4056.617431640625,304.1114501953125,0.8681724071502686,0.1778641641139984,0.1675349920988083,293.1576538085937,297.1499938964844,293.1499938964844,0.0015551211545243,-743.9542236328125,286.81658935546875,0.5694214105606079,0.050000000745058,0.2282228618860244,284.1260070800781,291.1499938964844,271.31005859375,270.6255187988281,284.092041015625,293.15789794921875,284.1240234375,1.0,0.1751896440982818,1.0,1.0,0.98084157705307,1.0,-0.774121105670929,0.3216350376605987,0.4524860680103302,0.1593717038631439,0.0,0.0,1.0,23.27425003051757,25.0,-16.283594131469727,-0.0,56.98185729980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
318540,293.1282653808594,297.1499938964844,293.1499938964844,0.0770101547241211,-1950.1495361328125,304.14605712890625,0.6955337524414062,0.0887404456734657,0.0803425312042236,293.1182861328125,297.1499938964844,293.1499938964844,0.0927430987358093,-2365.10546875,304.1445617675781,0.729053795337677,0.1023865938186645,0.0974452272057533,293.1241455078125,297.1499938964844,293.1499938964844,0.095356673002243,-1785.14208984375,304.1454162597656,0.7339323163032532,0.1046000346541404,0.07354686409235,292.9695129394531,297.1499938964844,293.1499938964844,0.1932745724916458,-4200.06591796875,304.1101989746094,0.8798187375068665,0.1839893758296966,0.1733454763889312,293.1551513671875,297.1499938964844,293.1499938964844,0.001559154712595,-746.201171875,286.8109130859375,0.570634663105011,0.050000000745058,0.2281879484653473,284.1117553710937,291.1499938964844,271.24090576171875,270.54986572265625,284.0697631835937,293.1553649902344,284.1092834472656,1.0,0.1760666519403457,1.0,1.0,0.9807923436164856,1.0,-0.7834860682487488,0.3252545297145843,0.4582315683364868,0.1625835448503494,0.0,0.0,1.0,23.203601837158203,25.0,-20.503076553344727,-0.0,58.22517013549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
318600,293.1282653808594,297.1499938964844,293.1499938964844,0.0770101547241211,-1950.1495361328125,304.14605712890625,0.6955337524414062,0.0887404456734657,0.0803425312042236,293.1182861328125,297.1499938964844,293.1499938964844,0.0927430987358093,-2365.10546875,304.1445617675781,0.729053795337677,0.1023865938186645,0.0974452272057533,293.1241455078125,297.1499938964844,293.1499938964844,0.095356673002243,-1785.14208984375,304.1454162597656,0.7339323163032532,0.1046000346541404,0.07354686409235,292.9695129394531,297.1499938964844,293.1499938964844,0.1932745724916458,-4200.06591796875,304.1101989746094,0.8798187375068665,0.1839893758296966,0.1733454763889312,293.1551513671875,297.1499938964844,293.1499938964844,0.001559154712595,-746.201171875,286.8109130859375,0.570634663105011,0.050000000745058,0.2281879484653473,284.1117553710937,291.1499938964844,271.24090576171875,270.54986572265625,284.0697631835937,293.1553649902344,284.1092834472656,1.0,0.1760666519403457,1.0,1.0,0.9807923436164856,1.0,-0.7834860682487488,0.3252545297145843,0.4582315683364868,0.1625835448503494,0.0,0.0,1.0,23.203601837158203,25.0,-20.503076553344727,-0.0,58.22517013549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
318660,293.12762451171875,297.1499938964844,293.1499938964844,0.0778783857822418,-1966.4346923828125,304.1459350585937,0.698582649230957,0.0894173085689544,0.0809431225061416,293.11737060546875,297.1499938964844,293.1499938964844,0.0939535796642303,-2389.438232421875,304.14434814453125,0.7322588562965393,0.103373110294342,0.0983626693487167,293.12322998046875,297.1499938964844,293.1499938964844,0.0964029431343078,-1800.6622314453125,304.14520263671875,0.7368112802505493,0.1054447889328002,0.0741222277283668,292.962646484375,297.1499938964844,293.1499938964844,0.2016900330781936,-4341.06884765625,304.10943603515625,0.8910311460494995,0.1899565011262893,0.1790144592523574,293.1526794433594,297.1499938964844,293.1499938964844,0.0015639311168342,-748.8761596679688,286.8035888671875,0.5717329978942871,0.050000000745058,0.228156641125679,284.0942687988281,291.1499938964844,271.17138671875,270.47412109375,284.0444641113281,293.15289306640625,284.0913391113281,1.0,0.1769703775644302,1.0,1.0,0.9807706475257874,1.0,-0.7927647829055786,0.3289358913898468,0.4638288915157318,0.1655618250370025,0.0,0.0,1.0,23.14836883544922,25.0,-24.898670196533203,-0.0,59.49779510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
318720,293.12762451171875,297.1499938964844,293.1499938964844,0.0778783857822418,-1966.4346923828125,304.1459350585937,0.698582649230957,0.0894173085689544,0.0809431225061416,293.11737060546875,297.1499938964844,293.1499938964844,0.0939535796642303,-2389.438232421875,304.14434814453125,0.7322588562965393,0.103373110294342,0.0983626693487167,293.12322998046875,297.1499938964844,293.1499938964844,0.0964029431343078,-1800.6622314453125,304.14520263671875,0.7368112802505493,0.1054447889328002,0.0741222277283668,292.962646484375,297.1499938964844,293.1499938964844,0.2016900330781936,-4341.06884765625,304.10943603515625,0.8910311460494995,0.1899565011262893,0.1790144592523574,293.1526794433594,297.1499938964844,293.1499938964844,0.0015639311168342,-748.8761596679688,286.8035888671875,0.5717329978942871,0.050000000745058,0.228156641125679,284.0942687988281,291.1499938964844,271.17138671875,270.47412109375,284.0444641113281,293.15289306640625,284.0913391113281,1.0,0.1769703775644302,1.0,1.0,0.9807706475257874,1.0,-0.7927647829055786,0.3289358913898468,0.4638288915157318,0.1655618250370025,0.0,0.0,1.0,23.14836883544922,25.0,-24.898670196533203,-0.0,59.49779510498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
318780,293.1270751953125,297.1499938964844,293.1499938964844,0.0787655860185623,-1983.1517333984373,304.14581298828125,0.7015491127967834,0.0900978296995163,0.0815481469035148,293.11639404296875,297.1499938964844,293.1499938964844,0.0952303707599639,-2415.10546875,304.14410400390625,0.7354726791381836,0.1044001504778862,0.099318727850914,293.1221008300781,297.1499938964844,293.1499938964844,0.0975387915968895,-1817.5042724609373,304.1449279785156,0.7397518157958984,0.1063504815101623,0.0747400298714637,292.95733642578125,297.1499938964844,293.1499938964844,0.210048034787178,-4479.60546875,304.1090393066406,0.9017841815948486,0.1957866996526718,0.1845415234565735,293.1502990722656,297.1499938964844,293.1499938964844,0.001569450367242,-751.9759521484375,286.7946472167969,0.5727516412734985,0.050000000745058,0.2281278520822525,284.07373046875,291.1499938964844,271.1018371582031,270.3986511230469,284.017578125,293.1505126953125,284.0704040527344,1.0,0.1778958588838577,1.0,1.0,0.9807489514350892,1.0,-0.8019788265228271,0.3326410949230194,0.4693377017974853,0.1684244871139526,0.0,0.0,1.0,23.104978561401367,25.0,-28.826147079467773,-0.0,60.79844284057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
318840,293.1270751953125,297.1499938964844,293.1499938964844,0.0787655860185623,-1983.1517333984373,304.14581298828125,0.7015491127967834,0.0900978296995163,0.0815481469035148,293.11639404296875,297.1499938964844,293.1499938964844,0.0952303707599639,-2415.10546875,304.14410400390625,0.7354726791381836,0.1044001504778862,0.099318727850914,293.1221008300781,297.1499938964844,293.1499938964844,0.0975387915968895,-1817.5042724609373,304.1449279785156,0.7397518157958984,0.1063504815101623,0.0747400298714637,292.95733642578125,297.1499938964844,293.1499938964844,0.210048034787178,-4479.60546875,304.1090393066406,0.9017841815948486,0.1957866996526718,0.1845415234565735,293.1502990722656,297.1499938964844,293.1499938964844,0.001569450367242,-751.9759521484375,286.7946472167969,0.5727516412734985,0.050000000745058,0.2281278520822525,284.07373046875,291.1499938964844,271.1018371582031,270.3986511230469,284.017578125,293.1505126953125,284.0704040527344,1.0,0.1778958588838577,1.0,1.0,0.9807489514350892,1.0,-0.8019788265228271,0.3326410949230194,0.4693377017974853,0.1684244871139526,0.0,0.0,1.0,23.104978561401367,25.0,-28.826147079467773,-0.0,60.79844284057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
318900,293.1268005371094,297.1499938964844,293.1499938964844,0.0792140290141105,-1991.62646484375,304.145751953125,0.703016459941864,0.0904388204216957,0.081851489841938,293.1158752441406,297.1499938964844,293.1499938964844,0.0958904549479484,-2428.367431640625,304.1439819335937,0.7370977997779846,0.1049263477325439,0.0998094454407692,293.1214904785156,297.1499938964844,293.1499938964844,0.0981363430619239,-1826.35546875,304.1447448730469,0.7412575483322144,0.1068224161863327,0.075063019990921,292.9550476074219,297.1499938964844,293.1499938964844,0.2142312377691269,-4548.4189453125,304.10888671875,0.9071478843688964,0.1986751407384872,0.1872738748788833,293.1491394042969,297.1499938964844,293.1499938964844,0.0015724268741905,-753.6497802734375,286.7897644042969,0.5732477307319641,0.050000000745058,0.2281139343976974,284.0625915527344,291.1499938964844,271.0671691894531,270.36114501953125,284.0039367675781,293.1493225097656,284.05914306640625,1.0,0.1783652156591415,1.0,1.0,0.9807381629943848,1.0,-0.8065820336341858,0.3345012664794922,0.472080796957016,0.1698414981365203,0.0,0.0,1.0,23.085792541503903,25.0,-30.48120880126953,-0.0,61.45981597900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
