time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318960,293.1265869140625,297.1499938964844,293.1499938964844,0.0796652734279632,-2000.1695556640625,304.1457214355469,0.7044758200645447,0.0907801166176796,0.0821552649140358,293.1153564453125,297.1499938964844,293.1499938964844,0.0965640172362327,-2441.891845703125,304.14385986328125,0.7387377023696899,0.1054601967334747,0.1003079265356063,293.1208801269531,297.1499938964844,293.1499938964844,0.0987522676587104,-1835.469970703125,304.14459228515625,0.7427881360054016,0.1073058769106864,0.0753946304321289,292.9530029296875,297.1499938964844,293.1499938964844,0.2184255421161651,-4617.07763671875,304.1087341308594,0.9127174019813538,0.2015503048896789,0.1899920850992202,293.14801025390625,297.1499938964844,293.1499938964844,0.0015755528584122,-755.4071655273438,286.78466796875,0.5737380385398865,0.050000000745058,0.2281002104282379,284.0509338378906,291.1499938964844,271.0326232910156,270.3238830566406,283.9901733398437,293.148193359375,284.04736328125,1.0,0.178838849067688,1.0,1.0,0.9807449579238892,1.0,-0.811188817024231,0.3363683521747589,0.474820464849472,0.1712504774332046,0.0,0.0,1.0,23.06788444519043,25.0,-31.92867660522461,-0.0,62.12899398803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
319020,293.1261291503906,297.1499938964844,293.1499938964844,0.0805742442607879,-2017.421875,304.1456298828125,0.7073685526847839,0.0914630442857742,0.0827633887529373,293.1143493652344,297.1499938964844,293.1499938964844,0.0979468375444412,-2469.618896484375,304.14361572265625,0.7420575022697449,0.1065472811460495,0.1013247147202491,293.1195983886719,297.1499938964844,293.1499938964844,0.1000328063964843,-1854.3839111328125,304.1442565917969,0.7459155917167664,0.1083024740219116,0.0760800763964653,292.949462890625,297.1499938964844,293.1499938964844,0.2268512547016143,-4754.009765625,304.10845947265625,0.924111783504486,0.20726178586483,0.1953910738229751,293.14581298828125,297.1499938964844,293.1499938964844,0.0015822239220142,-759.1538696289062,286.7740173339844,0.5747022032737732,0.050000000745058,0.2280734181404113,284.0263671875,291.1499938964844,270.96405029296875,270.2501220703125,283.9624328613281,293.14599609375,284.0226135253906,1.0,0.1797980517148971,1.0,1.0,0.9807586669921876,1.0,-0.82040935754776,0.3401223719120025,0.480286955833435,0.1740463674068451,0.0,0.0,1.0,23.035682678222656,25.0,-34.25684356689453,-0.0,63.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
319080,293.1261291503906,297.1499938964844,293.1499938964844,0.0805742442607879,-2017.421875,304.1456298828125,0.7073685526847839,0.0914630442857742,0.0827633887529373,293.1143493652344,297.1499938964844,293.1499938964844,0.0979468375444412,-2469.618896484375,304.14361572265625,0.7420575022697449,0.1065472811460495,0.1013247147202491,293.1195983886719,297.1499938964844,293.1499938964844,0.1000328063964843,-1854.3839111328125,304.1442565917969,0.7459155917167664,0.1083024740219116,0.0760800763964653,292.949462890625,297.1499938964844,293.1499938964844,0.2268512547016143,-4754.009765625,304.10845947265625,0.924111783504486,0.20726178586483,0.1953910738229751,293.14581298828125,297.1499938964844,293.1499938964844,0.0015822239220142,-759.1538696289062,286.7740173339844,0.5747022032737732,0.050000000745058,0.2280734181404113,284.0263671875,291.1499938964844,270.96405029296875,270.2501220703125,283.9624328613281,293.14599609375,284.0226135253906,1.0,0.1797980517148971,1.0,1.0,0.9807586669921876,1.0,-0.82040935754776,0.3401223719120025,0.480286955833435,0.1740463674068451,0.0,0.0,1.0,23.035682678222656,25.0,-34.25684356689453,-0.0,63.490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
319140,293.1257629394531,297.1499938964844,293.1499938964844,0.0814889594912529,-2034.8338623046875,304.14556884765625,0.7102047801017761,0.0921455770730972,0.0833715423941612,293.11334228515625,297.1499938964844,293.1499938964844,0.0993668735027313,-2498.0244140625,304.14337158203125,0.7454181909561157,0.107652798295021,0.1023606434464454,293.11834716796875,297.1499938964844,293.1499938964844,0.1013640463352203,-1873.9884033203125,304.1439514160156,0.7491100430488586,0.1093281581997871,0.0767875164747238,292.9466552734375,297.1499938964844,293.1499938964844,0.2353172302246093,-4890.2998046875,304.1081848144531,0.9353876709938048,0.2129151821136474,0.2007384896278381,293.1436767578125,297.1499938964844,293.1499938964844,0.0015894100069999,-763.179443359375,286.7630920410156,0.5756450891494751,0.050000000745058,0.2280474156141281,284.0005798339844,291.1499938964844,270.8964538574219,270.17779541015625,283.9345397949219,293.14385986328125,283.9967041015625,1.0,0.1807700842618942,1.0,1.0,0.9807723164558412,1.0,-0.8296182751655579,0.3438928425312042,0.485725462436676,0.1768099516630172,0.0,0.0,1.0,23.0079402923584,25.0,-35.9952507019043,-0.0,64.87870025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
319200,293.1257629394531,297.1499938964844,293.1499938964844,0.0814889594912529,-2034.8338623046875,304.14556884765625,0.7102047801017761,0.0921455770730972,0.0833715423941612,293.11334228515625,297.1499938964844,293.1499938964844,0.0993668735027313,-2498.0244140625,304.14337158203125,0.7454181909561157,0.107652798295021,0.1023606434464454,293.11834716796875,297.1499938964844,293.1499938964844,0.1013640463352203,-1873.9884033203125,304.1439514160156,0.7491100430488586,0.1093281581997871,0.0767875164747238,292.9466552734375,297.1499938964844,293.1499938964844,0.2353172302246093,-4890.2998046875,304.1081848144531,0.9353876709938048,0.2129151821136474,0.2007384896278381,293.1436767578125,297.1499938964844,293.1499938964844,0.0015894100069999,-763.179443359375,286.7630920410156,0.5756450891494751,0.050000000745058,0.2280474156141281,284.0005798339844,291.1499938964844,270.8964538574219,270.17779541015625,283.9345397949219,293.14385986328125,283.9967041015625,1.0,0.1807700842618942,1.0,1.0,0.9807723164558412,1.0,-0.8296182751655579,0.3438928425312042,0.485725462436676,0.1768099516630172,0.0,0.0,1.0,23.0079402923584,25.0,-35.9952507019043,-0.0,64.87870025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3976135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
319260,293.1254272460937,297.1499938964844,293.1499938964844,0.0824070051312446,-2052.3544921875,304.1455078125,0.7129168510437012,0.092826522886753,0.0839787796139717,293.1123962402344,297.1499938964844,293.1499938964844,0.100817784667015,-2526.958984375,304.1431579589844,0.7487993240356445,0.1087715849280357,0.103410854935646,293.1171264648437,297.1499938964844,293.1499938964844,0.1027372777462005,-1894.1456298828125,304.1436767578125,0.7523458003997803,0.110376164317131,0.0775122195482254,292.944580078125,297.1499938964844,293.1499938964844,0.2437893152236938,-5025.42041015625,304.1080017089844,0.9461432099342346,0.2184880077838897,0.2060144245624542,293.14166259765625,297.1499938964844,293.1499938964844,0.0015971329994499,-767.4884033203125,286.7522277832031,0.5765553116798401,0.050000000745058,0.228022500872612,283.9738464355469,291.1499938964844,270.8302307128906,270.10723876953125,283.9066772460937,293.1418151855469,283.96990966796875,1.0,0.181752935051918,1.0,1.0,0.9808076620101928,1.0,-0.838779628276825,0.3476625382900238,0.4911170899868011,0.1795337945222854,0.0,0.0,1.0,22.98583984375,25.0,-37.19059753417969,-0.0,66.29071807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
319320,293.1254272460937,297.1499938964844,293.1499938964844,0.0824070051312446,-2052.3544921875,304.1455078125,0.7129168510437012,0.092826522886753,0.0839787796139717,293.1123962402344,297.1499938964844,293.1499938964844,0.100817784667015,-2526.958984375,304.1431579589844,0.7487993240356445,0.1087715849280357,0.103410854935646,293.1171264648437,297.1499938964844,293.1499938964844,0.1027372777462005,-1894.1456298828125,304.1436767578125,0.7523458003997803,0.110376164317131,0.0775122195482254,292.944580078125,297.1499938964844,293.1499938964844,0.2437893152236938,-5025.42041015625,304.1080017089844,0.9461432099342346,0.2184880077838897,0.2060144245624542,293.14166259765625,297.1499938964844,293.1499938964844,0.0015971329994499,-767.4884033203125,286.7522277832031,0.5765553116798401,0.050000000745058,0.228022500872612,283.9738464355469,291.1499938964844,270.8302307128906,270.10723876953125,283.9066772460937,293.1418151855469,283.96990966796875,1.0,0.181752935051918,1.0,1.0,0.9808076620101928,1.0,-0.838779628276825,0.3476625382900238,0.4911170899868011,0.1795337945222854,0.0,0.0,1.0,22.98583984375,25.0,-37.19059753417969,-0.0,66.29071807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3984069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
319380,293.1251525878906,297.1499938964844,293.1499938964844,0.0833254158496856,-2069.92041015625,304.1454772949219,0.7155072093009949,0.0935044437646865,0.0845839157700538,293.1115417480469,297.1499938964844,293.1499938964844,0.1022913455963134,-2556.243896484375,304.1429748535156,0.7521781325340271,0.1098976954817771,0.1044696494936943,293.1159973144531,297.1499938964844,293.1499938964844,0.1041415780782699,-1914.689697265625,304.1434631347656,0.7555944323539734,0.1114386096596717,0.0782485604286193,292.9432678222656,297.1499938964844,293.1499938964844,0.2522294819355011,-5158.80078125,304.1079406738281,0.9561442136764526,0.2239576280117035,0.2111983448266983,293.13970947265625,297.1499938964844,293.1499938964844,0.0016052819555625,-772.0205078125,286.7415771484375,0.5774233341217041,0.050000000745058,0.2279988974332809,283.9465637207031,291.1499938964844,270.7656555175781,270.038818359375,283.8790588378906,293.1398620605469,283.9425964355469,1.0,0.1827434301376342,1.0,1.0,0.9808430075645448,1.0,-0.8478538393974304,0.3514140248298645,0.4964398443698883,0.1822101324796676,0.0,0.0,1.0,22.970190048217773,25.0,-37.91511917114258,-0.0,67.72125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
319440,293.1251525878906,297.1499938964844,293.1499938964844,0.0833254158496856,-2069.92041015625,304.1454772949219,0.7155072093009949,0.0935044437646865,0.0845839157700538,293.1115417480469,297.1499938964844,293.1499938964844,0.1022913455963134,-2556.243896484375,304.1429748535156,0.7521781325340271,0.1098976954817771,0.1044696494936943,293.1159973144531,297.1499938964844,293.1499938964844,0.1041415780782699,-1914.689697265625,304.1434631347656,0.7555944323539734,0.1114386096596717,0.0782485604286193,292.9432678222656,297.1499938964844,293.1499938964844,0.2522294819355011,-5158.80078125,304.1079406738281,0.9561442136764526,0.2239576280117035,0.2111983448266983,293.13970947265625,297.1499938964844,293.1499938964844,0.0016052819555625,-772.0205078125,286.7415771484375,0.5774233341217041,0.050000000745058,0.2279988974332809,283.9465637207031,291.1499938964844,270.7656555175781,270.038818359375,283.8790588378906,293.1398620605469,283.9425964355469,1.0,0.1827434301376342,1.0,1.0,0.9808430075645448,1.0,-0.8478538393974304,0.3514140248298645,0.4964398443698883,0.1822101324796676,0.0,0.0,1.0,22.970190048217773,25.0,-37.91511917114258,-0.0,67.72125244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
319500,293.1250305175781,297.1499938964844,293.1499938964844,0.0837837606668472,-2078.699462890625,304.1454772949219,0.7167574763298035,0.0938417315483093,0.0848852321505546,293.1111755371094,297.1499938964844,293.1499938964844,0.1030341163277626,-2570.966552734375,304.1429138183594,0.753858745098114,0.1104617714881897,0.1050006300210952,293.115478515625,297.1499938964844,293.1499938964844,0.1048522517085075,-1925.0596923828125,304.1433410644531,0.7572141885757446,0.1119729951024055,0.078619509935379,292.94293212890625,297.1499938964844,293.1499938964844,0.2564234137535095,-5224.6298828125,304.10797119140625,0.9608181715011596,0.2266452610492706,0.2137480974197387,293.1387634277344,297.1499938964844,293.1499938964844,0.0016094754682853,-774.3485717773438,286.7363586425781,0.5778380036354065,0.050000000745058,0.2279876917600631,283.93280029296875,291.1499938964844,270.7341003417969,270.00555419921875,283.86541748046875,293.138916015625,283.9288635253906,1.0,0.1832404434680938,1.0,1.0,0.9808606505393982,1.0,-0.8523447513580322,0.3532768189907074,0.4990679323673248,0.1835274249315261,0.0,0.0,1.0,22.9650821685791,25.0,-38.114593505859375,-0.0,68.441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.39959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
319560,293.1249389648437,297.1499938964844,293.1499938964844,0.084240972995758,-2087.4638671875,304.1454467773437,0.7179778814315796,0.0941775068640708,0.0851854383945465,293.1108093261719,297.1499938964844,293.1499938964844,0.1037795394659042,-2585.715087890625,304.1428527832031,0.75552898645401,0.1110255941748619,0.1055317893624305,293.114990234375,297.1499938964844,293.1499938964844,0.105566956102848,-1935.4700927734373,304.14324951171875,0.7588256597518921,0.1125082820653915,0.0789914801716804,292.9427795410156,297.1499938964844,293.1499938964844,0.2605913877487182,-5289.75732421875,304.1080322265625,0.9652612805366516,0.2292963862419128,0.2162649780511856,293.1379089355469,297.1499938964844,293.1499938964844,0.0016136778285726,-776.6830444335938,286.7312316894531,0.578237771987915,0.050000000745058,0.2279769033193588,283.91900634765625,291.1499938964844,270.7030944824219,269.9729309082031,283.8519287109375,293.1380310058594,283.9150695800781,1.0,0.1837379932403564,1.0,1.0,0.9808936715126038,1.0,-0.8567970395088196,0.3551271259784698,0.5016698837280273,0.1848284751176834,0.0,0.0,1.0,22.961944580078125,25.0,-38.20857620239258,-0.0,69.16434478759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.3999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
319620,293.1247863769531,297.1499938964844,293.1499938964844,0.0851503610610961,-2104.91552734375,304.1454467773437,0.7203303575515747,0.0948439314961433,0.0857817605137825,293.1101379394531,297.1499938964844,293.1499938964844,0.1052744314074516,-2615.213623046875,304.1427307128906,0.7588275074958801,0.112150177359581,0.1065923050045967,293.11407470703125,297.1499938964844,293.1499938964844,0.1070035248994827,-1956.340576171875,304.14312744140625,0.7620111703872681,0.1135785207152366,0.0797361359000206,292.943115234375,297.1499938964844,293.1499938964844,0.2688293755054474,-5417.64404296875,304.1083068847656,0.9734506607055664,0.2344789803028106,0.2211912870407104,293.1362609863281,297.1499938964844,293.1499938964844,0.0016222778940573,-781.4490966796875,286.7211608886719,0.5789896845817566,0.050000000745058,0.2279566973447799,283.8914794921875,291.1499938964844,270.64288330078125,269.9099426269531,283.82550048828125,293.1363830566406,283.8876342773437,1.0,0.1847325712442398,1.0,1.0,0.9809597134590148,1.0,-0.8655675053596497,0.3587830066680908,0.5067844986915588,0.1873789429664611,0.0,0.0,1.0,22.96171760559082,25.0,-38.10955810546875,-0.0,70.61357879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
319680,293.1247863769531,297.1499938964844,293.1499938964844,0.0851503610610961,-2104.91552734375,304.1454467773437,0.7203303575515747,0.0948439314961433,0.0857817605137825,293.1101379394531,297.1499938964844,293.1499938964844,0.1052744314074516,-2615.213623046875,304.1427307128906,0.7588275074958801,0.112150177359581,0.1065923050045967,293.11407470703125,297.1499938964844,293.1499938964844,0.1070035248994827,-1956.340576171875,304.14312744140625,0.7620111703872681,0.1135785207152366,0.0797361359000206,292.943115234375,297.1499938964844,293.1499938964844,0.2688293755054474,-5417.64404296875,304.1083068847656,0.9734506607055664,0.2344789803028106,0.2211912870407104,293.1362609863281,297.1499938964844,293.1499938964844,0.0016222778940573,-781.4490966796875,286.7211608886719,0.5789896845817566,0.050000000745058,0.2279566973447799,283.8914794921875,291.1499938964844,270.64288330078125,269.9099426269531,283.82550048828125,293.1363830566406,283.8876342773437,1.0,0.1847325712442398,1.0,1.0,0.9809597134590148,1.0,-0.8655675053596497,0.3587830066680908,0.5067844986915588,0.1873789429664611,0.0,0.0,1.0,22.96171760559082,25.0,-38.10955810546875,-0.0,70.61357879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4007873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
319740,293.12469482421875,297.1499938964844,293.1499938964844,0.0860504359006881,-2122.208251953125,304.1454772949219,0.7225598692893982,0.09550192207098,0.0863713100552558,293.109619140625,297.1499938964844,293.1499938964844,0.106768749654293,-2644.593994140625,304.1426696777344,0.7620452642440796,0.1132663190364837,0.1076466739177703,293.1133117675781,297.1499938964844,293.1499938964844,0.1084422394633293,-1977.16845703125,304.1430053710937,0.7651190161705017,0.1146423444151878,0.0804781541228294,292.9443359375,297.1499938964844,293.1499938964844,0.2768855690956116,-5541.63232421875,304.1087646484375,0.9807045459747314,0.2394725233316421,0.2259463220834732,293.13482666015625,297.1499938964844,293.1499938964844,0.0016308701597154,-786.2106323242188,286.71142578125,0.5796664953231812,0.050000000745058,0.2279386073350906,283.8642883300781,291.1499938964844,270.5853576660156,269.8501892089844,283.7999267578125,293.1349182128906,283.86053466796875,1.0,0.1857228577136993,1.0,1.0,0.981025755405426,1.0,-0.8741164803504944,0.3623604476451874,0.5117560625076294,0.189849317073822,0.0,0.0,1.0,22.9704818725586,25.0,-37.64739608764648,-0.0,72.06136322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
319800,293.12469482421875,297.1499938964844,293.1499938964844,0.0860504359006881,-2122.208251953125,304.1454772949219,0.7225598692893982,0.09550192207098,0.0863713100552558,293.109619140625,297.1499938964844,293.1499938964844,0.106768749654293,-2644.593994140625,304.1426696777344,0.7620452642440796,0.1132663190364837,0.1076466739177703,293.1133117675781,297.1499938964844,293.1499938964844,0.1084422394633293,-1977.16845703125,304.1430053710937,0.7651190161705017,0.1146423444151878,0.0804781541228294,292.9443359375,297.1499938964844,293.1499938964844,0.2768855690956116,-5541.63232421875,304.1087646484375,0.9807045459747314,0.2394725233316421,0.2259463220834732,293.13482666015625,297.1499938964844,293.1499938964844,0.0016308701597154,-786.2106323242188,286.71142578125,0.5796664953231812,0.050000000745058,0.2279386073350906,283.8642883300781,291.1499938964844,270.5853576660156,269.8501892089844,283.7999267578125,293.1349182128906,283.86053466796875,1.0,0.1857228577136993,1.0,1.0,0.981025755405426,1.0,-0.8741164803504944,0.3623604476451874,0.5117560625076294,0.189849317073822,0.0,0.0,1.0,22.9704818725586,25.0,-37.64739608764648,-0.0,72.06136322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4015808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
319860,293.1246643066406,297.1499938964844,293.1499938964844,0.0869384631514549,-2139.283447265625,304.1455078125,0.7246592044830322,0.0961501076817512,0.0869528278708458,293.1092529296875,297.1499938964844,293.1499938964844,0.108252540230751,-2673.66162109375,304.14263916015625,0.7651475667953491,0.1143666580319404,0.1086883619427681,293.1127624511719,297.1499938964844,293.1499938964844,0.1098683178424835,-1997.740478515625,304.1429748535156,0.7681053280830383,0.1156878173351287,0.0812098607420921,292.9465026855469,297.1499938964844,293.1499938964844,0.2847030162811279,-5660.93798828125,304.1094970703125,0.9870522022247314,0.2442465871572494,0.2305016219615936,293.13360595703125,297.1499938964844,293.1499938964844,0.0016393803525716,-790.9259643554688,286.7020874023437,0.5802550315856934,0.050000000745058,0.2279229313135147,283.837646484375,291.1499938964844,270.5308532714844,269.7940673828125,283.7754211425781,293.1336975097656,283.8340148925781,1.0,0.1867039799690246,1.0,1.0,0.9811102747917176,1.0,-0.8823914527893066,0.3658357262611389,0.5165557265281677,0.1922252029180526,0.0,0.0,1.0,22.98921012878418,25.0,-36.84272384643555,-0.0,73.49906158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
319920,293.1246643066406,297.1499938964844,293.1499938964844,0.0869384631514549,-2139.283447265625,304.1455078125,0.7246592044830322,0.0961501076817512,0.0869528278708458,293.1092529296875,297.1499938964844,293.1499938964844,0.108252540230751,-2673.66162109375,304.14263916015625,0.7651475667953491,0.1143666580319404,0.1086883619427681,293.1127624511719,297.1499938964844,293.1499938964844,0.1098683178424835,-1997.740478515625,304.1429748535156,0.7681053280830383,0.1156878173351287,0.0812098607420921,292.9465026855469,297.1499938964844,293.1499938964844,0.2847030162811279,-5660.93798828125,304.1094970703125,0.9870522022247314,0.2442465871572494,0.2305016219615936,293.13360595703125,297.1499938964844,293.1499938964844,0.0016393803525716,-790.9259643554688,286.7020874023437,0.5802550315856934,0.050000000745058,0.2279229313135147,283.837646484375,291.1499938964844,270.5308532714844,269.7940673828125,283.7754211425781,293.1336975097656,283.8340148925781,1.0,0.1867039799690246,1.0,1.0,0.9811102747917176,1.0,-0.8823914527893066,0.3658357262611389,0.5165557265281677,0.1922252029180526,0.0,0.0,1.0,22.98921012878418,25.0,-36.84272384643555,-0.0,73.49906158447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
319980,293.12469482421875,297.1499938964844,293.1499938964844,0.0878117159008979,-2156.082763671875,304.1455383300781,0.7266213297843933,0.0967869162559509,0.0875250399112701,293.1090087890625,297.1499938964844,293.1499938964844,0.1097172424197197,-2702.25146484375,304.1426696777344,0.768104612827301,0.1154464855790138,0.109712079167366,293.11236572265625,297.1499938964844,293.1499938964844,0.1112698018550872,-2017.88720703125,304.1429748535156,0.7709345817565918,0.1167085170745849,0.0819254219532013,292.9496154785156,297.1499938964844,293.1499938964844,0.2922228872776031,-5774.7646484375,304.1104736328125,0.9925450682640076,0.2487698346376419,0.2348282784223556,293.1325988769531,297.1499938964844,293.1499938964844,0.0016476885648444,-795.5313110351562,286.6930847167969,0.5807446241378784,0.050000000745058,0.2279099076986313,283.8117980957031,291.1499938964844,270.479736328125,269.741943359375,283.752197265625,293.1326599121094,283.8083190917969,1.0,0.1876707226037979,1.0,1.0,0.9811948537826538,1.0,-0.8903431296348572,0.3691875338554382,0.521155595779419,0.1944934129714965,0.0,0.0,1.0,23.01853370666504,25.0,-35.71818923950195,-0.0,74.91761779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4031677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
320040,293.12469482421875,297.1499938964844,293.1499938964844,0.0878117159008979,-2156.082763671875,304.1455383300781,0.7266213297843933,0.0967869162559509,0.0875250399112701,293.1090087890625,297.1499938964844,293.1499938964844,0.1097172424197197,-2702.25146484375,304.1426696777344,0.768104612827301,0.1154464855790138,0.109712079167366,293.11236572265625,297.1499938964844,293.1499938964844,0.1112698018550872,-2017.88720703125,304.1429748535156,0.7709345817565918,0.1167085170745849,0.0819254219532013,292.9496154785156,297.1499938964844,293.1499938964844,0.2922228872776031,-5774.7646484375,304.1104736328125,0.9925450682640076,0.2487698346376419,0.2348282784223556,293.1325988769531,297.1499938964844,293.1499938964844,0.0016476885648444,-795.5313110351562,286.6930847167969,0.5807446241378784,0.050000000745058,0.2279099076986313,283.8117980957031,291.1499938964844,270.479736328125,269.741943359375,283.752197265625,293.1326599121094,283.8083190917969,1.0,0.1876707226037979,1.0,1.0,0.9811948537826538,1.0,-0.8903431296348572,0.3691875338554382,0.521155595779419,0.1944934129714965,0.0,0.0,1.0,23.01853370666504,25.0,-35.71818923950195,-0.0,74.91761779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4031677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
320100,293.1247253417969,297.1499938964844,293.1499938964844,0.0882418975234031,-2164.35986328125,304.14556884765625,0.7275487184524536,0.0971005335450172,0.0878072008490562,293.10894775390625,297.1499938964844,293.1499938964844,0.1104407608509063,-2716.336181640625,304.1426696777344,0.7695221900939941,0.1159779503941536,0.1102163642644882,293.1122436523437,297.1499938964844,293.1499938964844,0.111959584057331,-2027.7772216796875,304.1430053710937,0.7722839117050171,0.1172088906168937,0.0822765082120895,292.9515686035156,297.1499938964844,293.1499938964844,0.2958518266677856,-5829.36279296875,304.1110534667969,0.9949901103973388,0.2509271502494812,0.2368963807821273,293.1322021484375,297.1499938964844,293.1499938964844,0.0016517301555722,-797.7733154296875,286.6887512207031,0.5809497833251953,0.050000000745058,0.2279044538736343,283.7992248535156,291.1499938964844,270.45556640625,269.71746826171875,283.7411193847656,293.1322631835937,283.7958374023437,1.0,0.188147097826004,1.0,1.0,0.9812371134757996,1.0,-0.8941841125488281,0.3708111643791199,0.5233729481697083,0.1955832242965698,0.0,0.0,1.0,23.03727149963379,25.0,-35.04132843017578,-0.0,75.61693572998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
320160,293.124755859375,297.1499938964844,293.1499938964844,0.0886671841144561,-2172.542724609375,304.1455993652344,0.7284375429153442,0.0974105820059776,0.0880864262580871,293.1089172363281,297.1499938964844,293.1499938964844,0.1111574620008468,-2730.262939453125,304.1427001953125,0.7708942890167236,0.1165033131837844,0.1107151508331298,293.1121826171875,297.1499938964844,293.1499938964844,0.1126411855220794,-2037.533447265625,304.1430358886719,0.7735850214958191,0.1177022457122802,0.0826228708028793,292.9537658691406,297.1499938964844,293.1499938964844,0.2993776500225067,-5882.21923828125,304.1117248535156,0.9972414970397948,0.2530078589916229,0.2388941943645477,293.1318359375,297.1499938964844,293.1499938964844,0.0016556796617805,-799.9654541015625,286.6845092773437,0.5811259150505066,0.050000000745058,0.2278997600078582,283.7869567871094,291.1499938964844,270.4323425292969,269.69415283203125,283.7304077148437,293.13189697265625,283.7836608886719,1.0,0.1886177211999893,1.0,1.0,0.9812893867492676,1.0,-0.8979239463806152,0.3723947703838348,0.5255292057991028,0.1966400444507599,0.0,0.0,1.0,23.05891799926757,25.0,-34.29008865356445,-0.0,76.30774688720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4039611816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
320220,293.1249084472656,297.1499938964844,293.1499938964844,0.0895126163959503,-2188.802734375,304.1456604003906,0.7287153005599976,0.0980225726962089,0.0886450186371803,293.10894775390625,297.1499938964844,293.1499938964844,0.1125804111361503,-2757.837158203125,304.14276123046875,0.7718891501426697,0.1175394505262374,0.1117063984274864,293.11212158203125,297.1499938964844,293.1499938964844,0.1139902397990226,-2056.792236328125,304.1430969238281,0.7744193077087402,0.1186718046665191,0.083309106528759,292.9568786621094,297.1499938964844,293.1499938964844,0.3021235764026642,-5919.9384765625,304.1201477050781,0.9971742630004884,0.2573387920856476,0.2400452345609665,293.1312866210937,297.1499938964844,293.1499938964844,0.0016637577209621,-804.4115600585938,286.6767578125,0.5799821615219116,0.050000000745058,0.2279295176267624,283.7636108398437,291.1499938964844,270.38897705078125,269.6510925292969,283.71142578125,293.13134765625,283.7605895996094,1.0,0.1894702762365341,1.0,1.0,0.9813939332962036,1.0,-0.9020411372184752,0.3741225600242615,0.5279185771942139,0.1978410929441452,0.0,0.0,1.0,23.270153045654297,25.0,-32.104190826416016,-0.0,77.3595199584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
320280,293.1249084472656,297.1499938964844,293.1499938964844,0.0895126163959503,-2188.802734375,304.1456604003906,0.7287153005599976,0.0980225726962089,0.0886450186371803,293.10894775390625,297.1499938964844,293.1499938964844,0.1125804111361503,-2757.837158203125,304.14276123046875,0.7718891501426697,0.1175394505262374,0.1117063984274864,293.11212158203125,297.1499938964844,293.1499938964844,0.1139902397990226,-2056.792236328125,304.1430969238281,0.7744193077087402,0.1186718046665191,0.083309106528759,292.9568786621094,297.1499938964844,293.1499938964844,0.3021235764026642,-5919.9384765625,304.1201477050781,0.9971742630004884,0.2573387920856476,0.2400452345609665,293.1312866210937,297.1499938964844,293.1499938964844,0.0016637577209621,-804.4115600585938,286.6767578125,0.5799821615219116,0.050000000745058,0.2279295176267624,283.7636108398437,291.1499938964844,270.38897705078125,269.6510925292969,283.71142578125,293.13134765625,283.7605895996094,1.0,0.1894702762365341,1.0,1.0,0.9813939332962036,1.0,-0.9020411372184752,0.3741225600242615,0.5279185771942139,0.1978410929441452,0.0,0.0,1.0,23.270153045654297,25.0,-32.104190826416016,-0.0,77.3595199584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
320340,293.1251220703125,297.1499938964844,293.1499938964844,0.0903284698724746,-2204.479248046875,304.145751953125,0.7289009094238281,0.098612904548645,0.0891871079802513,293.1091003417969,297.1499938964844,293.1499938964844,0.1139661818742752,-2784.58642578125,304.1428527832031,0.7727597951889038,0.1185456067323684,0.1126725375652313,293.1122436523437,297.1499938964844,293.1499938964844,0.1152973920106887,-2075.38330078125,304.1432189941406,0.7751241326332092,0.1196085587143898,0.0839746072888374,292.95587158203125,297.1499938964844,293.1499938964844,0.3035508096218109,-5938.31201171875,304.1274719238281,0.9962992072105408,0.2624314427375793,0.2404471933841705,293.1307678222656,297.1499938964844,293.1499938964844,0.0016718831611797,-808.83984375,286.6708679199219,0.5787956118583679,0.050000000745058,0.2279607206583023,283.7422180175781,291.1499938964844,270.3500061035156,269.6131286621094,283.6942443847656,293.1308288574219,283.73944091796875,1.0,0.1902061998844146,1.0,1.0,0.9814984798431396,1.0,-0.9051966667175292,0.3754577338695526,0.5297389626502991,0.1987350285053253,0.0,0.0,1.0,23.476438522338867,25.0,-29.614425659179688,-0.0,78.23826599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
320400,293.1251220703125,297.1499938964844,293.1499938964844,0.0903284698724746,-2204.479248046875,304.145751953125,0.7289009094238281,0.098612904548645,0.0891871079802513,293.1091003417969,297.1499938964844,293.1499938964844,0.1139661818742752,-2784.58642578125,304.1428527832031,0.7727597951889038,0.1185456067323684,0.1126725375652313,293.1122436523437,297.1499938964844,293.1499938964844,0.1152973920106887,-2075.38330078125,304.1432189941406,0.7751241326332092,0.1196085587143898,0.0839746072888374,292.95587158203125,297.1499938964844,293.1499938964844,0.3035508096218109,-5938.31201171875,304.1274719238281,0.9962992072105408,0.2624314427375793,0.2404471933841705,293.1307678222656,297.1499938964844,293.1499938964844,0.0016718831611797,-808.83984375,286.6708679199219,0.5787956118583679,0.050000000745058,0.2279607206583023,283.7422180175781,291.1499938964844,270.3500061035156,269.6131286621094,283.6942443847656,293.1308288574219,283.73944091796875,1.0,0.1902061998844146,1.0,1.0,0.9814984798431396,1.0,-0.9051966667175292,0.3754577338695526,0.5297389626502991,0.1987350285053253,0.0,0.0,1.0,23.476438522338867,25.0,-29.614425659179688,-0.0,78.23826599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
320460,293.125,297.1499938964844,293.1499938964844,0.091171495616436,-2220.667724609375,304.145751953125,0.7296810746192932,0.0992710292339325,0.0897554829716682,293.10894775390625,297.1499938964844,293.1499938964844,0.1153739690780639,-2811.67626953125,304.14288330078125,0.7742854952812195,0.1196133643388748,0.1136589273810386,293.1120300292969,297.1499938964844,293.1499938964844,0.1166228726506233,-2094.179931640625,304.1432800292969,0.7764841318130493,0.1206039637327194,0.0846533551812172,292.9540100097656,297.1499938964844,293.1499938964844,0.3055025935173034,-5966.40625,304.1317138671875,0.9964765906333924,0.2677252888679504,0.241316020488739,293.1297302246094,297.1499938964844,293.1499938964844,0.0016817199066281,-814.0673828125,286.6688232421875,0.5781465768814087,0.050000000745058,0.2279778718948364,283.7223205566406,291.1499938964844,270.3133239746094,269.5778503417969,283.6773681640625,293.1298522949219,283.7197265625,1.0,0.1908804923295974,1.0,1.0,0.9815784692764282,1.0,-0.9089009165763856,0.3770379722118377,0.5318629741668701,0.1997596174478531,0.0,0.0,1.0,23.614177703857425,25.0,-27.65176773071289,-0.0,79.12126922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
320520,293.125,297.1499938964844,293.1499938964844,0.091171495616436,-2220.667724609375,304.145751953125,0.7296810746192932,0.0992710292339325,0.0897554829716682,293.10894775390625,297.1499938964844,293.1499938964844,0.1153739690780639,-2811.67626953125,304.14288330078125,0.7742854952812195,0.1196133643388748,0.1136589273810386,293.1120300292969,297.1499938964844,293.1499938964844,0.1166228726506233,-2094.179931640625,304.1432800292969,0.7764841318130493,0.1206039637327194,0.0846533551812172,292.9540100097656,297.1499938964844,293.1499938964844,0.3055025935173034,-5966.40625,304.1317138671875,0.9964765906333924,0.2677252888679504,0.241316020488739,293.1297302246094,297.1499938964844,293.1499938964844,0.0016817199066281,-814.0673828125,286.6688232421875,0.5781465768814087,0.050000000745058,0.2279778718948364,283.7223205566406,291.1499938964844,270.3133239746094,269.5778503417969,283.6773681640625,293.1298522949219,283.7197265625,1.0,0.1908804923295974,1.0,1.0,0.9815784692764282,1.0,-0.9089009165763856,0.3770379722118377,0.5318629741668701,0.1997596174478531,0.0,0.0,1.0,23.614177703857425,25.0,-27.65176773071289,-0.0,79.12126922607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
320580,293.1244201660156,297.1499938964844,293.1499938964844,0.0921281948685646,-2239.018310546875,304.14556884765625,0.7308879494667053,0.1000177413225174,0.0904141888022422,293.1083068847656,297.1499938964844,293.1499938964844,0.1169118285179138,-2841.18310546875,304.1427001953125,0.776275634765625,0.1207807883620262,0.1147464588284492,293.1114196777344,297.1499938964844,293.1499938964844,0.1180690005421638,-2114.6318359375,304.1430969238281,0.7782943248748779,0.1216900423169136,0.0854016318917274,292.951416015625,297.1499938964844,293.1499938964844,0.3070027828216553,-5987.5,304.1352844238281,0.996593713760376,0.2732128798961639,0.2419027388095855,293.12774658203125,297.1499938964844,293.1499938964844,0.0016941021895036,-820.5154418945312,286.6721496582031,0.5777074694633484,0.050000000745058,0.2279894948005676,283.7032165527344,291.1499938964844,270.27667236328125,269.54254150390625,283.65972900390625,293.1279296875,283.70068359375,1.0,0.1915022134780883,1.0,1.0,0.9816584587097168,1.0,-0.912613034248352,0.3786301612854004,0.5339828729629517,0.2007684260606765,0.0,0.0,1.0,23.722280502319336,25.0,-26.596784591674805,-0.0,79.96224212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
320640,293.1244201660156,297.1499938964844,293.1499938964844,0.0921281948685646,-2239.018310546875,304.14556884765625,0.7308879494667053,0.1000177413225174,0.0904141888022422,293.1083068847656,297.1499938964844,293.1499938964844,0.1169118285179138,-2841.18310546875,304.1427001953125,0.776275634765625,0.1207807883620262,0.1147464588284492,293.1114196777344,297.1499938964844,293.1499938964844,0.1180690005421638,-2114.6318359375,304.1430969238281,0.7782943248748779,0.1216900423169136,0.0854016318917274,292.951416015625,297.1499938964844,293.1499938964844,0.3070027828216553,-5987.5,304.1352844238281,0.996593713760376,0.2732128798961639,0.2419027388095855,293.12774658203125,297.1499938964844,293.1499938964844,0.0016941021895036,-820.5154418945312,286.6721496582031,0.5777074694633484,0.050000000745058,0.2279894948005676,283.7032165527344,291.1499938964844,270.27667236328125,269.54254150390625,283.65972900390625,293.1279296875,283.70068359375,1.0,0.1915022134780883,1.0,1.0,0.9816584587097168,1.0,-0.912613034248352,0.3786301612854004,0.5339828729629517,0.2007684260606765,0.0,0.0,1.0,23.722280502319336,25.0,-26.596784591674805,-0.0,79.96224212646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
320700,293.1241149902344,297.1499938964844,293.1499938964844,0.0926263406872749,-2248.565185546875,304.1454772949219,0.7315765619277954,0.1004033088684082,0.0907586216926574,293.1079406738281,297.1499938964844,293.1499938964844,0.1177107244729995,-2856.472412109375,304.142578125,0.7773754596710205,0.121382899582386,0.1153118833899498,293.111083984375,297.1499938964844,293.1499938964844,0.1188170313835144,-2125.185302734375,304.1430053710937,0.779296338558197,0.122247613966465,0.0857890397310257,292.9499206542969,297.1499938964844,293.1499938964844,0.3076263964176178,-5996.25,304.1368103027344,0.996638000011444,0.2760262191295624,0.242127314209938,293.12646484375,297.1499938964844,293.1499938964844,0.0017011862946674,-824.1717529296875,286.675537109375,0.5775392651557922,0.050000000745058,0.2279939353466034,283.6937561035156,291.1499938964844,270.2583312988281,269.52490234375,283.65069580078125,293.1266784667969,283.6912536621094,1.0,0.1917966157197952,1.0,1.0,0.9816984534263612,1.0,-0.9144449234008788,0.3794187307357788,0.5350261926651001,0.2012603431940078,0.0,0.0,1.0,23.76871681213379,25.0,-26.323213577270508,-0.0,80.36858367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.40753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
