time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320760,293.1238098144531,297.1499938964844,293.1499938964844,0.0931309163570404,-2258.2294921875,304.1453857421875,0.7323011159896851,0.10079275816679,0.0911075919866561,293.1075439453125,297.1499938964844,293.1499938964844,0.118522398173809,-2871.978271484375,304.1424560546875,0.7785230875015259,0.1219923421740531,0.1158857196569442,293.1107177734375,297.1499938964844,293.1499938964844,0.1195746287703514,-2135.855712890625,304.14288330078125,0.7803411483764648,0.1228102222084999,0.0861809328198432,292.9482727050781,297.1499938964844,293.1499938964844,0.3081820607185364,-6004.04931640625,304.13818359375,0.99667489528656,0.278884083032608,0.2423156201839447,293.1250305175781,297.1499938964844,293.1499938964844,0.0017089011380448,-828.1348876953125,286.6800842285156,0.5773981213569641,0.050000000745058,0.227997675538063,283.6843566894531,291.1499938964844,270.239990234375,269.5072631835937,283.6415100097656,293.125244140625,283.6818542480469,1.0,0.1920808553695678,1.0,1.0,0.981740176677704,1.0,-0.9162533283233644,0.3801989257335663,0.5360544323921204,0.2017421722412109,0.0,0.0,1.0,23.810977935791016,25.0,-26.17399024963379,-0.0,80.76544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
320820,293.1231994628906,297.1499938964844,293.1499938964844,0.094150111079216,-2277.734619140625,304.1452331542969,0.7338204979896545,0.1015766337513923,0.0918115153908729,293.1067810058594,297.1499938964844,293.1499938964844,0.1201703995466232,-2903.37646484375,304.1422119140625,0.7809129953384399,0.1232232451438903,0.1170472353696823,293.11004638671875,297.1499938964844,293.1499938964844,0.121106781065464,-2157.3818359375,304.1427001953125,0.7825143337249756,0.1239422112703323,0.0869709849357605,292.9447326660156,297.1499938964844,293.1499938964844,0.3091378509998321,-6017.49072265625,304.1405029296875,0.9967319965362548,0.2847114503383636,0.242609441280365,293.1217041015625,297.1499938964844,293.1499938964844,0.0017259506275877,-836.8528442382812,286.69219970703125,0.5771777629852295,0.050000000745058,0.2280034869909286,283.6655578613281,291.1499938964844,270.2033386230469,269.4719543457031,283.6227722167969,293.1219482421875,283.6630554199219,1.0,0.1926238685846328,1.0,1.0,0.9818236231803894,1.0,-0.9198002219200134,0.3817341923713684,0.5380659699440002,0.2026765346527099,0.0,0.0,1.0,23.885717391967773,28.0,-26.12229347229004,-0.0,81.53477478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
320880,293.1231994628906,297.1499938964844,293.1499938964844,0.094150111079216,-2277.734619140625,304.1452331542969,0.7338204979896545,0.1015766337513923,0.0918115153908729,293.1067810058594,297.1499938964844,293.1499938964844,0.1201703995466232,-2903.37646484375,304.1422119140625,0.7809129953384399,0.1232232451438903,0.1170472353696823,293.11004638671875,297.1499938964844,293.1499938964844,0.121106781065464,-2157.3818359375,304.1427001953125,0.7825143337249756,0.1239422112703323,0.0869709849357605,292.9447326660156,297.1499938964844,293.1499938964844,0.3091378509998321,-6017.49072265625,304.1405029296875,0.9967319965362548,0.2847114503383636,0.242609441280365,293.1217041015625,297.1499938964844,293.1499938964844,0.0017259506275877,-836.8528442382812,286.69219970703125,0.5771777629852295,0.050000000745058,0.2280034869909286,283.6655578613281,291.1499938964844,270.2033386230469,269.4719543457031,283.6227722167969,293.1219482421875,283.6630554199219,1.0,0.1926238685846328,1.0,1.0,0.9818236231803894,1.0,-0.9198002219200134,0.3817341923713684,0.5380659699440002,0.2026765346527099,0.0,0.0,1.0,23.885717391967773,28.0,-26.12229347229004,-0.0,81.53477478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4087219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
320940,293.12274169921875,297.1499938964844,293.1499938964844,0.0951886847615242,-2297.59130859375,304.14508056640625,0.7329983711242676,0.1023530811071395,0.0925258547067642,293.1061096191406,297.1499938964844,293.1499938964844,0.1218548268079757,-2935.361572265625,304.1419982910156,0.7805526852607727,0.1244539245963096,0.1182271614670753,293.1094970703125,297.1499938964844,293.1499938964844,0.1226663812994957,-2179.22705078125,304.1425476074219,0.7819167375564575,0.125067800283432,0.0877701267600059,292.9436950683594,297.1499938964844,293.1499938964844,0.3148873746395111,-6105.69287109375,304.13385009765625,0.9973559379577636,0.2901332676410675,0.2460196912288665,293.1179504394531,297.1499938964844,293.1499938964844,0.0017455145716667,-846.8123779296875,286.70758056640625,0.5746096968650818,0.050000000745058,0.2280730307102203,283.6462707519531,291.1499938964844,270.1666564941406,269.4366760253906,283.6020812988281,293.1182556152344,283.6436767578125,1.0,0.194423496723175,1.0,1.0,0.981907069683075,1.0,-0.9272075295448304,0.384947657585144,0.5422598719596863,0.2046283930540084,0.0,0.0,1.0,24.348424911499023,31.0,-26.92265892028809,-0.0,83.64091491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
321000,293.12274169921875,297.1499938964844,293.1499938964844,0.0951886847615242,-2297.59130859375,304.14508056640625,0.7329983711242676,0.1023530811071395,0.0925258547067642,293.1061096191406,297.1499938964844,293.1499938964844,0.1218548268079757,-2935.361572265625,304.1419982910156,0.7805526852607727,0.1244539245963096,0.1182271614670753,293.1094970703125,297.1499938964844,293.1499938964844,0.1226663812994957,-2179.22705078125,304.1425476074219,0.7819167375564575,0.125067800283432,0.0877701267600059,292.9436950683594,297.1499938964844,293.1499938964844,0.3148873746395111,-6105.69287109375,304.13385009765625,0.9973559379577636,0.2901332676410675,0.2460196912288665,293.1179504394531,297.1499938964844,293.1499938964844,0.0017455145716667,-846.8123779296875,286.70758056640625,0.5746096968650818,0.050000000745058,0.2280730307102203,283.6462707519531,291.1499938964844,270.1666564941406,269.4366760253906,283.6020812988281,293.1182556152344,283.6436767578125,1.0,0.194423496723175,1.0,1.0,0.981907069683075,1.0,-0.9272075295448304,0.384947657585144,0.5422598719596863,0.2046283930540084,0.0,0.0,1.0,24.348424911499023,31.0,-26.92265892028809,-0.0,83.64091491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
321060,293.12237548828125,297.1499938964844,293.1499938964844,0.0962387472391128,-2317.65087890625,304.1449890136719,0.7299356460571289,0.1031164675951004,0.0932415798306465,293.1055603027344,297.1499938964844,293.1499938964844,0.12356548756361,-2967.7431640625,304.1418151855469,0.7775542140007019,0.1256766021251678,0.1194138526916503,293.10906982421875,297.1499938964844,293.1499938964844,0.1242439821362495,-2201.26220703125,304.14239501953125,0.7786668539047241,0.1261797547340393,0.0885702595114708,292.9505920410156,297.1499938964844,293.1499938964844,0.325339138507843,-6264.8076171875,304.1217346191406,0.9983236789703368,0.293980598449707,0.2523306608200073,293.1141052246094,297.1499938964844,293.1499938964844,0.0017668860964477,-857.6887817382812,286.7245178222656,0.569801926612854,0.050000000745058,0.2282074987888336,283.6258544921875,291.1499938964844,270.1300048828125,269.4013671875,283.5797119140625,293.1144104003906,283.62310791015625,1.0,0.1972677260637283,1.0,1.0,0.9820169806480408,1.0,-0.9381861090660096,0.3897095620632171,0.5484765768051147,0.2075478285551071,0.0,0.0,1.0,25.20345497131348,25.0,-28.38601875305176,-0.0,87.08580017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
321120,293.12237548828125,297.1499938964844,293.1499938964844,0.0962387472391128,-2317.65087890625,304.1449890136719,0.7299356460571289,0.1031164675951004,0.0932415798306465,293.1055603027344,297.1499938964844,293.1499938964844,0.12356548756361,-2967.7431640625,304.1418151855469,0.7775542140007019,0.1256766021251678,0.1194138526916503,293.10906982421875,297.1499938964844,293.1499938964844,0.1242439821362495,-2201.26220703125,304.14239501953125,0.7786668539047241,0.1261797547340393,0.0885702595114708,292.9505920410156,297.1499938964844,293.1499938964844,0.325339138507843,-6264.8076171875,304.1217346191406,0.9983236789703368,0.293980598449707,0.2523306608200073,293.1141052246094,297.1499938964844,293.1499938964844,0.0017668860964477,-857.6887817382812,286.7245178222656,0.569801926612854,0.050000000745058,0.2282074987888336,283.6258544921875,291.1499938964844,270.1300048828125,269.4013671875,283.5797119140625,293.1144104003906,283.62310791015625,1.0,0.1972677260637283,1.0,1.0,0.9820169806480408,1.0,-0.9381861090660096,0.3897095620632171,0.5484765768051147,0.2075478285551071,0.0,0.0,1.0,25.20345497131348,25.0,-28.38601875305176,-0.0,87.08580017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4103088378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
321180,293.1220092773437,297.1499938964844,293.1499938964844,0.0972575768828392,-2337.080078125,304.1449584960937,0.7321287989616394,0.1038925424218177,0.0939303413033485,293.1050109863281,297.1499938964844,293.1499938964844,0.1252515316009521,-2999.537841796875,304.1417541503906,0.7807505130767822,0.126912847161293,0.1205742806196212,293.108642578125,297.1499938964844,293.1499938964844,0.1257893741130828,-2222.772705078125,304.1423645019531,0.7816222310066223,0.1273004859685897,0.0893474593758583,292.958984375,297.1499938964844,293.1499938964844,0.3251321911811828,-6257.1064453125,304.13214111328125,0.9982281923294068,0.2973117530345917,0.2516308724880218,293.1103515625,297.1499938964844,293.1499938964844,0.0017883317777886,-868.6126098632812,286.74322509765625,0.5703385472297668,0.050000000745058,0.2281920462846756,283.60528564453125,291.1499938964844,270.09332275390625,269.3660583496094,283.5608825683594,293.1106262207031,283.60272216796875,1.0,0.1971476972103119,1.0,1.0,0.9821268320083618,1.0,-0.9404847621917723,0.3907057344913482,0.5497789978981018,0.2081556618213653,0.0,0.0,1.0,25.150224685668945,28.0,-28.10289764404297,-0.0,87.44392395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4111022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
321240,293.1220092773437,297.1499938964844,293.1499938964844,0.0972575768828392,-2337.080078125,304.1449584960937,0.7321287989616394,0.1038925424218177,0.0939303413033485,293.1050109863281,297.1499938964844,293.1499938964844,0.1252515316009521,-2999.537841796875,304.1417541503906,0.7807505130767822,0.126912847161293,0.1205742806196212,293.108642578125,297.1499938964844,293.1499938964844,0.1257893741130828,-2222.772705078125,304.1423645019531,0.7816222310066223,0.1273004859685897,0.0893474593758583,292.958984375,297.1499938964844,293.1499938964844,0.3251321911811828,-6257.1064453125,304.13214111328125,0.9982281923294068,0.2973117530345917,0.2516308724880218,293.1103515625,297.1499938964844,293.1499938964844,0.0017883317777886,-868.6126098632812,286.74322509765625,0.5703385472297668,0.050000000745058,0.2281920462846756,283.60528564453125,291.1499938964844,270.09332275390625,269.3660583496094,283.5608825683594,293.1106262207031,283.60272216796875,1.0,0.1971476972103119,1.0,1.0,0.9821268320083618,1.0,-0.9404847621917723,0.3907057344913482,0.5497789978981018,0.2081556618213653,0.0,0.0,1.0,25.150224685668945,28.0,-28.10289764404297,-0.0,87.44392395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4111022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
321300,293.121826171875,297.1499938964844,293.1499938964844,0.0977741852402687,-2346.91650390625,304.1449279785156,0.7327273488044739,0.104277603328228,0.094280868768692,293.10479736328125,297.1499938964844,293.1499938964844,0.126102939248085,-3015.550537109375,304.1416931152344,0.7817571759223938,0.1275276988744735,0.1211604923009872,293.1084899902344,297.1499938964844,293.1499938964844,0.1265679001808166,-2233.582275390625,304.142333984375,0.782504141330719,0.127855896949768,0.0897393301129341,292.96002197265625,297.1499938964844,293.1499938964844,0.3259199261665344,-6268.28466796875,304.13385009765625,0.9982717633247375,0.2995254695415497,0.2519473433494568,293.10845947265625,297.1499938964844,293.1499938964844,0.0017995504895225,-874.310546875,286.7537536621094,0.5700958967208862,0.050000000745058,0.2281989306211471,283.5954284667969,291.1499938964844,270.07501220703125,269.3484191894531,283.551025390625,293.1087341308594,283.5928649902344,1.0,0.1976440548896789,1.0,1.0,0.9821817874908448,1.0,-0.9424649477005004,0.3915843963623047,0.5508805513381958,0.2086329609155655,0.0,0.0,1.0,25.2108097076416,28.0,-27.836870193481445,-0.0,87.92472839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4114990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
321360,293.1217346191406,297.1499938964844,293.1499938964844,0.0982915312051773,-2356.759033203125,304.1448974609375,0.7324644327163696,0.1046570241451263,0.0946303158998489,293.1046142578125,297.1499938964844,293.1499938964844,0.1269570142030716,-3031.588134765625,304.14166259765625,0.7817455530166626,0.1281374245882034,0.1217458844184875,293.1083679199219,297.1499938964844,293.1499938964844,0.1273474842309951,-2244.391845703125,304.1423034667969,0.7823649048805237,0.12840536236763,0.0901298746466636,292.9615783691406,297.1499938964844,293.1499938964844,0.3284633755683899,-6306.357421875,304.13214111328125,0.9984609484672546,0.301629364490509,0.2533770203590393,293.1065673828125,297.1499938964844,293.1499938964844,0.0018113186815753,-880.283935546875,286.7647399902344,0.5689976215362549,0.050000000745058,0.2282303720712661,283.5853881835937,291.1499938964844,270.0566711425781,269.3307800292969,283.5405578613281,293.1068420410156,283.582763671875,1.0,0.198434829711914,1.0,1.0,0.9822551608085632,1.0,-0.9458087682724,0.3930462896823883,0.5527624487876892,0.2094977051019668,0.0,0.0,1.0,25.42026329040528,31.0,-28.035873413085938,-0.0,88.91248321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4118957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
321420,293.12158203125,297.1499938964844,293.1499938964844,0.0993298590183258,-2376.4912109375,304.1448669433594,0.7302643060684204,0.1054025739431381,0.095326691865921,293.1043395996094,297.1499938964844,293.1499938964844,0.1286749988794326,-3063.77734375,304.1415710449219,0.7797387838363647,0.1293447315692901,0.122915118932724,293.10821533203125,297.1499938964844,293.1499938964844,0.1289137303829193,-2266.067138671875,304.14227294921875,0.7801020741462708,0.1294912248849868,0.0909088626503944,292.9688720703125,297.1499938964844,293.1499938964844,0.3369782865047455,-6434.2412109375,304.123779296875,0.9990081191062928,0.3049356341361999,0.2583616971969604,293.102783203125,297.1499938964844,293.1499938964844,0.001836085692048,-892.8576049804688,286.7876281738281,0.5651401281356812,0.050000000745058,0.2283433377742767,283.5645446777344,291.1499938964844,270.0199890136719,269.29547119140625,283.5184326171875,293.10302734375,283.5618591308594,1.0,0.2008243352174759,1.0,1.0,0.9824020266532898,1.0,-0.955100119113922,0.3971039950847626,0.5579961538314819,0.2119302749633789,0.0,0.0,1.0,26.140419006347656,34.0,-28.996768951416016,-0.0,91.91299438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
321480,293.12158203125,297.1499938964844,293.1499938964844,0.0993298590183258,-2376.4912109375,304.1448669433594,0.7302643060684204,0.1054025739431381,0.095326691865921,293.1043395996094,297.1499938964844,293.1499938964844,0.1286749988794326,-3063.77734375,304.1415710449219,0.7797387838363647,0.1293447315692901,0.122915118932724,293.10821533203125,297.1499938964844,293.1499938964844,0.1289137303829193,-2266.067138671875,304.14227294921875,0.7801020741462708,0.1294912248849868,0.0909088626503944,292.9688720703125,297.1499938964844,293.1499938964844,0.3369782865047455,-6434.2412109375,304.123779296875,0.9990081191062928,0.3049356341361999,0.2583616971969604,293.102783203125,297.1499938964844,293.1499938964844,0.001836085692048,-892.8576049804688,286.7876281738281,0.5651401281356812,0.050000000745058,0.2283433377742767,283.5645446777344,291.1499938964844,270.0199890136719,269.29547119140625,283.5184326171875,293.10302734375,283.5618591308594,1.0,0.2008243352174759,1.0,1.0,0.9824020266532898,1.0,-0.955100119113922,0.3971039950847626,0.5579961538314819,0.2119302749633789,0.0,0.0,1.0,26.140419006347656,34.0,-28.996768951416016,-0.0,91.91299438476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4126892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
321540,293.1215209960937,297.1499938964844,293.1499938964844,0.1003763303160667,-2396.3447265625,304.14483642578125,0.7261933088302612,0.1061350777745246,0.0960216298699379,293.1041564941406,297.1499938964844,293.1499938964844,0.1304079294204712,-3096.152587890625,304.1414794921875,0.7755280137062073,0.1305374056100845,0.1240831315517425,293.108154296875,297.1499938964844,293.1499938964844,0.1304918080568313,-2287.851318359375,304.1422119140625,0.7756388187408447,0.1305609494447708,0.0916859880089759,292.9840393066406,297.1499938964844,293.1499938964844,0.3493728041648865,-6618.9345703125,304.11181640625,0.9990000128746032,0.3064644634723663,0.2656517922878265,293.0992126464844,297.1499938964844,293.1499938964844,0.0018618879839777,-905.9765625,286.81072998046875,0.5594278573989868,0.050000000745058,0.228518471121788,283.5426940917969,291.1499938964844,269.9833374023437,269.2601623535156,283.4949951171875,293.0994567871094,283.5398864746094,1.0,0.2041417062282562,1.0,1.0,0.9825488328933716,1.0,-0.9672279357910156,0.4024052023887634,0.5648227334022522,0.2151268422603607,0.0,0.0,1.0,27.229944229125977,25.0,-30.348833084106445,-0.0,96.15201568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
321600,293.1215209960937,297.1499938964844,293.1499938964844,0.1003763303160667,-2396.3447265625,304.14483642578125,0.7261933088302612,0.1061350777745246,0.0960216298699379,293.1041564941406,297.1499938964844,293.1499938964844,0.1304079294204712,-3096.152587890625,304.1414794921875,0.7755280137062073,0.1305374056100845,0.1240831315517425,293.108154296875,297.1499938964844,293.1499938964844,0.1304918080568313,-2287.851318359375,304.1422119140625,0.7756388187408447,0.1305609494447708,0.0916859880089759,292.9840393066406,297.1499938964844,293.1499938964844,0.3493728041648865,-6618.9345703125,304.11181640625,0.9990000128746032,0.3064644634723663,0.2656517922878265,293.0992126464844,297.1499938964844,293.1499938964844,0.0018618879839777,-905.9765625,286.81072998046875,0.5594278573989868,0.050000000745058,0.228518471121788,283.5426940917969,291.1499938964844,269.9833374023437,269.2601623535156,283.4949951171875,293.0994567871094,283.5398864746094,1.0,0.2041417062282562,1.0,1.0,0.9825488328933716,1.0,-0.9672279357910156,0.4024052023887634,0.5648227334022522,0.2151268422603607,0.0,0.0,1.0,27.229944229125977,25.0,-30.348833084106445,-0.0,96.15201568603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4134826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
321660,293.12127685546875,297.1499938964844,293.1499938964844,0.1013883203268051,-2415.488037109375,304.1448669433594,0.729764997959137,0.1069071590900421,0.0966896414756774,293.1038818359375,297.1499938964844,293.1499938964844,0.1320891380310058,-3127.438720703125,304.1415405273437,0.780289351940155,0.1317503750324249,0.1252086460590362,293.1080322265625,297.1499938964844,293.1499938964844,0.1320149302482605,-2308.80078125,304.14227294921875,0.7801513671875,0.1316496431827545,0.0924307033419609,292.998046875,297.1499938964844,293.1499938964844,0.3464507162570953,-6568.125,304.1302795410156,0.9990000128746032,0.3077997863292694,0.2630903124809265,293.095947265625,297.1499938964844,293.1499938964844,0.0018865169258788,-918.5216064453124,286.83514404296875,0.5614431500434875,0.050000000745058,0.228455364704132,283.52130126953125,291.1499938964844,269.9466552734375,269.224853515625,283.4772644042969,293.0961608886719,283.5187683105469,1.0,0.2031465619802475,1.0,1.0,0.9827549457550048,1.0,-0.9671310782432556,0.4023663699626922,0.5647647380828857,0.2150706350803375,0.0,0.0,1.0,26.89179992675781,25.0,-29.06265449523925,-0.0,95.57511901855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
321720,293.12127685546875,297.1499938964844,293.1499938964844,0.1013883203268051,-2415.488037109375,304.1448669433594,0.729764997959137,0.1069071590900421,0.0966896414756774,293.1038818359375,297.1499938964844,293.1499938964844,0.1320891380310058,-3127.438720703125,304.1415405273437,0.780289351940155,0.1317503750324249,0.1252086460590362,293.1080322265625,297.1499938964844,293.1499938964844,0.1320149302482605,-2308.80078125,304.14227294921875,0.7801513671875,0.1316496431827545,0.0924307033419609,292.998046875,297.1499938964844,293.1499938964844,0.3464507162570953,-6568.125,304.1302795410156,0.9990000128746032,0.3077997863292694,0.2630903124809265,293.095947265625,297.1499938964844,293.1499938964844,0.0018865169258788,-918.5216064453124,286.83514404296875,0.5614431500434875,0.050000000745058,0.228455364704132,283.52130126953125,291.1499938964844,269.9466552734375,269.224853515625,283.4772644042969,293.0961608886719,283.5187683105469,1.0,0.2031465619802475,1.0,1.0,0.9827549457550048,1.0,-0.9671310782432556,0.4023663699626922,0.5647647380828857,0.2150706350803375,0.0,0.0,1.0,26.89179992675781,25.0,-29.06265449523925,-0.0,95.57511901855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4142761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
321780,293.1209716796875,297.1499938964844,293.1499938964844,0.1024250164628028,-2435.033935546875,304.1448669433594,0.7339165210723877,0.1076949760317802,0.0973816215991973,293.1036682128906,297.1499938964844,293.1499938964844,0.1337765604257583,-3158.725830078125,304.1415405273437,0.7857199311256409,0.1329663246870041,0.126343697309494,293.10791015625,297.1499938964844,293.1499938964844,0.1335388720035553,-2329.689697265625,304.1423034667969,0.7853252291679382,0.1327366381883621,0.0931801870465278,292.9983825683594,297.1499938964844,293.1499938964844,0.3419429957866668,-6497.41259765625,304.14404296875,0.9990000128746032,0.3115670680999756,0.2598500251770019,293.0926513671875,297.1499938964844,293.1499938964844,0.0019119561184197,-931.4246826171876,286.86309814453125,0.563979983329773,0.050000000745058,0.2283778339624405,283.5019226074219,291.1499938964844,269.9100036621094,269.1895751953125,283.4598693847656,293.09307861328125,283.4994812011719,1.0,0.2024444937705993,1.0,1.0,0.9829609990119934,1.0,-0.966239333152771,0.402016282081604,0.564223051071167,0.2147111445665359,0.0,0.0,1.0,26.46384048461914,28.0,-27.323165893554688,-0.0,94.6892318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
321840,293.1209716796875,297.1499938964844,293.1499938964844,0.1024250164628028,-2435.033935546875,304.1448669433594,0.7339165210723877,0.1076949760317802,0.0973816215991973,293.1036682128906,297.1499938964844,293.1499938964844,0.1337765604257583,-3158.725830078125,304.1415405273437,0.7857199311256409,0.1329663246870041,0.126343697309494,293.10791015625,297.1499938964844,293.1499938964844,0.1335388720035553,-2329.689697265625,304.1423034667969,0.7853252291679382,0.1327366381883621,0.0931801870465278,292.9983825683594,297.1499938964844,293.1499938964844,0.3419429957866668,-6497.41259765625,304.14404296875,0.9990000128746032,0.3115670680999756,0.2598500251770019,293.0926513671875,297.1499938964844,293.1499938964844,0.0019119561184197,-931.4246826171876,286.86309814453125,0.563979983329773,0.050000000745058,0.2283778339624405,283.5019226074219,291.1499938964844,269.9100036621094,269.1895751953125,283.4598693847656,293.09307861328125,283.4994812011719,1.0,0.2024444937705993,1.0,1.0,0.9829609990119934,1.0,-0.966239333152771,0.402016282081604,0.564223051071167,0.2147111445665359,0.0,0.0,1.0,26.46384048461914,28.0,-27.323165893554688,-0.0,94.6892318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
321900,293.120849609375,297.1499938964844,293.1499938964844,0.1029527187347412,-2444.96484375,304.14483642578125,0.7349276542663574,0.1080873534083366,0.0977338999509811,293.10357666015625,297.1499938964844,293.1499938964844,0.1346285492181778,-3174.48779296875,304.1415405273437,0.7871650457382202,0.1335710138082504,0.1269157975912094,293.1078796386719,297.1499938964844,293.1499938964844,0.1343050897121429,-2340.17138671875,304.1423034667969,0.7866374254226685,0.1332737505435943,0.0935563221573829,292.9967956542969,297.1499938964844,293.1499938964844,0.341772973537445,-6494.60400390625,304.1453857421875,0.9990000128746032,0.3137960135936737,0.2596056759357452,293.0909118652344,297.1499938964844,293.1499938964844,0.0019255458610132,-938.3030395507812,286.87823486328125,0.5641706585884094,0.050000000745058,0.2283720672130584,283.4923400878906,291.1499938964844,269.89166259765625,269.1719055175781,283.450439453125,293.09161376953125,283.4898986816406,1.0,0.2026467323303222,1.0,1.0,0.98306405544281,1.0,-0.9674986004829408,0.4025848507881164,0.5649137496948242,0.2149894684553146,0.0,0.0,1.0,26.44798469543457,28.0,-27.01418876647949,-0.0,94.92031860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4154663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
321960,293.1207275390625,297.1499938964844,293.1499938964844,0.1034859493374824,-2454.989013671875,304.1448059082031,0.7352031469345093,0.1084783747792244,0.0980889350175857,293.1034851074219,297.1499938964844,293.1499938964844,0.1354861259460449,-3190.331298828125,304.1415100097656,0.787731409072876,0.1341733336448669,0.1274897754192352,293.1078796386719,297.1499938964844,293.1499938964844,0.1350736618041992,-2350.6728515625,304.1423034667969,0.7870678901672363,0.1338060945272445,0.0939322710037231,292.9959411621094,297.1499938964844,293.1499938964844,0.3430945575237274,-6514.52880859375,304.143798828125,0.9990000128746032,0.3159076571464538,0.2603023052215576,293.0891418457031,297.1499938964844,293.1499938964844,0.0019397165160626,-945.471923828125,286.8940124511719,0.563626766204834,0.050000000745058,0.2283884435892105,283.4826354980469,291.1499938964844,269.8733215332031,269.1542663574219,283.4404602050781,293.0902099609375,283.48016357421875,1.0,0.2031681388616562,1.0,1.0,0.9831215143203736,1.0,-0.969919979572296,0.4036583304405212,0.5662616491317749,0.2155899256467819,0.0,0.0,1.0,26.5656852722168,31.0,-27.09045791625977,-0.0,95.6102523803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4158630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
322020,293.1205444335937,297.1499938964844,293.1499938964844,0.1045702993869781,-2475.343017578125,304.14471435546875,0.733984112739563,0.1092583090066909,0.0988075882196426,293.1033935546875,297.1499938964844,293.1499938964844,0.1372197419404983,-3222.295654296875,304.1414489746094,0.7867441773414612,0.1353728324174881,0.1286438554525375,293.10797119140625,297.1499938964844,293.1499938964844,0.1366188526153564,-2371.749267578125,304.1423034667969,0.7858003973960876,0.1348588466644287,0.0946835428476333,292.9989013671875,297.1499938964844,293.1499938964844,0.3493823111057281,-6609.115234375,304.13525390625,0.9990000128746032,0.3192242681980133,0.2639394104480743,293.08551025390625,297.1499938964844,293.1499938964844,0.001969487639144,-960.5338745117188,286.9269104003906,0.5607756972312927,0.050000000745058,0.228475883603096,283.4626159667969,291.1499938964844,269.836669921875,269.11895751953125,283.41961669921875,293.08819580078125,283.4600830078125,1.0,0.2050769031047821,1.0,1.0,0.9832364320755004,1.0,-0.9775385856628418,0.4070179760456085,0.5705205798149109,0.2175410836935043,0.0,0.0,1.0,27.129262924194336,34.0,-27.77798080444336,-0.0,98.12129974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
322080,293.1205444335937,297.1499938964844,293.1499938964844,0.1045702993869781,-2475.343017578125,304.14471435546875,0.733984112739563,0.1092583090066909,0.0988075882196426,293.1033935546875,297.1499938964844,293.1499938964844,0.1372197419404983,-3222.295654296875,304.1414489746094,0.7867441773414612,0.1353728324174881,0.1286438554525375,293.10797119140625,297.1499938964844,293.1499938964844,0.1366188526153564,-2371.749267578125,304.1423034667969,0.7858003973960876,0.1348588466644287,0.0946835428476333,292.9989013671875,297.1499938964844,293.1499938964844,0.3493823111057281,-6609.115234375,304.13525390625,0.9990000128746032,0.3192242681980133,0.2639394104480743,293.08551025390625,297.1499938964844,293.1499938964844,0.001969487639144,-960.5338745117188,286.9269104003906,0.5607756972312927,0.050000000745058,0.228475883603096,283.4626159667969,291.1499938964844,269.836669921875,269.11895751953125,283.41961669921875,293.08819580078125,283.4600830078125,1.0,0.2050769031047821,1.0,1.0,0.9832364320755004,1.0,-0.9775385856628418,0.4070179760456085,0.5705205798149109,0.2175410836935043,0.0,0.0,1.0,27.129262924194336,34.0,-27.77798080444336,-0.0,98.12129974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4166564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
322140,293.1203918457031,297.1499938964844,293.1499938964844,0.1056768223643302,-2496.06982421875,304.1446533203125,0.7307901978492737,0.1100350767374038,0.0995368212461471,293.10333251953125,297.1499938964844,293.1499938964844,0.1389770805835724,-3254.6103515625,304.141357421875,0.7833843231201172,0.1365662664175033,0.1298059523105621,293.1080322265625,297.1499938964844,293.1499938964844,0.1381863951683044,-2393.083251953125,304.1422424316406,0.7821727991104126,0.1359099745750427,0.0954409763216972,293.01025390625,297.1499938964844,293.1499938964844,0.3598239421844482,-6764.51806640625,304.1227111816406,0.9990000128746032,0.3207677006721496,0.27004274725914,293.08203125,297.1499938964844,293.1499938964844,0.0020005602855235,-976.2655029296876,286.9606628417969,0.5559584498405457,0.050000000745058,0.2286294251680374,283.4419250488281,291.1499938964844,269.79998779296875,269.0836486816406,283.3979797363281,293.087646484375,283.4393615722656,1.0,0.207976758480072,1.0,1.0,0.9833512902259828,1.0,-0.9882265329360962,0.4117256999015808,0.5765008330345154,0.2203181833028793,0.0,0.0,1.0,28.086719512939453,37.0,-28.67398452758789,-0.0,101.98162841796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
322200,293.1203918457031,297.1499938964844,293.1499938964844,0.1056768223643302,-2496.06982421875,304.1446533203125,0.7307901978492737,0.1100350767374038,0.0995368212461471,293.10333251953125,297.1499938964844,293.1499938964844,0.1389770805835724,-3254.6103515625,304.141357421875,0.7833843231201172,0.1365662664175033,0.1298059523105621,293.1080322265625,297.1499938964844,293.1499938964844,0.1381863951683044,-2393.083251953125,304.1422424316406,0.7821727991104126,0.1359099745750427,0.0954409763216972,293.01025390625,297.1499938964844,293.1499938964844,0.3598239421844482,-6764.51806640625,304.1227111816406,0.9990000128746032,0.3207677006721496,0.27004274725914,293.08203125,297.1499938964844,293.1499938964844,0.0020005602855235,-976.2655029296876,286.9606628417969,0.5559584498405457,0.050000000745058,0.2286294251680374,283.4419250488281,291.1499938964844,269.79998779296875,269.0836486816406,283.3979797363281,293.087646484375,283.4393615722656,1.0,0.207976758480072,1.0,1.0,0.9833512902259828,1.0,-0.9882265329360962,0.4117256999015808,0.5765008330345154,0.2203181833028793,0.0,0.0,1.0,28.086719512939453,37.0,-28.67398452758789,-0.0,101.98162841796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
322260,293.12030029296875,297.1499938964844,293.1499938964844,0.1068026274442672,-2517.11279296875,304.1445617675781,0.7260489463806152,0.1108058393001556,0.1002735346555709,293.1033020019531,297.1499938964844,293.1499938964844,0.1407578438520431,-3287.265869140625,304.1412658691406,0.7781872749328613,0.137752890586853,0.1309745758771896,293.10809326171875,297.1499938964844,293.1499938964844,0.1397842913866043,-2414.779541015625,304.1421813964844,0.7767372727394104,0.1369597613811493,0.0962079465389251,293.03094482421875,297.1499938964844,293.1499938964844,0.3736471533775329,-6967.5419921875,304.1087646484375,0.9990000128746032,0.3201299011707306,0.278049498796463,293.07891845703125,297.1499938964844,293.1499938964844,0.002032326767221,-992.37548828125,286.994140625,0.5496319532394409,0.050000000745058,0.2288433015346527,283.4204406738281,291.1499938964844,269.7633361816406,269.04833984375,283.37554931640625,293.0880432128906,283.4178161621094,1.0,0.2116973549127578,1.0,1.0,0.9835705757141112,1.0,-1.0013000965118408,0.4174889624118805,0.5838111639022827,0.2237286567687988,0.0,0.0,1.0,29.39908027648925,25.0,-29.730453491210938,-0.0,107.0437469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4182434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
322320,293.12030029296875,297.1499938964844,293.1499938964844,0.1068026274442672,-2517.11279296875,304.1445617675781,0.7260489463806152,0.1108058393001556,0.1002735346555709,293.1033020019531,297.1499938964844,293.1499938964844,0.1407578438520431,-3287.265869140625,304.1412658691406,0.7781872749328613,0.137752890586853,0.1309745758771896,293.10809326171875,297.1499938964844,293.1499938964844,0.1397842913866043,-2414.779541015625,304.1421813964844,0.7767372727394104,0.1369597613811493,0.0962079465389251,293.03094482421875,297.1499938964844,293.1499938964844,0.3736471533775329,-6967.5419921875,304.1087646484375,0.9990000128746032,0.3201299011707306,0.278049498796463,293.07891845703125,297.1499938964844,293.1499938964844,0.002032326767221,-992.37548828125,286.994140625,0.5496319532394409,0.050000000745058,0.2288433015346527,283.4204406738281,291.1499938964844,269.7633361816406,269.04833984375,283.37554931640625,293.0880432128906,283.4178161621094,1.0,0.2116973549127578,1.0,1.0,0.9835705757141112,1.0,-1.0013000965118408,0.4174889624118805,0.5838111639022827,0.2237286567687988,0.0,0.0,1.0,29.39908027648925,25.0,-29.730453491210938,-0.0,107.0437469482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4182434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
322380,293.1200256347656,297.1499938964844,293.1499938964844,0.107860192656517,-2536.812744140625,304.14459228515625,0.7311429381370544,0.1116125509142875,0.100961647927761,293.1031188964844,297.1499938964844,293.1499938964844,0.1424655020236969,-3318.45068359375,304.141357421875,0.7846715450286865,0.1389726400375366,0.132090538740158,293.10797119140625,297.1499938964844,293.1499938964844,0.1413108110427856,-2435.426513671875,304.1422424316406,0.7829517722129822,0.1380445510149002,0.096937671303749,293.04888916015625,297.1499938964844,293.1499938964844,0.3677245378494262,-6871.3955078125,304.1334533691406,0.9990000128746032,0.3194710910320282,0.27360400557518,293.0760498046875,297.1499938964844,293.1499938964844,0.0020618592388927,-1007.3724975585938,287.0293884277344,0.5531396865844727,0.050000000745058,0.2287226617336273,283.400146484375,291.1499938964844,269.7266540527344,269.0130310058594,283.36016845703125,293.087158203125,283.3978271484375,1.0,0.2097832858562469,1.0,1.0,0.98378986120224,1.0,-0.9988692998886108,0.4164228439331054,0.5824464559555054,0.223049521446228,0.0,0.0,1.0,28.722984313964844,25.0,-27.590476989746094,-0.0,105.35861206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
322440,293.1200256347656,297.1499938964844,293.1499938964844,0.107860192656517,-2536.812744140625,304.14459228515625,0.7311429381370544,0.1116125509142875,0.100961647927761,293.1031188964844,297.1499938964844,293.1499938964844,0.1424655020236969,-3318.45068359375,304.141357421875,0.7846715450286865,0.1389726400375366,0.132090538740158,293.10797119140625,297.1499938964844,293.1499938964844,0.1413108110427856,-2435.426513671875,304.1422424316406,0.7829517722129822,0.1380445510149002,0.096937671303749,293.04888916015625,297.1499938964844,293.1499938964844,0.3677245378494262,-6871.3955078125,304.1334533691406,0.9990000128746032,0.3194710910320282,0.27360400557518,293.0760498046875,297.1499938964844,293.1499938964844,0.0020618592388927,-1007.3724975585938,287.0293884277344,0.5531396865844727,0.050000000745058,0.2287226617336273,283.400146484375,291.1499938964844,269.7266540527344,269.0130310058594,283.36016845703125,293.087158203125,283.3978271484375,1.0,0.2097832858562469,1.0,1.0,0.98378986120224,1.0,-0.9988692998886108,0.4164228439331054,0.5824464559555054,0.223049521446228,0.0,0.0,1.0,28.722984313964844,25.0,-27.590476989746094,-0.0,105.35861206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4190368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
322500,293.119873046875,297.1499938964844,293.1499938964844,0.1083959937095642,-2546.765869140625,304.1446228027344,0.7341852784156799,0.1120208650827407,0.1013151407241821,293.10302734375,297.1499938964844,293.1499938964844,0.1433235704898834,-3334.076416015625,304.141357421875,0.7885104417800903,0.1395858824253082,0.1326566487550735,293.10791015625,297.1499938964844,293.1499938964844,0.1420784890651703,-2445.781982421875,304.1422424316406,0.7866556644439697,0.1385905593633651,0.0973088666796684,293.0499572753906,297.1499938964844,293.1499938964844,0.3635075390338897,-6807.02685546875,304.1440124511719,0.9990000128746032,0.3205360174179077,0.2707980275154114,293.0746459960937,297.1499938964844,293.1499938964844,0.0020766837988048,-1014.871337890625,287.0484924316406,0.5553604960441589,0.050000000745058,0.2286487370729446,283.39117431640625,291.1499938964844,269.7083435058594,268.995361328125,283.3529357910156,293.0868225097656,283.3890075683594,1.0,0.2090360522270202,1.0,1.0,0.9838995337486268,1.0,-0.9969593286514282,0.4156106412410736,0.5813486576080322,0.2224585711956024,0.0,0.0,1.0,28.301254272460938,25.0,-26.02742385864257,-0.0,104.22657775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.41943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
