time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
322560,293.1197509765625,297.1499938964844,293.1499938964844,0.1089328229427337,-2556.719970703125,304.1446228027344,0.736810028553009,0.1124277934432029,0.1016692072153091,293.1029357910156,297.1499938964844,293.1499938964844,0.144182801246643,-3349.6923828125,304.141357421875,0.7918469309806824,0.1401975005865097,0.1332229971885681,293.1078491210937,297.1499938964844,293.1499938964844,0.1428469270467758,-2456.128173828125,304.14227294921875,0.7898597717285156,0.1391348391771316,0.0976801812648773,293.0483703613281,297.1499938964844,293.1499938964844,0.3600781857967376,-6755.01171875,304.1513061523437,0.9990000128746032,0.3221127390861511,0.2685250043869018,293.0732116699219,297.1499938964844,293.1499938964844,0.0020919600501656,-1022.58740234375,287.06842041015625,0.5571587085723877,0.050000000745058,0.2285901010036468,283.38250732421875,291.1499938964844,269.69000244140625,268.9776916503906,283.3454895019531,293.086669921875,283.38037109375,1.0,0.2083529680967331,1.0,1.0,0.983994483947754,1.0,-0.9957109689712524,0.4150791764259338,0.5806317925453186,0.2220717966556549,0.0,0.0,1.0,27.970666885375977,28.0,-24.997636795043945,-0.0,103.39559173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4198303222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
322620,293.1195373535156,297.1499938964844,293.1499938964844,0.1100279241800308,-2576.98681640625,304.14459228515625,0.7393592000007629,0.1132358312606811,0.1023908108472824,293.1028137207031,297.1499938964844,293.1499938964844,0.1459240317344665,-3381.268310546875,304.1413269042969,0.7952795028686523,0.1414125263690948,0.1343681067228317,293.1077880859375,297.1499938964844,293.1499938964844,0.1444058865308761,-2477.07568359375,304.1422424316406,0.7930406928062439,0.1402157247066497,0.098432146012783,293.0426940917969,297.1499938964844,293.1499938964844,0.3585067391395569,-6732.17626953125,304.1531066894531,0.9990000128746032,0.3258431255817413,0.2673797309398651,293.0701599121094,297.1499938964844,293.1499938964844,0.002124342136085,-1038.921630859375,287.1102600097656,0.5580636858940125,0.050000000745058,0.2285609692335128,283.3652648925781,291.1499938964844,269.6533203125,268.9423828125,283.32843017578125,293.0863647460937,283.36309814453125,1.0,0.2084591686725616,1.0,1.0,0.9841844439506532,1.0,-0.9974422454833984,0.4158762097358703,0.5815660357475281,0.2224198877811432,0.0,0.0,1.0,27.83544158935547,31.0,-24.329879760742188,-0.0,103.5413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
322680,293.1195373535156,297.1499938964844,293.1499938964844,0.1100279241800308,-2576.98681640625,304.14459228515625,0.7393592000007629,0.1132358312606811,0.1023908108472824,293.1028137207031,297.1499938964844,293.1499938964844,0.1459240317344665,-3381.268310546875,304.1413269042969,0.7952795028686523,0.1414125263690948,0.1343681067228317,293.1077880859375,297.1499938964844,293.1499938964844,0.1444058865308761,-2477.07568359375,304.1422424316406,0.7930406928062439,0.1402157247066497,0.098432146012783,293.0426940917969,297.1499938964844,293.1499938964844,0.3585067391395569,-6732.17626953125,304.1531066894531,0.9990000128746032,0.3258431255817413,0.2673797309398651,293.0701599121094,297.1499938964844,293.1499938964844,0.002124342136085,-1038.921630859375,287.1102600097656,0.5580636858940125,0.050000000745058,0.2285609692335128,283.3652648925781,291.1499938964844,269.6533203125,268.9423828125,283.32843017578125,293.0863647460937,283.36309814453125,1.0,0.2084591686725616,1.0,1.0,0.9841844439506532,1.0,-0.9974422454833984,0.4158762097358703,0.5815660357475281,0.2224198877811432,0.0,0.0,1.0,27.83544158935547,31.0,-24.329879760742188,-0.0,103.5413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
322740,293.119384765625,297.1499938964844,293.1499938964844,0.111150212585926,-2597.72119140625,304.14453125,0.7392107248306274,0.1140420362353324,0.1031262353062629,293.1027526855469,297.1499938964844,293.1499938964844,0.1476930528879165,-3413.2734375,304.1412658691406,0.7954875230789185,0.1426211297512054,0.1355237364768982,293.1077575683594,297.1499938964844,293.1499938964844,0.1459932476282119,-2498.362548828125,304.1421813964844,0.7930129170417786,0.1412920653820037,0.0991929545998573,293.0413513183594,297.1499938964844,293.1499938964844,0.3623785972595215,-6791.05224609375,304.1454467773437,0.9990000128746032,0.3288461863994598,0.2695879638195038,293.06695556640625,297.1499938964844,293.1499938964844,0.0021588429808616,-1056.33056640625,287.1539611816406,0.5563178658485413,0.050000000745058,0.2286172360181808,283.34722900390625,291.1499938964844,269.6166687011719,268.9070739746094,283.3092041015625,293.0860290527344,283.344970703125,1.0,0.2098426222801208,1.0,1.0,0.984374463558197,1.0,-1.003341794013977,0.4184995293617248,0.5848422646522522,0.2238971143960952,0.0,0.0,1.0,28.21173667907715,34.0,-25.09532928466797,-0.0,105.46804809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
322800,293.119384765625,297.1499938964844,293.1499938964844,0.111150212585926,-2597.72119140625,304.14453125,0.7392107248306274,0.1140420362353324,0.1031262353062629,293.1027526855469,297.1499938964844,293.1499938964844,0.1476930528879165,-3413.2734375,304.1412658691406,0.7954875230789185,0.1426211297512054,0.1355237364768982,293.1077575683594,297.1499938964844,293.1499938964844,0.1459932476282119,-2498.362548828125,304.1421813964844,0.7930129170417786,0.1412920653820037,0.0991929545998573,293.0413513183594,297.1499938964844,293.1499938964844,0.3623785972595215,-6791.05224609375,304.1454467773437,0.9990000128746032,0.3288461863994598,0.2695879638195038,293.06695556640625,297.1499938964844,293.1499938964844,0.0021588429808616,-1056.33056640625,287.1539611816406,0.5563178658485413,0.050000000745058,0.2286172360181808,283.34722900390625,291.1499938964844,269.6166687011719,268.9070739746094,283.3092041015625,293.0860290527344,283.344970703125,1.0,0.2098426222801208,1.0,1.0,0.984374463558197,1.0,-1.003341794013977,0.4184995293617248,0.5848422646522522,0.2238971143960952,0.0,0.0,1.0,28.21173667907715,34.0,-25.09532928466797,-0.0,105.46804809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
322860,293.1192321777344,297.1499938964844,293.1499938964844,0.112301729619503,-2618.9599609375,304.1444396972656,0.7369077205657959,0.1148480325937271,0.1038758456707,293.10272216796875,297.1499938964844,293.1499938964844,0.1494922786951065,-3445.751220703125,304.14117431640625,0.7931113243103027,0.143825501203537,0.1366901397705078,293.10772705078125,297.1499938964844,293.1499938964844,0.1476122885942459,-2520.032470703125,304.14208984375,0.7904183268547058,0.1423663794994354,0.0999632999300956,293.0483703613281,297.1499938964844,293.1499938964844,0.3707453310489654,-6915.71728515625,304.1329650878906,0.9990000128746032,0.3301949203014374,0.2744545638561249,293.06378173828125,297.1499938964844,293.1499938964844,0.0021949789952486,-1074.5865478515625,287.1985778808594,0.5524666905403137,0.050000000745058,0.2287451475858688,283.32818603515625,291.1499938964844,269.5799865722656,268.87176513671875,283.2880859375,293.0857238769531,283.3258056640625,1.0,0.2122931033372879,1.0,1.0,0.9845491647720336,1.0,-1.0125597715377808,0.4225861728191376,0.5899736285209656,0.2262645214796066,0.0,0.0,1.0,29.01527404785156,37.0,-26.52623176574707,-0.0,108.88866424560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
322920,293.1192321777344,297.1499938964844,293.1499938964844,0.112301729619503,-2618.9599609375,304.1444396972656,0.7369077205657959,0.1148480325937271,0.1038758456707,293.10272216796875,297.1499938964844,293.1499938964844,0.1494922786951065,-3445.751220703125,304.14117431640625,0.7931113243103027,0.143825501203537,0.1366901397705078,293.10772705078125,297.1499938964844,293.1499938964844,0.1476122885942459,-2520.032470703125,304.14208984375,0.7904183268547058,0.1423663794994354,0.0999632999300956,293.0483703613281,297.1499938964844,293.1499938964844,0.3707453310489654,-6915.71728515625,304.1329650878906,0.9990000128746032,0.3301949203014374,0.2744545638561249,293.06378173828125,297.1499938964844,293.1499938964844,0.0021949789952486,-1074.5865478515625,287.1985778808594,0.5524666905403137,0.050000000745058,0.2287451475858688,283.32818603515625,291.1499938964844,269.5799865722656,268.87176513671875,283.2880859375,293.0857238769531,283.3258056640625,1.0,0.2122931033372879,1.0,1.0,0.9845491647720336,1.0,-1.0125597715377808,0.4225861728191376,0.5899736285209656,0.2262645214796066,0.0,0.0,1.0,29.01527404785156,37.0,-26.52623176574707,-0.0,108.88866424560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4222106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
322980,293.1191101074219,297.1499938964844,293.1499938964844,0.1134793758392334,-2640.651611328125,304.1443176269531,0.7329244017601013,0.1156509220600128,0.1046362742781639,293.10272216796875,297.1499938964844,293.1499938964844,0.1513213515281677,-3478.70263671875,304.1410827636719,0.788697361946106,0.1450249999761581,0.1378656476736068,293.10772705078125,297.1499938964844,293.1499938964844,0.1492618471384048,-2542.0751953125,304.1419677734375,0.7858056426048279,0.1434371173381805,0.1007414832711219,293.0653381347656,297.1499938964844,293.1499938964844,0.3828522264957428,-7093.40087890625,304.1184387207031,0.9990000128746032,0.3293470442295074,0.2814321517944336,293.060791015625,297.1499938964844,293.1499938964844,0.0022323366720229,-1093.5,287.2431945800781,0.5469852685928345,0.050000000745058,0.2289368361234665,283.3077392578125,291.1499938964844,269.5433349609375,268.83642578125,283.265869140625,293.0863342285156,283.3052673339844,1.0,0.2156278192996978,1.0,1.0,0.9847238659858704,1.0,-1.0244216918945312,0.4278479218482971,0.5965737700462341,0.2293352335691452,0.0,0.0,1.0,30.19573974609375,25.0,-28.21178436279297,-0.0,113.62580871582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4230041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
323040,293.1191101074219,297.1499938964844,293.1499938964844,0.1134793758392334,-2640.651611328125,304.1443176269531,0.7329244017601013,0.1156509220600128,0.1046362742781639,293.10272216796875,297.1499938964844,293.1499938964844,0.1513213515281677,-3478.70263671875,304.1410827636719,0.788697361946106,0.1450249999761581,0.1378656476736068,293.10772705078125,297.1499938964844,293.1499938964844,0.1492618471384048,-2542.0751953125,304.1419677734375,0.7858056426048279,0.1434371173381805,0.1007414832711219,293.0653381347656,297.1499938964844,293.1499938964844,0.3828522264957428,-7093.40087890625,304.1184387207031,0.9990000128746032,0.3293470442295074,0.2814321517944336,293.060791015625,297.1499938964844,293.1499938964844,0.0022323366720229,-1093.5,287.2431945800781,0.5469852685928345,0.050000000745058,0.2289368361234665,283.3077392578125,291.1499938964844,269.5433349609375,268.83642578125,283.265869140625,293.0863342285156,283.3052673339844,1.0,0.2156278192996978,1.0,1.0,0.9847238659858704,1.0,-1.0244216918945312,0.4278479218482971,0.5965737700462341,0.2293352335691452,0.0,0.0,1.0,30.19573974609375,25.0,-28.21178436279297,-0.0,113.62580871582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4230041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
323100,293.1189880371094,297.1499938964844,293.1499938964844,0.114040695130825,-2650.96875,304.14434814453125,0.7344022393226624,0.1160650476813316,0.1049961000680923,293.1026611328125,297.1499938964844,293.1499938964844,0.1522068679332733,-3494.611572265625,304.1410827636719,0.7906450629234314,0.1456366032361984,0.1384315490722656,293.107666015625,297.1499938964844,293.1499938964844,0.1500575989484787,-2552.68115234375,304.1419982910156,0.7876359820365906,0.1439846307039261,0.1011146232485771,293.0751953125,297.1499938964844,293.1499938964844,0.3820240795612335,-7077.65771484375,304.1259460449219,0.9990000128746032,0.3284800946712494,0.2805602550506592,293.059326171875,297.1499938964844,293.1499938964844,0.0022503619547933,-1102.636962890625,287.26617431640625,0.54766446352005,0.050000000745058,0.2289123088121414,283.297607421875,291.1499938964844,269.5249938964844,268.8187866210937,283.25848388671875,293.0879211425781,283.2953186035156,1.0,0.2151186466217041,1.0,1.0,0.9848112463951112,1.0,-1.0249106884002686,0.4280530512332916,0.5968576073646545,0.2294840812683105,0.0,0.0,1.0,30.072242736816406,25.0,-27.562419891357425,-0.0,113.52233123779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.42340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
323160,293.1188049316406,297.1499938964844,293.1499938964844,0.1145866513252258,-2660.975341796875,304.1443786621094,0.7387369871139526,0.1164924055337905,0.105350024998188,293.1025390625,297.1499938964844,293.1499938964844,0.1530725508928299,-3510.120849609375,304.1411437988281,0.7959957122802734,0.1462597846984863,0.1389898955821991,293.1075439453125,297.1499938964844,293.1499938964844,0.1508338302373886,-2562.998046875,304.1420288085937,0.7928562164306641,0.1445439904928207,0.1014823988080024,293.0798645019531,297.1499938964844,293.1499938964844,0.3753255009651184,-6975.38671875,304.142578125,0.9990000128746032,0.3285055160522461,0.276169866323471,293.0578308105469,297.1499938964844,293.1499938964844,0.0022676470689475,-1111.372314453125,287.2906494140625,0.5511116981506348,0.050000000745058,0.2287911772727966,283.2887878417969,291.1499938964844,269.50665283203125,268.8011169433594,283.2535095214844,293.0892333984375,283.28680419921875,1.0,0.2133906781673431,1.0,1.0,0.984948754310608,1.0,-1.021034598350525,0.4263388514518738,0.5946957468986511,0.2284424751996994,0.0,0.0,1.0,29.373580932617188,28.0,-25.340721130371094,-0.0,111.4197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4237976074219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
323220,293.1185607910156,297.1499938964844,293.1499938964844,0.1157270148396492,-2681.81787109375,304.14434814453125,0.7427337169647217,0.1173337250947952,0.1060948967933654,293.1023864746094,297.1499938964844,293.1499938964844,0.1548530906438827,-3541.9326171875,304.14111328125,0.8010585308074951,0.147491917014122,0.1401433944702148,293.107421875,297.1499938964844,293.1499938964844,0.1524347364902496,-2584.2197265625,304.1420288085937,0.7976897954940796,0.1456483900547027,0.1022452265024185,293.0781555175781,297.1499938964844,293.1499938964844,0.3709984719753265,-6910.76318359375,304.151611328125,0.9990000128746032,0.3306191563606262,0.2732998728752136,293.0549621582031,297.1499938964844,293.1499938964844,0.0023039351217448,-1129.655517578125,287.3417663574219,0.5533797144889832,0.050000000745058,0.2287140041589737,283.2726745605469,291.1499938964844,269.4700012207031,268.76580810546875,283.2382507324219,293.0895080566406,283.2706604003906,1.0,0.2129656821489334,1.0,1.0,0.9852237105369568,1.0,-1.0206865072250366,0.426214724779129,0.5944717526435852,0.2282432168722152,0.0,0.0,1.0,28.954450607299805,31.0,-23.434551239013672,-0.0,110.61339569091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
323280,293.1185607910156,297.1499938964844,293.1499938964844,0.1157270148396492,-2681.81787109375,304.14434814453125,0.7427337169647217,0.1173337250947952,0.1060948967933654,293.1023864746094,297.1499938964844,293.1499938964844,0.1548530906438827,-3541.9326171875,304.14111328125,0.8010585308074951,0.147491917014122,0.1401433944702148,293.107421875,297.1499938964844,293.1499938964844,0.1524347364902496,-2584.2197265625,304.1420288085937,0.7976897954940796,0.1456483900547027,0.1022452265024185,293.0781555175781,297.1499938964844,293.1499938964844,0.3709984719753265,-6910.76318359375,304.151611328125,0.9990000128746032,0.3306191563606262,0.2732998728752136,293.0549621582031,297.1499938964844,293.1499938964844,0.0023039351217448,-1129.655517578125,287.3417663574219,0.5533797144889832,0.050000000745058,0.2287140041589737,283.2726745605469,291.1499938964844,269.4700012207031,268.76580810546875,283.2382507324219,293.0895080566406,283.2706604003906,1.0,0.2129656821489334,1.0,1.0,0.9852237105369568,1.0,-1.0206865072250366,0.426214724779129,0.5944717526435852,0.2282432168722152,0.0,0.0,1.0,28.954450607299805,31.0,-23.434551239013672,-0.0,110.61339569091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
323340,293.1183776855469,297.1499938964844,293.1499938964844,0.1168919950723648,-2703.063720703125,304.144287109375,0.7435624599456787,0.1181667372584343,0.1068493500351905,293.102294921875,297.1499938964844,293.1499938964844,0.1566635072231292,-3574.193115234375,304.1410522460937,0.8023558259010315,0.1487141698598861,0.1413060277700424,293.1073303222656,297.1499938964844,293.1499938964844,0.1540650129318237,-2605.779296875,304.1419677734375,0.7987754940986633,0.1467440575361251,0.1030152589082717,293.07635498046875,297.1499938964844,293.1499938964844,0.3729261755943298,-6940.1044921875,304.14764404296875,0.9990000128746032,0.3328080177307129,0.2742941975593567,293.0520324707031,297.1499938964844,293.1499938964844,0.0023423496168106,-1149.023193359375,287.3939819335937,0.5525931119918823,0.050000000745058,0.2287404686212539,283.2556457519531,291.1499938964844,269.4333190917969,268.73046875,283.2204895019531,293.0899353027344,283.2535705566406,1.0,0.2138877063989639,1.0,1.0,0.9854987263679504,1.0,-1.0251356363296509,0.42819344997406,0.596942126750946,0.2293623238801956,0.0,0.0,1.0,29.15421867370605,34.0,-23.77211570739746,-0.0,111.97340393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
323400,293.1183776855469,297.1499938964844,293.1499938964844,0.1168919950723648,-2703.063720703125,304.144287109375,0.7435624599456787,0.1181667372584343,0.1068493500351905,293.102294921875,297.1499938964844,293.1499938964844,0.1566635072231292,-3574.193115234375,304.1410522460937,0.8023558259010315,0.1487141698598861,0.1413060277700424,293.1073303222656,297.1499938964844,293.1499938964844,0.1540650129318237,-2605.779296875,304.1419677734375,0.7987754940986633,0.1467440575361251,0.1030152589082717,293.07635498046875,297.1499938964844,293.1499938964844,0.3729261755943298,-6940.1044921875,304.14764404296875,0.9990000128746032,0.3328080177307129,0.2742941975593567,293.0520324707031,297.1499938964844,293.1499938964844,0.0023423496168106,-1149.023193359375,287.3939819335937,0.5525931119918823,0.050000000745058,0.2287404686212539,283.2556457519531,291.1499938964844,269.4333190917969,268.73046875,283.2204895019531,293.0899353027344,283.2535705566406,1.0,0.2138877063989639,1.0,1.0,0.9854987263679504,1.0,-1.0251356363296509,0.42819344997406,0.596942126750946,0.2293623238801956,0.0,0.0,1.0,29.15421867370605,34.0,-23.77211570739746,-0.0,111.97340393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
323460,293.11822509765625,297.1499938964844,293.1499938964844,0.1180836930871009,-2724.759765625,304.1441955566406,0.7420507669448853,0.1189979091286659,0.1076168939471244,293.1022644042969,297.1499938964844,293.1499938964844,0.1585025638341903,-3606.890869140625,304.1409912109375,0.8008818030357361,0.1499313861131668,0.1424794644117355,293.1072692871094,297.1499938964844,293.1499938964844,0.1557256430387497,-2627.697998046875,304.1418762207031,0.7971062660217285,0.147837221622467,0.1037949249148368,293.08062744140625,297.1499938964844,293.1499938964844,0.3796077966690063,-7039.33642578125,304.1371765136719,0.9990000128746032,0.3338232636451721,0.2781230807304382,293.04913330078125,297.1499938964844,293.1499938964844,0.0023825212847441,-1169.292236328125,287.447265625,0.5495731830596924,0.050000000745058,0.2288444191217422,283.2378234863281,291.1499938964844,269.39666748046875,268.6951599121094,283.2015380859375,293.0919494628906,283.2356872558594,1.0,0.2159493416547775,1.0,1.0,0.9856732487678528,1.0,-1.0331203937530518,0.4317380785942077,0.601382315158844,0.2314329296350479,0.0,0.0,1.0,29.815975189208984,37.0,-24.70304298400879,-0.0,114.97198486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
323520,293.11822509765625,297.1499938964844,293.1499938964844,0.1180836930871009,-2724.759765625,304.1441955566406,0.7420507669448853,0.1189979091286659,0.1076168939471244,293.1022644042969,297.1499938964844,293.1499938964844,0.1585025638341903,-3606.890869140625,304.1409912109375,0.8008818030357361,0.1499313861131668,0.1424794644117355,293.1072692871094,297.1499938964844,293.1499938964844,0.1557256430387497,-2627.697998046875,304.1418762207031,0.7971062660217285,0.147837221622467,0.1037949249148368,293.08062744140625,297.1499938964844,293.1499938964844,0.3796077966690063,-7039.33642578125,304.1371765136719,0.9990000128746032,0.3338232636451721,0.2781230807304382,293.04913330078125,297.1499938964844,293.1499938964844,0.0023825212847441,-1169.292236328125,287.447265625,0.5495731830596924,0.050000000745058,0.2288444191217422,283.2378234863281,291.1499938964844,269.39666748046875,268.6951599121094,283.2015380859375,293.0919494628906,283.2356872558594,1.0,0.2159493416547775,1.0,1.0,0.9856732487678528,1.0,-1.0331203937530518,0.4317380785942077,0.601382315158844,0.2314329296350479,0.0,0.0,1.0,29.815975189208984,37.0,-24.70304298400879,-0.0,114.97198486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4261779785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
323580,293.1181030273437,297.1499938964844,293.1499938964844,0.1192986667156219,-2746.8427734375,304.14410400390625,0.7387058734893799,0.1198269203305244,0.1083962768316268,293.10223388671875,297.1499938964844,293.1499938964844,0.1603668928146362,-3639.96630859375,304.140869140625,0.797206461429596,0.1511444002389907,0.1436630487442016,293.10723876953125,297.1499938964844,293.1499938964844,0.1574133038520813,-2649.931640625,304.1417541503906,0.793254017829895,0.1489282548427581,0.1045836731791496,293.0936889648437,297.1499938964844,293.1499938964844,0.3902913331985473,-7195.68798828125,304.1236267089844,0.9990000128746032,0.3329547643661499,0.2842409014701843,293.0462646484375,297.1499938964844,293.1499938964844,0.0024242878425866,-1190.3785400390625,287.5015869140625,0.5448141694068909,0.050000000745058,0.2290157228708267,283.2193603515625,291.1499938964844,269.3599853515625,268.6598205566406,283.1827087402344,293.09722900390625,283.2171936035156,1.0,0.2189537435770034,1.0,1.0,0.9858477711677552,1.0,-1.0439709424972534,0.4365570247173309,0.6074138879776001,0.2342699766159057,0.0,0.0,1.0,30.877197265625,25.0,-25.450231552124023,-0.0,119.39915466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
323640,293.1181030273437,297.1499938964844,293.1499938964844,0.1192986667156219,-2746.8427734375,304.14410400390625,0.7387058734893799,0.1198269203305244,0.1083962768316268,293.10223388671875,297.1499938964844,293.1499938964844,0.1603668928146362,-3639.96630859375,304.140869140625,0.797206461429596,0.1511444002389907,0.1436630487442016,293.10723876953125,297.1499938964844,293.1499938964844,0.1574133038520813,-2649.931640625,304.1417541503906,0.793254017829895,0.1489282548427581,0.1045836731791496,293.0936889648437,297.1499938964844,293.1499938964844,0.3902913331985473,-7195.68798828125,304.1236267089844,0.9990000128746032,0.3329547643661499,0.2842409014701843,293.0462646484375,297.1499938964844,293.1499938964844,0.0024242878425866,-1190.3785400390625,287.5015869140625,0.5448141694068909,0.050000000745058,0.2290157228708267,283.2193603515625,291.1499938964844,269.3599853515625,268.6598205566406,283.1827087402344,293.09722900390625,283.2171936035156,1.0,0.2189537435770034,1.0,1.0,0.9858477711677552,1.0,-1.0439709424972534,0.4365570247173309,0.6074138879776001,0.2342699766159057,0.0,0.0,1.0,30.877197265625,25.0,-25.450231552124023,-0.0,119.39915466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
323700,293.11798095703125,297.1499938964844,293.1499938964844,0.1198768615722656,-2757.325439453125,304.1441345214844,0.740500271320343,0.120255209505558,0.1087662279605865,293.1021728515625,297.1499938964844,293.1499938964844,0.1612669676542282,-3655.887451171875,304.1408996582031,0.799490213394165,0.1517635434865951,0.1442334204912185,293.1071472167969,297.1499938964844,293.1499938964844,0.1582256257534027,-2660.603271484375,304.14178466796875,0.7954336404800415,0.1494870483875274,0.1049626469612121,293.101318359375,297.1499938964844,293.1499938964844,0.388776034116745,-7170.19970703125,304.13140869140625,0.9990000128746032,0.3321618139743805,0.2829995155334472,293.0447998046875,297.1499938964844,293.1499938964844,0.00244454247877,-1200.6009521484375,287.5299072265625,0.5457698702812195,0.050000000745058,0.2289804220199585,283.21051025390625,291.1499938964844,269.3416748046875,268.6421813964844,283.17724609375,293.1011962890625,283.2085876464844,1.0,0.2183011025190353,1.0,1.0,0.9859350323677064,1.0,-1.0440281629562378,0.4365561604499817,0.6074720025062561,0.2343437820672989,0.0,0.0,1.0,30.691312789916992,25.0,-24.27874183654785,-0.0,119.08192443847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
323760,293.1177978515625,297.1499938964844,293.1499938964844,0.1204397156834602,-2767.500244140625,304.1441650390625,0.7451910376548767,0.1206975057721138,0.1091310307383537,293.10205078125,297.1499938964844,293.1499938964844,0.1621464788913726,-3671.39990234375,304.1409606933594,0.8051643371582031,0.1523948609828949,0.1447968333959579,293.10699462890625,297.1499938964844,293.1499938964844,0.1590181291103363,-2670.984619140625,304.141845703125,0.800995409488678,0.1500585377216339,0.1053368672728538,293.1036376953125,297.1499938964844,293.1499938964844,0.3814031481742859,-7058.75390625,304.1482849121094,0.9990000128746032,0.3323210775852203,0.2782789766788482,293.0433044433594,297.1499938964844,293.1499938964844,0.002463951241225,-1210.362060546875,287.55987548828125,0.5494505167007446,0.050000000745058,0.2288484424352646,283.2030639648437,291.1499938964844,269.3233337402344,268.62451171875,283.17340087890625,293.10321044921875,283.201416015625,1.0,0.2164453864097595,1.0,1.0,0.9860783219337464,1.0,-1.0397696495056152,0.434644877910614,0.6051247715950012,0.2332558929920196,0.0,0.0,1.0,29.929931640625,28.0,-21.865800857543945,-0.0,116.72565460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
323820,293.1175231933594,297.1499938964844,293.1499938964844,0.1216236874461174,-2788.8505859375,304.1441345214844,0.7497879266738892,0.1215696334838867,0.1098998710513114,293.10186767578125,297.1499938964844,293.1499938964844,0.1639664322137832,-3703.422119140625,304.14093017578125,0.8106635212898254,0.153644248843193,0.1459626108407974,293.1067810058594,297.1499938964844,293.1499938964844,0.1606640666723251,-2692.4951171875,304.1418151855469,0.8064018487930298,0.1511886566877365,0.1061145812273025,293.09674072265625,297.1499938964844,293.1499938964844,0.3759346604347229,-6978.3369140625,304.1573181152344,0.9990000128746032,0.3348786532878876,0.2748214304447174,293.0404663085937,297.1499938964844,293.1499938964844,0.0025044651702046,-1230.709228515625,287.6210632324219,0.5521759986877441,0.050000000745058,0.2287542223930359,283.18896484375,291.1499938964844,269.2866516113281,268.58917236328125,283.1583557128906,293.1015625,283.1871337890625,1.0,0.2157979607582092,1.0,1.0,0.9863648414611816,1.0,-1.0387572050094604,0.4341872334480285,0.6045699119567871,0.2329780757427215,0.0,0.0,1.0,29.41292953491211,31.0,-20.851198196411133,-0.0,115.57485961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4285583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
323880,293.1175231933594,297.1499938964844,293.1499938964844,0.1216236874461174,-2788.8505859375,304.1441345214844,0.7497879266738892,0.1215696334838867,0.1098998710513114,293.10186767578125,297.1499938964844,293.1499938964844,0.1639664322137832,-3703.422119140625,304.14093017578125,0.8106635212898254,0.153644248843193,0.1459626108407974,293.1067810058594,297.1499938964844,293.1499938964844,0.1606640666723251,-2692.4951171875,304.1418151855469,0.8064018487930298,0.1511886566877365,0.1061145812273025,293.09674072265625,297.1499938964844,293.1499938964844,0.3759346604347229,-6978.3369140625,304.1573181152344,0.9990000128746032,0.3348786532878876,0.2748214304447174,293.0404663085937,297.1499938964844,293.1499938964844,0.0025044651702046,-1230.709228515625,287.6210632324219,0.5521759986877441,0.050000000745058,0.2287542223930359,283.18896484375,291.1499938964844,269.2866516113281,268.58917236328125,283.1583557128906,293.1015625,283.1871337890625,1.0,0.2157979607582092,1.0,1.0,0.9863648414611816,1.0,-1.0387572050094604,0.4341872334480285,0.6045699119567871,0.2329780757427215,0.0,0.0,1.0,29.41292953491211,31.0,-20.851198196411133,-0.0,115.57485961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4285583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
323940,293.1173095703125,297.1499938964844,293.1499938964844,0.1228410825133323,-2810.76318359375,304.1440734863281,0.7510642409324646,0.1224345043301582,0.1106799691915512,293.1017761230469,297.1499938964844,293.1499938964844,0.1658277809619903,-3736.0966796875,304.1408386230469,0.8123190402984619,0.1548850834369659,0.1471395343542099,293.1066589355469,297.1499938964844,293.1499938964844,0.1623518466949463,-2714.506591796875,304.1417236328125,0.8079294562339783,0.1523122787475586,0.1069015562534332,293.0894775390625,297.1499938964844,293.1499938964844,0.376935064792633,-6994.7119140625,304.1529846191406,0.9990000128746032,0.3377077281475067,0.2753181755542755,293.0376892089844,297.1499938964844,293.1499938964844,0.0025470880791544,-1252.15966796875,287.6822204589844,0.5517833828926086,0.050000000745058,0.228767529129982,283.173095703125,291.1499938964844,269.25,268.5538635253906,283.1407775878906,293.1003112792969,283.1711730957031,1.0,0.2165372818708419,1.0,1.0,0.9866513609886168,1.0,-1.042661428451538,0.4358919858932495,0.6067695021629333,0.2340518087148666,0.0,0.0,1.0,29.53821182250977,34.0,-22.010469436645508,-0.0,116.7123031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
324000,293.1173095703125,297.1499938964844,293.1499938964844,0.1228410825133323,-2810.76318359375,304.1440734863281,0.7510642409324646,0.1224345043301582,0.1106799691915512,293.1017761230469,297.1499938964844,293.1499938964844,0.1658277809619903,-3736.0966796875,304.1408386230469,0.8123190402984619,0.1548850834369659,0.1471395343542099,293.1066589355469,297.1499938964844,293.1499938964844,0.1623518466949463,-2714.506591796875,304.1417236328125,0.8079294562339783,0.1523122787475586,0.1069015562534332,293.0894775390625,297.1499938964844,293.1499938964844,0.376935064792633,-6994.7119140625,304.1529846191406,0.9990000128746032,0.3377077281475067,0.2753181755542755,293.0376892089844,297.1499938964844,293.1499938964844,0.0025470880791544,-1252.15966796875,287.6822204589844,0.5517833828926086,0.050000000745058,0.228767529129982,283.173095703125,291.1499938964844,269.25,268.5538635253906,283.1407775878906,293.1003112792969,283.1711730957031,1.0,0.2165372818708419,1.0,1.0,0.9866513609886168,1.0,-1.042661428451538,0.4358919858932495,0.6067695021629333,0.2340518087148666,0.0,0.0,1.0,29.53821182250977,34.0,-22.010469436645508,-0.0,116.7123031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
324060,293.1171264648437,297.1499938964844,293.1499938964844,0.1240894123911857,-2833.1962890625,304.1439514160156,0.7498759627342224,0.1232994645833969,0.1114750429987907,293.1016845703125,297.1499938964844,293.1499938964844,0.1677226722240448,-3769.290771484375,304.1407470703125,0.8112523555755615,0.1561228930950164,0.1483293920755386,293.1065368652344,297.1499938964844,293.1499938964844,0.1640764325857162,-2736.95751953125,304.1416015625,0.8066669702529907,0.1534365564584732,0.1077004894614219,293.0881652832031,297.1499938964844,293.1499938964844,0.3828323781490326,-7082.8974609375,304.1420593261719,0.9990000128746032,0.3395217955112457,0.2787141799926758,293.0349426269531,297.1499938964844,293.1499938964844,0.0025914700236171,-1274.5164794921875,287.7441101074219,0.5491085052490234,0.050000000745058,0.2288602441549301,283.15625,291.1499938964844,269.2133483886719,268.5185241699219,283.12255859375,293.10174560546875,283.1542663574219,1.0,0.2184396088123321,1.0,1.0,0.986838698387146,1.0,-1.0501891374588013,0.439206451177597,0.6109826564788818,0.2360997051000595,0.0,0.0,1.0,30.13754844665528,37.0,-23.254274368286133,-0.0,119.5644302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
324120,293.1171264648437,297.1499938964844,293.1499938964844,0.1240894123911857,-2833.1962890625,304.1439514160156,0.7498759627342224,0.1232994645833969,0.1114750429987907,293.1016845703125,297.1499938964844,293.1499938964844,0.1677226722240448,-3769.290771484375,304.1407470703125,0.8112523555755615,0.1561228930950164,0.1483293920755386,293.1065368652344,297.1499938964844,293.1499938964844,0.1640764325857162,-2736.95751953125,304.1416015625,0.8066669702529907,0.1534365564584732,0.1077004894614219,293.0881652832031,297.1499938964844,293.1499938964844,0.3828323781490326,-7082.8974609375,304.1420593261719,0.9990000128746032,0.3395217955112457,0.2787141799926758,293.0349426269531,297.1499938964844,293.1499938964844,0.0025914700236171,-1274.5164794921875,287.7441101074219,0.5491085052490234,0.050000000745058,0.2288602441549301,283.15625,291.1499938964844,269.2133483886719,268.5185241699219,283.12255859375,293.10174560546875,283.1542663574219,1.0,0.2184396088123321,1.0,1.0,0.986838698387146,1.0,-1.0501891374588013,0.439206451177597,0.6109826564788818,0.2360997051000595,0.0,0.0,1.0,30.13754844665528,37.0,-23.254274368286133,-0.0,119.5644302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
324180,293.1169738769531,297.1499938964844,293.1499938964844,0.1253652721643448,-2856.087158203125,304.14385986328125,0.7467296719551086,0.1241645291447639,0.1122843474149704,293.10162353515625,297.1499938964844,293.1499938964844,0.1696474254131317,-3802.93994140625,304.140625,0.8079509139060974,0.1573588252067566,0.1495319157838821,293.1064147949219,297.1499938964844,293.1499938964844,0.1658343374729156,-2759.80126953125,304.1414794921875,0.8031154870986938,0.1545621454715728,0.1085112020373344,293.0959167480469,297.1499938964844,293.1499938964844,0.3928934335708618,-7230.47900390625,304.1278991699219,0.9990000128746032,0.3395394086837768,0.2844809293746948,293.03228759765625,297.1499938964844,293.1499938964844,0.0026374873705208,-1297.7100830078125,287.8068542480469,0.5446296334266663,0.050000000745058,0.2290220409631729,283.1387023925781,291.1499938964844,269.1766662597656,268.4831848144531,283.1036682128906,293.1054992675781,283.1366577148437,1.0,0.2213117182254791,1.0,1.0,0.987026035785675,1.0,-1.0606919527053833,0.4438507556915283,0.6168412566184998,0.2389345169067382,0.0,0.0,1.0,31.147510528564453,40.0,-24.347700119018555,-0.0,123.9168472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
324240,293.1169738769531,297.1499938964844,293.1499938964844,0.1253652721643448,-2856.087158203125,304.14385986328125,0.7467296719551086,0.1241645291447639,0.1122843474149704,293.10162353515625,297.1499938964844,293.1499938964844,0.1696474254131317,-3802.93994140625,304.140625,0.8079509139060974,0.1573588252067566,0.1495319157838821,293.1064147949219,297.1499938964844,293.1499938964844,0.1658343374729156,-2759.80126953125,304.1414794921875,0.8031154870986938,0.1545621454715728,0.1085112020373344,293.0959167480469,297.1499938964844,293.1499938964844,0.3928934335708618,-7230.47900390625,304.1278991699219,0.9990000128746032,0.3395394086837768,0.2844809293746948,293.03228759765625,297.1499938964844,293.1499938964844,0.0026374873705208,-1297.7100830078125,287.8068542480469,0.5446296334266663,0.050000000745058,0.2290220409631729,283.1387023925781,291.1499938964844,269.1766662597656,268.4831848144531,283.1036682128906,293.1054992675781,283.1366577148437,1.0,0.2213117182254791,1.0,1.0,0.987026035785675,1.0,-1.0606919527053833,0.4438507556915283,0.6168412566184998,0.2389345169067382,0.0,0.0,1.0,31.147510528564453,40.0,-24.347700119018555,-0.0,123.9168472290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
324300,293.1169128417969,297.1499938964844,293.1499938964844,0.1260137408971786,-2867.70703125,304.143798828125,0.7445935606956482,0.1245958283543586,0.1126929447054863,293.10162353515625,297.1499938964844,293.1499938964844,0.1706227660179138,-3819.963623046875,304.1405639648437,0.805593729019165,0.1579755693674087,0.1501370966434478,293.1063537597656,297.1499938964844,293.1499938964844,0.1667268872261047,-2771.38330078125,304.14141845703125,0.8006642460823059,0.1551243811845779,0.10892004519701,293.1035461425781,297.1499938964844,293.1499938964844,0.3992932438850403,-7323.275390625,304.1202697753906,0.9990000128746032,0.3387258946895599,0.2881123721599579,293.031005859375,297.1499938964844,293.1499938964844,0.0026609266642481,-1309.5396728515625,287.8382263183594,0.5418756008148193,0.050000000745058,0.2291259169578552,283.12945556640625,291.1499938964844,269.1583251953125,268.46551513671875,283.09326171875,293.1068420410156,283.1273193359375,1.0,0.2230557352304458,1.0,1.0,0.987119734287262,1.0,-1.0668824911117554,0.4465959072113037,0.6202865839004517,0.2405980378389358,0.0,0.0,1.0,31.78865432739257,40.0,-25.267040252685547,-0.0,126.60099792480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.43133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
