time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
324360,293.1168518066406,297.1499938964844,293.1499938964844,0.1266679614782333,-2879.418701171875,304.14373779296875,0.7421665787696838,0.1250253617763519,0.1131030395627021,293.1015930175781,297.1499938964844,293.1499938964844,0.1716060489416122,-3837.10595703125,304.1404724121094,0.8028491139411926,0.1585909277200698,0.150744080543518,293.1063232421875,297.1499938964844,293.1499938964844,0.1676273494958877,-2783.055419921875,304.1413269042969,0.7978542447090149,0.1556853204965591,0.1093303710222244,293.11376953125,297.1499938964844,293.1499938964844,0.406515508890152,-7427.19482421875,304.112548828125,0.9990000128746032,0.3373080492019653,0.292177677154541,293.0297546386719,297.1499938964844,293.1499938964844,0.0026847466360777,-1321.5706787109375,287.8695678710937,0.5388614535331726,0.050000000745058,0.2292437851428985,283.119873046875,291.1499938964844,269.1400146484375,268.4478454589844,283.0831298828125,293.1092529296875,283.1177062988281,1.0,0.2249785959720611,1.0,1.0,0.987285614013672,1.0,-1.0736163854599,0.4495856761932373,0.6240307092666626,0.2424004673957824,0.0,0.0,1.0,32.51241683959961,28.0,-26.021011352539062,-0.0,129.6000213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4317321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
324420,293.1165466308594,297.1499938964844,293.1499938964844,0.1278897672891616,-2901.20849609375,304.143798828125,0.7474862933158875,0.1259247064590454,0.1138709634542465,293.10137939453125,297.1499938964844,293.1499938964844,0.1734761446714401,-3869.574462890625,304.1405334472656,0.8092647194862366,0.1598595976829528,0.1519022583961486,293.1060485839844,297.1499938964844,293.1499938964844,0.1693326383829116,-2805.069580078125,304.1413879394531,0.8041561245918274,0.1568457931280136,0.1101101487874984,293.129150390625,297.1499938964844,293.1499938964844,0.4000684916973114,-7325.0146484375,304.1368713378906,0.9990000128746032,0.3350634574890136,0.2875826060771942,293.0271911621094,297.1499938964844,293.1499938964844,0.0027291867882013,-1343.97265625,287.9354858398437,0.5422735810279846,0.050000000745058,0.2291104197502136,283.1028747558594,291.1499938964844,269.10333251953125,268.4125366210937,283.0732727050781,293.11407470703125,283.10125732421875,1.0,0.2230353504419326,1.0,1.0,0.9876174330711364,1.0,-1.0711978673934937,0.4484075605869293,0.6227903366088867,0.2419818192720413,0.0,0.0,1.0,31.77274513244629,25.0,-22.60594367980957,-0.0,127.64373779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
324480,293.1165466308594,297.1499938964844,293.1499938964844,0.1278897672891616,-2901.20849609375,304.143798828125,0.7474862933158875,0.1259247064590454,0.1138709634542465,293.10137939453125,297.1499938964844,293.1499938964844,0.1734761446714401,-3869.574462890625,304.1405334472656,0.8092647194862366,0.1598595976829528,0.1519022583961486,293.1060485839844,297.1499938964844,293.1499938964844,0.1693326383829116,-2805.069580078125,304.1413879394531,0.8041561245918274,0.1568457931280136,0.1101101487874984,293.129150390625,297.1499938964844,293.1499938964844,0.4000684916973114,-7325.0146484375,304.1368713378906,0.9990000128746032,0.3350634574890136,0.2875826060771942,293.0271911621094,297.1499938964844,293.1499938964844,0.0027291867882013,-1343.97265625,287.9354858398437,0.5422735810279846,0.050000000745058,0.2291104197502136,283.1028747558594,291.1499938964844,269.10333251953125,268.4125366210937,283.0732727050781,293.11407470703125,283.10125732421875,1.0,0.2230353504419326,1.0,1.0,0.9876174330711364,1.0,-1.0711978673934937,0.4484075605869293,0.6227903366088867,0.2419818192720413,0.0,0.0,1.0,31.77274513244629,25.0,-22.60594367980957,-0.0,127.64373779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
324540,293.1162109375,297.1499938964844,293.1499938964844,0.1291078329086303,-2922.829833984375,304.1438293457031,0.7558509707450867,0.1268408447504043,0.1146483197808265,293.10113525390625,297.1499938964844,293.1499938964844,0.1753336787223816,-3901.676513671875,304.1405944824219,0.8185392022132874,0.1611425131559372,0.1530671715736389,293.1057434082031,297.1499938964844,293.1499938964844,0.1710259467363357,-2826.8291015625,304.14141845703125,0.8135342001914978,0.158020868897438,0.1108952984213829,293.1225891113281,297.1499938964844,293.1499938964844,0.387405127286911,-7136.90869140625,304.16217041015625,0.9990000128746032,0.3368881046772003,0.2796937823295593,293.02471923828125,297.1499938964844,293.1499938964844,0.0027725279796868,-1365.70751953125,288.00518798828125,0.548340380191803,0.050000000745058,0.2288869023323059,283.0895690917969,291.1499938964844,269.0666809082031,268.377197265625,283.0624694824219,293.11187744140625,283.0880126953125,1.0,0.2203536480665207,1.0,1.0,0.9879492521286012,1.0,-1.0647332668304443,0.4454463720321655,0.619286835193634,0.2404376566410064,0.0,0.0,1.0,30.49360656738281,28.0,-19.535717010498047,-0.0,123.72239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4333190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
324600,293.1162109375,297.1499938964844,293.1499938964844,0.1291078329086303,-2922.829833984375,304.1438293457031,0.7558509707450867,0.1268408447504043,0.1146483197808265,293.10113525390625,297.1499938964844,293.1499938964844,0.1753336787223816,-3901.676513671875,304.1405944824219,0.8185392022132874,0.1611425131559372,0.1530671715736389,293.1057434082031,297.1499938964844,293.1499938964844,0.1710259467363357,-2826.8291015625,304.14141845703125,0.8135342001914978,0.158020868897438,0.1108952984213829,293.1225891113281,297.1499938964844,293.1499938964844,0.387405127286911,-7136.90869140625,304.16217041015625,0.9990000128746032,0.3368881046772003,0.2796937823295593,293.02471923828125,297.1499938964844,293.1499938964844,0.0027725279796868,-1365.70751953125,288.00518798828125,0.548340380191803,0.050000000745058,0.2288869023323059,283.0895690917969,291.1499938964844,269.0666809082031,268.377197265625,283.0624694824219,293.11187744140625,283.0880126953125,1.0,0.2203536480665207,1.0,1.0,0.9879492521286012,1.0,-1.0647332668304443,0.4454463720321655,0.619286835193634,0.2404376566410064,0.0,0.0,1.0,30.49360656738281,28.0,-19.535717010498047,-0.0,123.72239685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4333190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
324660,293.115966796875,297.1499938964844,293.1499938964844,0.1303650438785553,-2945.093994140625,304.143798828125,0.7609812617301941,0.1277486830949783,0.1154452338814735,293.1009521484375,297.1499938964844,293.1499938964844,0.1772368401288986,-3934.482421875,304.1405639648437,0.8240435123443604,0.1624165922403335,0.1542520821094513,293.1054992675781,297.1499938964844,293.1499938964844,0.1727647185325622,-2849.11865234375,304.1413879394531,0.8189579248428345,0.1591884195804596,0.1116958037018776,293.1046142578125,297.1499938964844,293.1499938964844,0.3810071647167206,-7045.06005859375,304.16827392578125,0.9990000128746032,0.3412220776081085,0.2758402824401855,293.0224609375,297.1499938964844,293.1499938964844,0.0028176053892821,-1388.318603515625,288.0752258300781,0.5513705015182495,0.050000000745058,0.2287809997797012,283.07568359375,291.1499938964844,269.0299987792969,268.34185791015625,283.0470886230469,293.1070861816406,283.073974609375,1.0,0.2194539010524749,1.0,1.0,0.9881742596626282,1.0,-1.0633174180984497,0.4447521269321441,0.6185652613639832,0.2402028441429138,0.0,0.0,1.0,29.911909103393555,31.0,-19.79033851623535,-0.0,122.32414245605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
324720,293.115966796875,297.1499938964844,293.1499938964844,0.1303650438785553,-2945.093994140625,304.143798828125,0.7609812617301941,0.1277486830949783,0.1154452338814735,293.1009521484375,297.1499938964844,293.1499938964844,0.1772368401288986,-3934.482421875,304.1405639648437,0.8240435123443604,0.1624165922403335,0.1542520821094513,293.1054992675781,297.1499938964844,293.1499938964844,0.1727647185325622,-2849.11865234375,304.1413879394531,0.8189579248428345,0.1591884195804596,0.1116958037018776,293.1046142578125,297.1499938964844,293.1499938964844,0.3810071647167206,-7045.06005859375,304.16827392578125,0.9990000128746032,0.3412220776081085,0.2758402824401855,293.0224609375,297.1499938964844,293.1499938964844,0.0028176053892821,-1388.318603515625,288.0752258300781,0.5513705015182495,0.050000000745058,0.2287809997797012,283.07568359375,291.1499938964844,269.0299987792969,268.34185791015625,283.0470886230469,293.1070861816406,283.073974609375,1.0,0.2194539010524749,1.0,1.0,0.9881742596626282,1.0,-1.0633174180984497,0.4447521269321441,0.6185652613639832,0.2402028441429138,0.0,0.0,1.0,29.911909103393555,31.0,-19.79033851623535,-0.0,122.32414245605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4341125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
324780,293.1157531738281,297.1499938964844,293.1499938964844,0.1316593438386917,-2967.9765625,304.1437072753906,0.7627981901168823,0.1286534667015075,0.116257295012474,293.100830078125,297.1499938964844,293.1499938964844,0.1791832149028778,-3967.962646484375,304.1404724121094,0.8260831236839294,0.1636851578950882,0.1554511785507202,293.1053161621094,297.1499938964844,293.1499938964844,0.1745497584342956,-2871.95849609375,304.14129638671875,0.8208768963813782,0.1603544801473617,0.1125091165304184,293.0885314941406,297.1499938964844,293.1499938964844,0.3808906078338623,-7046.61669921875,304.16217041015625,0.9990000128746032,0.3456448018550873,0.27578204870224,293.02020263671875,297.1499938964844,293.1499938964844,0.0028647931758314,-1412.0191650390625,288.14532470703125,0.5514163970947266,0.050000000745058,0.2287793308496475,283.06036376953125,291.1499938964844,268.99334716796875,268.3065185546875,283.02978515625,293.1043701171875,283.0585632324219,1.0,0.2199930101633072,1.0,1.0,0.9883992075920104,1.0,-1.066634178161621,0.4461670219898224,0.6204671263694763,0.2412223070859909,0.0,0.0,1.0,29.952587127685547,34.0,-21.20477104187012,-0.0,123.2071304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4349060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
324840,293.1157531738281,297.1499938964844,293.1499938964844,0.1316593438386917,-2967.9765625,304.1437072753906,0.7627981901168823,0.1286534667015075,0.116257295012474,293.100830078125,297.1499938964844,293.1499938964844,0.1791832149028778,-3967.962646484375,304.1404724121094,0.8260831236839294,0.1636851578950882,0.1554511785507202,293.1053161621094,297.1499938964844,293.1499938964844,0.1745497584342956,-2871.95849609375,304.14129638671875,0.8208768963813782,0.1603544801473617,0.1125091165304184,293.0885314941406,297.1499938964844,293.1499938964844,0.3808906078338623,-7046.61669921875,304.16217041015625,0.9990000128746032,0.3456448018550873,0.27578204870224,293.02020263671875,297.1499938964844,293.1499938964844,0.0028647931758314,-1412.0191650390625,288.14532470703125,0.5514163970947266,0.050000000745058,0.2287793308496475,283.06036376953125,291.1499938964844,268.99334716796875,268.3065185546875,283.02978515625,293.1043701171875,283.0585632324219,1.0,0.2199930101633072,1.0,1.0,0.9883992075920104,1.0,-1.066634178161621,0.4461670219898224,0.6204671263694763,0.2412223070859909,0.0,0.0,1.0,29.952587127685547,34.0,-21.20477104187012,-0.0,123.2071304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4349060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
324900,293.1156616210937,297.1499938964844,293.1499938964844,0.1323210448026657,-2979.662109375,304.1436462402344,0.7626706957817078,0.1291068494319915,0.1166701912879943,293.10076904296875,297.1499938964844,293.1499938964844,0.1801721900701522,-3984.94970703125,304.1404113769531,0.8260414600372314,0.1643191576004028,0.156056746840477,293.105224609375,297.1499938964844,293.1499938964844,0.1754601299762725,-2883.59228515625,304.1412048339844,0.8207763433456421,0.1609391868114471,0.1129215434193611,293.083251953125,297.1499938964844,293.1499938964844,0.3828191757202148,-7076.4609375,304.15643310546875,0.9990000128746032,0.3474602401256561,0.2769190371036529,293.01910400390625,297.1499938964844,293.1499938964844,0.0028890774119645,-1424.2249755859375,288.1805114746094,0.550519585609436,0.050000000745058,0.2288102060556411,283.0522766113281,291.1499938964844,268.9750061035156,268.2888488769531,283.02056884765625,293.1037292480469,283.0503845214844,1.0,0.2207268476486206,1.0,1.0,0.9885116815567015,1.0,-1.0697526931762695,0.4475280940532684,0.6222246289253235,0.2421138882637024,0.0,0.0,1.0,30.162567138671875,34.0,-22.035734176635746,-0.0,124.35391998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
324960,293.1155700683594,297.1499938964844,293.1499938964844,0.1329924911260604,-2991.511474609375,304.1435852050781,0.7619435787200928,0.1295609176158905,0.117087535560131,293.1007080078125,297.1499938964844,293.1499938964844,0.1811719685792923,-4002.107177734375,304.14031982421875,0.8253856301307678,0.164953276515007,0.1566663086414337,293.1051330566406,297.1499938964844,293.1499938964844,0.176382690668106,-2895.37255859375,304.1411437988281,0.8200633525848389,0.1615251898765564,0.1133377999067306,293.0804443359375,297.1499938964844,293.1499938964844,0.3859289288520813,-7123.31640625,304.1496276855469,0.9990000128746032,0.3488619327545166,0.2787316143512726,293.0180053710937,297.1499938964844,293.1499938964844,0.002913778880611,-1436.6485595703125,288.2157592773437,0.5490940809249878,0.050000000745058,0.2288599759340286,283.0438232421875,291.1499938964844,268.9566650390625,268.27117919921875,283.0108947753906,293.1033630371094,283.0418701171875,1.0,0.2217321395874023,1.0,1.0,0.9886354207992554,1.0,-1.0737197399139404,0.4492699205875397,0.6244497895240784,0.2432257533073425,0.0,0.0,1.0,30.485239028930664,37.0,-22.9606990814209,-0.0,125.92249298095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4356994628906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
325020,293.1153869628906,297.1499938964844,293.1499938964844,0.1343623101711273,-3015.661376953125,304.1434326171875,0.7589583992958069,0.1304687261581421,0.1179331541061401,293.1006164550781,297.1499938964844,293.1499938964844,0.183203712105751,-4036.928955078125,304.1401672363281,0.8224883079528809,0.1662210077047348,0.1578962206840515,293.1049499511719,297.1499938964844,293.1499938964844,0.1782628744840622,-2919.353515625,304.1409606933594,0.8170446753501892,0.1626990884542465,0.1141802668571472,293.0830078125,297.1499938964844,293.1499938964844,0.3953286111354828,-7262.01220703125,304.1340637207031,0.9990000128746032,0.3501213490962982,0.2841269671916961,293.0158996582031,297.1499938964844,293.1499938964844,0.0029642709996551,-1462.0750732421875,288.2860412597656,0.5449003577232361,0.050000000745058,0.2290112227201461,283.0257568359375,291.1499938964844,268.9200134277344,268.23583984375,282.9902038574219,293.10321044921875,283.0236511230469,1.0,0.2244630604982376,1.0,1.0,0.988882839679718,1.0,-1.083878755569458,0.4537583887577057,0.6301203966140747,0.2460232079029083,0.0,0.0,1.0,31.43838691711425,40.0,-25.051342010498047,-0.0,130.21942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4364929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
325080,293.1153869628906,297.1499938964844,293.1499938964844,0.1343623101711273,-3015.661376953125,304.1434326171875,0.7589583992958069,0.1304687261581421,0.1179331541061401,293.1006164550781,297.1499938964844,293.1499938964844,0.183203712105751,-4036.928955078125,304.1401672363281,0.8224883079528809,0.1662210077047348,0.1578962206840515,293.1049499511719,297.1499938964844,293.1499938964844,0.1782628744840622,-2919.353515625,304.1409606933594,0.8170446753501892,0.1626990884542465,0.1141802668571472,293.0830078125,297.1499938964844,293.1499938964844,0.3953286111354828,-7262.01220703125,304.1340637207031,0.9990000128746032,0.3501213490962982,0.2841269671916961,293.0158996582031,297.1499938964844,293.1499938964844,0.0029642709996551,-1462.0750732421875,288.2860412597656,0.5449003577232361,0.050000000745058,0.2290112227201461,283.0257568359375,291.1499938964844,268.9200134277344,268.23583984375,282.9902038574219,293.10321044921875,283.0236511230469,1.0,0.2244630604982376,1.0,1.0,0.988882839679718,1.0,-1.083878755569458,0.4537583887577057,0.6301203966140747,0.2460232079029083,0.0,0.0,1.0,31.43838691711425,40.0,-25.051342010498047,-0.0,130.21942138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4364929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
325140,293.1152648925781,297.1499938964844,293.1499938964844,0.1357592195272445,-3040.253173828125,304.143310546875,0.7543954253196716,0.1313701868057251,0.11878702044487,293.1005554199219,297.1499938964844,293.1499938964844,0.1852727532386779,-4072.323974609375,304.1399841308594,0.8178912401199341,0.1674848645925521,0.1591363400220871,293.10479736328125,297.1499938964844,293.1499938964844,0.1801811158657074,-2943.777587890625,304.1407775878906,0.8122795820236206,0.1638697832822799,0.1150313094258308,293.0970458984375,297.1499938964844,293.1499938964844,0.4084536135196686,-7452.0615234375,304.11749267578125,0.9990000128746032,0.348994642496109,0.2915244400501251,293.013916015625,297.1499938964844,293.1499938964844,0.0030160536989569,-1488.1942138671875,288.3557434082031,0.539340078830719,0.050000000745058,0.2292239516973495,283.0061340332031,291.1499938964844,268.8833312988281,268.20050048828125,282.96844482421875,293.104736328125,283.00390625,1.0,0.2280113399028778,1.0,1.0,0.9891302585601808,1.0,-1.096547245979309,0.4593901932239532,0.6371570825576782,0.2494580000638961,0.0,0.0,1.0,32.75614929199219,43.0,-27.08342170715332,-0.0,135.91835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4372863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
325200,293.1152648925781,297.1499938964844,293.1499938964844,0.1357592195272445,-3040.253173828125,304.143310546875,0.7543954253196716,0.1313701868057251,0.11878702044487,293.1005554199219,297.1499938964844,293.1499938964844,0.1852727532386779,-4072.323974609375,304.1399841308594,0.8178912401199341,0.1674848645925521,0.1591363400220871,293.10479736328125,297.1499938964844,293.1499938964844,0.1801811158657074,-2943.777587890625,304.1407775878906,0.8122795820236206,0.1638697832822799,0.1150313094258308,293.0970458984375,297.1499938964844,293.1499938964844,0.4084536135196686,-7452.0615234375,304.11749267578125,0.9990000128746032,0.348994642496109,0.2915244400501251,293.013916015625,297.1499938964844,293.1499938964844,0.0030160536989569,-1488.1942138671875,288.3557434082031,0.539340078830719,0.050000000745058,0.2292239516973495,283.0061340332031,291.1499938964844,268.8833312988281,268.20050048828125,282.96844482421875,293.104736328125,283.00390625,1.0,0.2280113399028778,1.0,1.0,0.9891302585601808,1.0,-1.096547245979309,0.4593901932239532,0.6371570825576782,0.2494580000638961,0.0,0.0,1.0,32.75614929199219,43.0,-27.08342170715332,-0.0,135.91835021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4372863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
325260,293.115234375,297.1499938964844,293.1499938964844,0.1371686458587646,-3065.017822265625,304.1431884765625,0.7487690448760986,0.1322592496871948,0.1196416690945625,293.1005554199219,297.1499938964844,293.1499938964844,0.187365710735321,-4108.044921875,304.13983154296875,0.8119910359382629,0.1687407493591308,0.1603811234235763,293.104736328125,297.1499938964844,293.1499938964844,0.1821204870939254,-2968.416259765625,304.140625,0.8060986995697021,0.1650307029485702,0.1158849149942398,293.1223449707031,297.1499938964844,293.1499938964844,0.4247235953807831,-7683.7900390625,304.10125732421875,0.9990000128746032,0.3452276587486267,0.3005349338054657,293.0120849609375,297.1499938964844,293.1499938964844,0.0030691504944115,-1514.9903564453125,288.4254455566406,0.5328947305679321,0.050000000745058,0.2294904887676239,282.9855651855469,291.1499938964844,268.8466796875,268.1651611328125,282.9473571777344,293.1103820800781,282.9833374023437,1.0,0.2322223037481308,1.0,1.0,0.9895033836364746,1.0,-1.1112263202667236,0.4659477472305298,0.6452786326408386,0.2533853650093078,0.0,0.0,1.0,34.39121627807617,31.0,-28.272045135498047,-0.0,142.87229919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
325320,293.115234375,297.1499938964844,293.1499938964844,0.1371686458587646,-3065.017822265625,304.1431884765625,0.7487690448760986,0.1322592496871948,0.1196416690945625,293.1005554199219,297.1499938964844,293.1499938964844,0.187365710735321,-4108.044921875,304.13983154296875,0.8119910359382629,0.1687407493591308,0.1603811234235763,293.104736328125,297.1499938964844,293.1499938964844,0.1821204870939254,-2968.416259765625,304.140625,0.8060986995697021,0.1650307029485702,0.1158849149942398,293.1223449707031,297.1499938964844,293.1499938964844,0.4247235953807831,-7683.7900390625,304.10125732421875,0.9990000128746032,0.3452276587486267,0.3005349338054657,293.0120849609375,297.1499938964844,293.1499938964844,0.0030691504944115,-1514.9903564453125,288.4254455566406,0.5328947305679321,0.050000000745058,0.2294904887676239,282.9855651855469,291.1499938964844,268.8466796875,268.1651611328125,282.9473571777344,293.1103820800781,282.9833374023437,1.0,0.2322223037481308,1.0,1.0,0.9895033836364746,1.0,-1.1112263202667236,0.4659477472305298,0.6452786326408386,0.2533853650093078,0.0,0.0,1.0,34.39121627807617,31.0,-28.272045135498047,-0.0,142.87229919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4380798339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
325380,293.1150207519531,297.1499938964844,293.1499938964844,0.1384744346141815,-3087.850341796875,304.1432800292969,0.7532001733779907,0.1331819295883178,0.1204369887709617,293.1003723144531,297.1499938964844,293.1499938964844,0.1893464922904968,-4141.6748046875,304.1399230957031,0.8169754147529602,0.1700304597616195,0.1615654081106186,293.1044921875,297.1499938964844,293.1499938964844,0.1839455366134643,-2991.481689453125,304.1407165527344,0.8111292719841003,0.1662237793207168,0.1166924610733985,293.1454772949219,297.1499938964844,293.1499938964844,0.4202994406223297,-7609.51904296875,304.1260070800781,0.9990000128746032,0.3411980271339416,0.2970252931118011,293.0101013183594,297.1499938964844,293.1499938964844,0.0031186949927359,-1539.897216796875,288.4991760253906,0.5353620648384094,0.050000000745058,0.2293854355812072,282.9678649902344,291.1499938964844,268.8099975585937,268.1298217773437,282.9388732910156,293.1181335449219,282.96630859375,1.0,0.2307372689247131,1.0,1.0,0.9898765087127686,1.0,-1.1102426052093506,0.4653752744197845,0.6448673009872437,0.2534287571907043,0.0,0.0,1.0,33.824562072753906,25.0,-23.494348526000977,-0.0,141.5365447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
325440,293.1150207519531,297.1499938964844,293.1499938964844,0.1384744346141815,-3087.850341796875,304.1432800292969,0.7532001733779907,0.1331819295883178,0.1204369887709617,293.1003723144531,297.1499938964844,293.1499938964844,0.1893464922904968,-4141.6748046875,304.1399230957031,0.8169754147529602,0.1700304597616195,0.1615654081106186,293.1044921875,297.1499938964844,293.1499938964844,0.1839455366134643,-2991.481689453125,304.1407165527344,0.8111292719841003,0.1662237793207168,0.1166924610733985,293.1454772949219,297.1499938964844,293.1499938964844,0.4202994406223297,-7609.51904296875,304.1260070800781,0.9990000128746032,0.3411980271339416,0.2970252931118011,293.0101013183594,297.1499938964844,293.1499938964844,0.0031186949927359,-1539.897216796875,288.4991760253906,0.5353620648384094,0.050000000745058,0.2293854355812072,282.9678649902344,291.1499938964844,268.8099975585937,268.1298217773437,282.9388732910156,293.1181335449219,282.96630859375,1.0,0.2307372689247131,1.0,1.0,0.9898765087127686,1.0,-1.1102426052093506,0.4653752744197845,0.6448673009872437,0.2534287571907043,0.0,0.0,1.0,33.824562072753906,25.0,-23.494348526000977,-0.0,141.5365447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
325500,293.1148681640625,297.1499938964844,293.1499938964844,0.1391104608774185,-3098.920654296875,304.1433410644531,0.7576203346252441,0.1336528807878494,0.1208331659436225,293.1002197265625,297.1499938964844,293.1499938964844,0.1903131008148193,-4158.013671875,304.1400146484375,0.82170170545578,0.1706839650869369,0.1621549278497696,293.1043395996094,297.1499938964844,293.1499938964844,0.1848340481519699,-3002.66064453125,304.1407775878906,0.8158836960792542,0.166828453540802,0.1170939803123474,293.14764404296875,297.1499938964844,293.1499938964844,0.4134036302566528,-7506.46240234375,304.1428527832031,0.9990000128746032,0.340826004743576,0.292686253786087,293.0091247558594,297.1499938964844,293.1499938964844,0.0031423910986632,-1551.7191162109375,288.53826904296875,0.5384884476661682,0.050000000745058,0.2292574793100357,282.9613952636719,291.1499938964844,268.7916564941406,268.1121520996094,282.9354858398437,293.11895751953125,282.96002197265625,1.0,0.2292172312736511,1.0,1.0,0.9900630116462708,1.0,-1.1065456867218018,0.4636495113372803,0.6428962349891663,0.252601146697998,0.0,0.0,1.0,33.092037200927734,25.0,-20.48871803283692,-0.0,139.17172241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.43927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
325560,293.1147155761719,297.1499938964844,293.1499938964844,0.139739528298378,-3109.845703125,304.1434020996094,0.763088583946228,0.1341268569231033,0.1212258785963058,293.10009765625,297.1499938964844,293.1499938964844,0.1912716776132583,-4174.18115234375,304.1400756835937,0.8273993134498596,0.1713405102491378,0.1627406775951385,293.10418701171875,297.1499938964844,293.1499938964844,0.1857139468193054,-3013.707275390625,304.140869140625,0.8215543627738953,0.1674357950687408,0.1174924448132515,293.14361572265625,297.1499938964844,293.1499938964844,0.4045688807964325,-7376.18896484375,304.16021728515625,0.9990000128746032,0.3416366279125213,0.2872924506664276,293.0081481933594,297.1499938964844,293.1499938964844,0.0031657172366976,-1563.3330078125,288.5779724121094,0.5424911975860596,0.050000000745058,0.2291010469198227,282.9554748535156,291.1499938964844,268.7733459472656,268.094482421875,282.9317626953125,293.1174011230469,282.95416259765625,1.0,0.2272026985883712,1.0,1.0,0.9902290105819702,1.0,-1.101537585258484,0.4613253474235534,0.6402122974395752,0.2514573335647583,0.0,0.0,1.0,32.18961334228516,28.0,-18.33783721923828,-0.0,136.1593780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
325620,293.1145324707031,297.1499938964844,293.1499938964844,0.141042485833168,-3132.446533203125,304.1434326171875,0.7698538303375244,0.1350587904453277,0.1220357567071914,293.0999450683594,297.1499938964844,293.1499938964844,0.1932413876056671,-4207.3564453125,304.1401062011719,0.8344089388847351,0.1726387739181518,0.1639385372400283,293.10400390625,297.1499938964844,293.1499938964844,0.187524065375328,-3036.4033203125,304.1408996582031,0.8284092545509338,0.1686351001262664,0.118308275938034,293.1244506835937,297.1499938964844,293.1499938964844,0.3950604200363159,-7239.5390625,304.1720275878906,0.9990000128746032,0.3456712067127228,0.2816613614559173,293.00640869140625,297.1499938964844,293.1499938964844,0.0032142540439963,-1587.4935302734375,288.65704345703125,0.5468047857284546,0.050000000745058,0.2289409041404724,282.9432373046875,291.1499938964844,268.7366638183594,268.0591125488281,282.9178466796875,293.1109313964844,282.94171142578125,1.0,0.2256374210119247,1.0,1.0,0.9905609488487244,1.0,-1.0979714393615725,0.4596199691295624,0.638351559638977,0.2507550120353699,0.0,0.0,1.0,31.28949928283692,31.0,-18.00625228881836,-0.0,133.54898071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
325680,293.1145324707031,297.1499938964844,293.1499938964844,0.141042485833168,-3132.446533203125,304.1434326171875,0.7698538303375244,0.1350587904453277,0.1220357567071914,293.0999450683594,297.1499938964844,293.1499938964844,0.1932413876056671,-4207.3564453125,304.1401062011719,0.8344089388847351,0.1726387739181518,0.1639385372400283,293.10400390625,297.1499938964844,293.1499938964844,0.187524065375328,-3036.4033203125,304.1408996582031,0.8284092545509338,0.1686351001262664,0.118308275938034,293.1244506835937,297.1499938964844,293.1499938964844,0.3950604200363159,-7239.5390625,304.1720275878906,0.9990000128746032,0.3456712067127228,0.2816613614559173,293.00640869140625,297.1499938964844,293.1499938964844,0.0032142540439963,-1587.4935302734375,288.65704345703125,0.5468047857284546,0.050000000745058,0.2289409041404724,282.9432373046875,291.1499938964844,268.7366638183594,268.0591125488281,282.9178466796875,293.1109313964844,282.94171142578125,1.0,0.2256374210119247,1.0,1.0,0.9905609488487244,1.0,-1.0979714393615725,0.4596199691295624,0.638351559638977,0.2507550120353699,0.0,0.0,1.0,31.28949928283692,31.0,-18.00625228881836,-0.0,133.54898071289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
325740,293.1144104003906,297.1499938964844,293.1499938964844,0.1423818618059158,-3155.649658203125,304.1434020996094,0.7729699611663818,0.1359799951314926,0.1228559613227844,293.0998229980469,297.1499938964844,293.1499938964844,0.1952594220638275,-4241.287109375,304.1400451660156,0.8377159833908081,0.1739266812801361,0.1651481986045837,293.1038818359375,297.1499938964844,293.1499938964844,0.1893816441297531,-3059.659912109375,304.1408386230469,0.8315668702125549,0.1698253899812698,0.1191332787275314,293.1046447753906,297.1499938964844,293.1499938964844,0.3924266397953033,-7204.91796875,304.1687927246094,0.9990000128746032,0.3503419756889343,0.2801697850227356,293.0048217773437,297.1499938964844,293.1499938964844,0.0032650539651513,-1612.8275146484375,288.7350769042969,0.5479670166969299,0.050000000745058,0.2288990616798401,282.9289245605469,291.1499938964844,268.70001220703125,268.0237731933594,282.90093994140625,293.10601806640625,282.92724609375,1.0,0.2256164848804474,1.0,1.0,0.9908928275108336,1.0,-1.0995559692382812,0.4602372944355011,0.6393186450004578,0.2513842284679413,0.0,0.0,1.0,31.094093322753903,34.0,-19.79776191711425,-0.0,133.59352111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
325800,293.1144104003906,297.1499938964844,293.1499938964844,0.1423818618059158,-3155.649658203125,304.1434020996094,0.7729699611663818,0.1359799951314926,0.1228559613227844,293.0998229980469,297.1499938964844,293.1499938964844,0.1952594220638275,-4241.287109375,304.1400451660156,0.8377159833908081,0.1739266812801361,0.1651481986045837,293.1038818359375,297.1499938964844,293.1499938964844,0.1893816441297531,-3059.659912109375,304.1408386230469,0.8315668702125549,0.1698253899812698,0.1191332787275314,293.1046447753906,297.1499938964844,293.1499938964844,0.3924266397953033,-7204.91796875,304.1687927246094,0.9990000128746032,0.3503419756889343,0.2801697850227356,293.0048217773437,297.1499938964844,293.1499938964844,0.0032650539651513,-1612.8275146484375,288.7350769042969,0.5479670166969299,0.050000000745058,0.2288990616798401,282.9289245605469,291.1499938964844,268.70001220703125,268.0237731933594,282.90093994140625,293.10601806640625,282.92724609375,1.0,0.2256164848804474,1.0,1.0,0.9908928275108336,1.0,-1.0995559692382812,0.4602372944355011,0.6393186450004578,0.2513842284679413,0.0,0.0,1.0,31.094093322753903,34.0,-19.79776191711425,-0.0,133.59352111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4412536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
325860,293.1143493652344,297.1499938964844,293.1499938964844,0.1437591314315796,-3179.47998046875,304.143310546875,0.773124098777771,0.1368991434574127,0.1236910820007324,293.0997619628906,297.1499938964844,293.1499938964844,0.1973228305578231,-4275.92333984375,304.1399230957031,0.8380318284034729,0.1752112060785293,0.1663724184036255,293.1037902832031,297.1499938964844,293.1499938964844,0.1912870407104492,-3083.48046875,304.1407165527344,0.8317798972129822,0.1710154265165329,0.1199710592627525,293.09197998046875,297.1499938964844,293.1499938964844,0.3953531682491302,-7251.2958984375,304.1575012207031,0.9990000128746032,0.3540794551372528,0.2819129526615143,293.00323486328125,297.1499938964844,293.1499938964844,0.0033178410958498,-1639.175048828125,288.8129577636719,0.5466092228889465,0.050000000745058,0.2289477884769439,282.9130554199219,291.1499938964844,268.663330078125,267.9884338378906,282.88232421875,293.1037902832031,282.9112243652344,1.0,0.2268858850002288,1.0,1.0,0.9911215901374816,1.0,-1.1051828861236572,0.4626921117305755,0.6424907445907593,0.2530359029769897,0.0,0.0,1.0,31.439180374145508,37.0,-21.925350189208984,-0.0,135.70401000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
325920,293.1143493652344,297.1499938964844,293.1499938964844,0.1437591314315796,-3179.47998046875,304.143310546875,0.773124098777771,0.1368991434574127,0.1236910820007324,293.0997619628906,297.1499938964844,293.1499938964844,0.1973228305578231,-4275.92333984375,304.1399230957031,0.8380318284034729,0.1752112060785293,0.1663724184036255,293.1037902832031,297.1499938964844,293.1499938964844,0.1912870407104492,-3083.48046875,304.1407165527344,0.8317798972129822,0.1710154265165329,0.1199710592627525,293.09197998046875,297.1499938964844,293.1499938964844,0.3953531682491302,-7251.2958984375,304.1575012207031,0.9990000128746032,0.3540794551372528,0.2819129526615143,293.00323486328125,297.1499938964844,293.1499938964844,0.0033178410958498,-1639.175048828125,288.8129577636719,0.5466092228889465,0.050000000745058,0.2289477884769439,282.9130554199219,291.1499938964844,268.663330078125,267.9884338378906,282.88232421875,293.1037902832031,282.9112243652344,1.0,0.2268858850002288,1.0,1.0,0.9911215901374816,1.0,-1.1051828861236572,0.4626921117305755,0.6424907445907593,0.2530359029769897,0.0,0.0,1.0,31.439180374145508,37.0,-21.925350189208984,-0.0,135.70401000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4420471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
325980,293.1142578125,297.1499938964844,293.1499938964844,0.1451743692159652,-3203.941162109375,304.1431579589844,0.7708557844161987,0.1378169357776641,0.1245406121015548,293.0997314453125,297.1499938964844,293.1499938964844,0.1994329094886779,-4311.2890625,304.1397705078125,0.8358976244926453,0.1764943897724151,0.1676113158464431,293.1036682128906,297.1499938964844,293.1499938964844,0.1932413429021835,-3107.880859375,304.1405334472656,0.829586386680603,0.1722064763307571,0.1208215802907943,293.09014892578125,297.1499938964844,293.1499938964844,0.4030598700046539,-7365.75048828125,304.1421203613281,0.9990000128746032,0.3559406697750091,0.286334753036499,293.00164794921875,297.1499938964844,293.1499938964844,0.0033724540844559,-1666.462890625,288.8905944824219,0.5432148575782776,0.050000000745058,0.2290732264518737,282.8955078125,291.1499938964844,268.6266784667969,267.9530639648437,282.8617553710937,293.1033020019531,282.8934936523437,1.0,0.229227989912033,1.0,1.0,0.9913502931594848,1.0,-1.1141674518585205,0.4666830599308014,0.6474844217300415,0.2555140554904938,0.0,0.0,1.0,32.24137878417969,40.0,-24.31136131286621,-0.0,139.58839416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
326040,293.1142578125,297.1499938964844,293.1499938964844,0.1451743692159652,-3203.941162109375,304.1431579589844,0.7708557844161987,0.1378169357776641,0.1245406121015548,293.0997314453125,297.1499938964844,293.1499938964844,0.1994329094886779,-4311.2890625,304.1397705078125,0.8358976244926453,0.1764943897724151,0.1676113158464431,293.1036682128906,297.1499938964844,293.1499938964844,0.1932413429021835,-3107.880859375,304.1405334472656,0.829586386680603,0.1722064763307571,0.1208215802907943,293.09014892578125,297.1499938964844,293.1499938964844,0.4030598700046539,-7365.75048828125,304.1421203613281,0.9990000128746032,0.3559406697750091,0.286334753036499,293.00164794921875,297.1499938964844,293.1499938964844,0.0033724540844559,-1666.462890625,288.8905944824219,0.5432148575782776,0.050000000745058,0.2290732264518737,282.8955078125,291.1499938964844,268.6266784667969,267.9530639648437,282.8617553710937,293.1033020019531,282.8934936523437,1.0,0.229227989912033,1.0,1.0,0.9913502931594848,1.0,-1.1141674518585205,0.4666830599308014,0.6474844217300415,0.2555140554904938,0.0,0.0,1.0,32.24137878417969,40.0,-24.31136131286621,-0.0,139.58839416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
326100,293.1142578125,297.1499938964844,293.1499938964844,0.1458943635225296,-3216.375244140625,304.1430969238281,0.7689970135688782,0.1382738947868347,0.1249691694974899,293.0997009277344,297.1499938964844,293.1499938964844,0.2005046755075454,-4329.2314453125,304.1396789550781,0.8340970873832703,0.1771348863840103,0.1682352870702743,293.1036376953125,297.1499938964844,293.1499938964844,0.1942352056503296,-3120.27685546875,304.1404724121094,0.8277648687362671,0.1728010326623916,0.1212504506111145,293.09381103515625,297.1499938964844,293.1499938964844,0.4084762334823608,-7444.7314453125,304.1337280273437,0.9990000128746032,0.3559849560260772,0.2893919050693512,293.0008850097656,297.1499938964844,293.1499938964844,0.0034003707114607,-1680.4246826171875,288.92919921875,0.5409173965454102,0.050000000745058,0.2291611433029174,282.8860168457031,291.1499938964844,268.6083374023437,267.9353942871094,282.8507995605469,293.1036682128906,282.8839416503906,1.0,0.2307391315698623,1.0,1.0,0.9914646744728088,1.0,-1.119720220565796,0.4691696166992187,0.6505505442619324,0.2570035755634308,0.0,0.0,1.0,32.79206848144531,40.0,-25.565797805786133,-0.0,142.12120056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
