time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
326160,293.1142272949219,297.1499938964844,293.1499938964844,0.1466207355260849,-3228.911865234375,304.1430358886719,0.7667487859725952,0.1387284994125366,0.1253990232944488,293.0997009277344,297.1499938964844,293.1499938964844,0.2015862613916397,-4347.3232421875,304.1395874023437,0.8319001197814941,0.1777740269899368,0.1688613891601562,293.1036071777344,297.1499938964844,293.1499938964844,0.1952382028102874,-3132.777099609375,304.140380859375,0.8255466818809509,0.1733938455581665,0.1216807588934898,293.1005554199219,297.1499938964844,293.1499938964844,0.4148240387439728,-7536.39404296875,304.1251525878906,0.9990000128746032,0.3553715646266937,0.2929385304450989,293.0001525878906,297.1499938964844,293.1499938964844,0.0034286803565919,-1694.590576171875,288.9676513671875,0.538303792476654,0.050000000745058,0.2292643189430236,282.8761291503906,291.1499938964844,268.5899963378906,267.917724609375,282.8395690917969,293.10467529296875,282.8739624023437,1.0,0.2324477285146713,1.0,1.0,0.9916515350341796,1.0,-1.1258845329284668,0.4719416499137878,0.653942883014679,0.2586272656917572,0.0,0.0,1.0,33.43289566040039,43.0,-26.77695274353028,-0.0,145.0154571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4436340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
326220,293.1142578125,297.1499938964844,293.1499938964844,0.1480858027935028,-3254.16796875,304.1429138183594,0.7613348960876465,0.1396279335021972,0.1262592077255249,293.0997009277344,297.1499938964844,293.1499938964844,0.2037723213434219,-4383.833984375,304.139404296875,0.8265495896339417,0.179046168923378,0.1701173633337021,293.1036071777344,297.1499938964844,293.1499938964844,0.1972635239362716,-3157.982421875,304.14019775390625,0.8201285004615784,0.1745711714029312,0.1225428879261016,293.1234741210937,297.1499938964844,293.1499938964844,0.4300291538238525,-7753.02587890625,304.1081237792969,0.9990000128746032,0.3520005047321319,0.3013099431991577,292.99871826171875,297.1499938964844,293.1499938964844,0.003486510599032,-1723.5343017578125,289.0444030761719,0.5323563814163208,0.050000000745058,0.2295128554105758,282.8552551269531,291.1499938964844,268.5533447265625,267.88238525390625,282.8169250488281,293.1097412109375,282.8529968261719,1.0,0.2363834679126739,1.0,1.0,0.9920253753662108,1.0,-1.1398053169250488,0.4782492816448211,0.6615560054779053,0.2621977925300598,0.0,0.0,1.0,34.962276458740234,31.0,-28.74946022033692,-0.0,151.81407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
326280,293.1142578125,297.1499938964844,293.1499938964844,0.1480858027935028,-3254.16796875,304.1429138183594,0.7613348960876465,0.1396279335021972,0.1262592077255249,293.0997009277344,297.1499938964844,293.1499938964844,0.2037723213434219,-4383.833984375,304.139404296875,0.8265495896339417,0.179046168923378,0.1701173633337021,293.1036071777344,297.1499938964844,293.1499938964844,0.1972635239362716,-3157.982421875,304.14019775390625,0.8201285004615784,0.1745711714029312,0.1225428879261016,293.1234741210937,297.1499938964844,293.1499938964844,0.4300291538238525,-7753.02587890625,304.1081237792969,0.9990000128746032,0.3520005047321319,0.3013099431991577,292.99871826171875,297.1499938964844,293.1499938964844,0.003486510599032,-1723.5343017578125,289.0444030761719,0.5323563814163208,0.050000000745058,0.2295128554105758,282.8552551269531,291.1499938964844,268.5533447265625,267.88238525390625,282.8169250488281,293.1097412109375,282.8529968261719,1.0,0.2363834679126739,1.0,1.0,0.9920253753662108,1.0,-1.1398053169250488,0.4782492816448211,0.6615560054779053,0.2621977925300598,0.0,0.0,1.0,34.962276458740234,31.0,-28.74946022033692,-0.0,151.81407165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
326340,293.1141357421875,297.1499938964844,293.1499938964844,0.1494445651769638,-3277.479248046875,304.1430053710937,0.7664278745651245,0.1405605226755142,0.1270599365234375,293.0995483398437,297.1499938964844,293.1499938964844,0.205843448638916,-4418.244140625,304.1394958496094,0.8319005966186523,0.1803520172834396,0.1713129431009292,293.1034240722656,297.1499938964844,293.1499938964844,0.1991708129644394,-3181.595703125,304.1402893066406,0.825362503528595,0.1757797002792358,0.1233585104346275,293.1448059082031,297.1499938964844,293.1499938964844,0.4243999123573303,-7662.60546875,304.1325988769531,0.9990000128746032,0.3483045101165771,0.2971909344196319,292.99713134765625,297.1499938964844,293.1499938964844,0.00353987631388,-1750.1171875,289.12469482421875,0.5352435111999512,0.050000000745058,0.2293893992900848,282.8370361328125,291.1499938964844,268.51666259765625,267.8470153808594,282.80859375,293.1165466308594,282.83551025390625,1.0,0.2346725165843963,1.0,1.0,0.9923991560935974,1.0,-1.1380980014801023,0.4773290455341339,0.6607689261436462,0.262102872133255,0.0,0.0,1.0,34.28786087036133,25.0,-23.88265609741211,-0.0,150.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
326400,293.1141357421875,297.1499938964844,293.1499938964844,0.1494445651769638,-3277.479248046875,304.1430053710937,0.7664278745651245,0.1405605226755142,0.1270599365234375,293.0995483398437,297.1499938964844,293.1499938964844,0.205843448638916,-4418.244140625,304.1394958496094,0.8319005966186523,0.1803520172834396,0.1713129431009292,293.1034240722656,297.1499938964844,293.1499938964844,0.1991708129644394,-3181.595703125,304.1402893066406,0.825362503528595,0.1757797002792358,0.1233585104346275,293.1448059082031,297.1499938964844,293.1499938964844,0.4243999123573303,-7662.60546875,304.1325988769531,0.9990000128746032,0.3483045101165771,0.2971909344196319,292.99713134765625,297.1499938964844,293.1499938964844,0.00353987631388,-1750.1171875,289.12469482421875,0.5352435111999512,0.050000000745058,0.2293893992900848,282.8370361328125,291.1499938964844,268.51666259765625,267.8470153808594,282.80859375,293.1165466308594,282.83551025390625,1.0,0.2346725165843963,1.0,1.0,0.9923991560935974,1.0,-1.1380980014801023,0.4773290455341339,0.6607689261436462,0.262102872133255,0.0,0.0,1.0,34.28786087036133,25.0,-23.88265609741211,-0.0,150.0283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4452209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
326460,293.1139221191406,297.1499938964844,293.1499938964844,0.1507465541362762,-3299.674072265625,304.1431884765625,0.7772013545036316,0.1415106803178787,0.1278513818979263,293.0993347167969,297.1499938964844,293.1499938964844,0.2078394591808319,-4451.205078125,304.1396789550781,0.8429614305496216,0.1816751062870025,0.1724977493286132,293.10321044921875,297.1499938964844,293.1499938964844,0.2010004818439483,-3204.107666015625,304.1404724121094,0.8361492156982422,0.1770023256540298,0.124164193868637,293.1404724121094,297.1499938964844,293.1499938964844,0.4074453115463257,-7413.201171875,304.16668701171875,0.9990000128746032,0.3492675125598907,0.2869075536727905,292.9956970214844,297.1499938964844,293.1499938964844,0.0035900080110877,-1774.783203125,289.2098083496094,0.5427808165550232,0.050000000745058,0.2290890514850616,282.8252258300781,291.1499938964844,268.4800109863281,267.8116760253906,282.8037414550781,293.1151428222656,282.82403564453125,1.0,0.2309596240520477,1.0,1.0,0.9928051829338074,1.0,-1.1287343502044678,0.4728730022907257,0.6558613777160645,0.2601943016052246,0.0,0.0,1.0,32.561012268066406,28.0,-17.54571533203125,-0.0,144.11822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
326520,293.1139221191406,297.1499938964844,293.1499938964844,0.1507465541362762,-3299.674072265625,304.1431884765625,0.7772013545036316,0.1415106803178787,0.1278513818979263,293.0993347167969,297.1499938964844,293.1499938964844,0.2078394591808319,-4451.205078125,304.1396789550781,0.8429614305496216,0.1816751062870025,0.1724977493286132,293.10321044921875,297.1499938964844,293.1499938964844,0.2010004818439483,-3204.107666015625,304.1404724121094,0.8361492156982422,0.1770023256540298,0.124164193868637,293.1404724121094,297.1499938964844,293.1499938964844,0.4074453115463257,-7413.201171875,304.16668701171875,0.9990000128746032,0.3492675125598907,0.2869075536727905,292.9956970214844,297.1499938964844,293.1499938964844,0.0035900080110877,-1774.783203125,289.2098083496094,0.5427808165550232,0.050000000745058,0.2290890514850616,282.8252258300781,291.1499938964844,268.4800109863281,267.8116760253906,282.8037414550781,293.1151428222656,282.82403564453125,1.0,0.2309596240520477,1.0,1.0,0.9928051829338074,1.0,-1.1287343502044678,0.4728730022907257,0.6558613777160645,0.2601943016052246,0.0,0.0,1.0,32.561012268066406,28.0,-17.54571533203125,-0.0,144.11822509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
326580,293.1138000488281,297.1499938964844,293.1499938964844,0.152078241109848,-3322.316650390625,304.1432189941406,0.7845839262008667,0.1424477249383926,0.1286629140377044,293.09918212890625,297.1499938964844,293.1499938964844,0.2098690569400787,-4484.6328125,304.1397399902344,0.8506402373313904,0.1829856783151626,0.1737042814493179,293.1031188964844,297.1499938964844,293.1499938964844,0.2028600424528122,-3226.93017578125,304.1405639648437,0.8435500860214233,0.1782113015651703,0.1249845698475837,293.1202087402344,297.1499938964844,293.1499938964844,0.3969417512416839,-7263.427734375,304.177978515625,0.9990000128746032,0.3535992205142975,0.2808314263820648,292.9942321777344,297.1499938964844,293.1499938964844,0.0036425269208848,-1800.5166015625,289.2967224121094,0.5474498271942139,0.050000000745058,0.2289166748523712,282.8144226074219,291.1499938964844,268.4433288574219,267.7763061523437,282.792236328125,293.1090393066406,282.8131103515625,1.0,0.2292481213808059,1.0,1.0,0.9932112097740172,1.0,-1.1246371269226074,0.4708443284034729,0.6537927389144897,0.2595479190349579,0.0,0.0,1.0,31.59163475036621,31.0,-16.220661163330078,-0.0,141.15158081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
326640,293.1138000488281,297.1499938964844,293.1499938964844,0.152078241109848,-3322.316650390625,304.1432189941406,0.7845839262008667,0.1424477249383926,0.1286629140377044,293.09918212890625,297.1499938964844,293.1499938964844,0.2098690569400787,-4484.6328125,304.1397399902344,0.8506402373313904,0.1829856783151626,0.1737042814493179,293.1031188964844,297.1499938964844,293.1499938964844,0.2028600424528122,-3226.93017578125,304.1405639648437,0.8435500860214233,0.1782113015651703,0.1249845698475837,293.1202087402344,297.1499938964844,293.1499938964844,0.3969417512416839,-7263.427734375,304.177978515625,0.9990000128746032,0.3535992205142975,0.2808314263820648,292.9942321777344,297.1499938964844,293.1499938964844,0.0036425269208848,-1800.5166015625,289.2967224121094,0.5474498271942139,0.050000000745058,0.2289166748523712,282.8144226074219,291.1499938964844,268.4433288574219,267.7763061523437,282.792236328125,293.1090393066406,282.8131103515625,1.0,0.2292481213808059,1.0,1.0,0.9932112097740172,1.0,-1.1246371269226074,0.4708443284034729,0.6537927389144897,0.2595479190349579,0.0,0.0,1.0,31.59163475036621,31.0,-16.220661163330078,-0.0,141.15158081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4468078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
326700,293.11376953125,297.1499938964844,293.1499938964844,0.1527588963508606,-3333.882080078125,304.1432189941406,0.7867514491081238,0.142911672592163,0.1290728151798248,293.0991516113281,297.1499938964844,293.1499938964844,0.2109033018350601,-4501.64990234375,304.13970947265625,0.8529462218284607,0.1836366057395935,0.1743121445178985,293.10308837890625,297.1499938964844,293.1499938964844,0.2038086652755737,-3238.56298828125,304.1405334472656,0.8457484841346741,0.1788116693496704,0.1253982186317443,293.1094970703125,297.1499938964844,293.1499938964844,0.394474059343338,-7229.78173828125,304.1773376464844,0.9990000128746032,0.3560827374458313,0.2794589698314667,292.9935607910156,297.1499938964844,293.1499938964844,0.0036697241012007,-1813.85693359375,289.3397216796875,0.5485221743583679,0.050000000745058,0.2288783639669418,282.8082275390625,291.1499938964844,268.42498779296875,267.7586364746094,282.78485107421875,293.1064758300781,282.8067932128906,1.0,0.2289982140064239,1.0,1.0,0.9934141635894777,1.0,-1.1246609687805176,0.4707812666893005,0.653879702091217,0.2597283124923706,0.0,0.0,1.0,31.391944885253903,31.0,-16.891630172729492,-0.0,140.77598571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
326760,293.11376953125,297.1499938964844,293.1499938964844,0.1534492373466491,-3345.606689453125,304.1431884765625,0.7880595326423645,0.1433740556240081,0.1294859647750854,293.09912109375,297.1499938964844,293.1499938964844,0.2119497954845428,-4518.8564453125,304.1396789550781,0.854374885559082,0.1842858791351318,0.1749234199523925,293.1030578613281,297.1499938964844,293.1499938964844,0.2047695517539978,-3250.339599609375,304.1405029296875,0.8470913171768188,0.1794108301401138,0.1258146315813064,293.1000366210937,297.1499938964844,293.1499938964844,0.3935572803020477,-7218.87939453125,304.17401123046875,0.9990000128746032,0.3584573864936828,0.2789947986602783,292.9928894042969,297.1499938964844,293.1499938964844,0.0036974623799324,-1827.46728515625,289.3825378417969,0.5488858819007874,0.050000000745058,0.2288654446601867,282.80157470703125,291.1499938964844,268.4066772460937,267.7409362792969,282.77667236328125,293.1045837402344,282.800048828125,1.0,0.2291071265935897,1.0,1.0,0.9935280084609984,1.0,-1.1258169412612915,0.4712460935115814,0.6545708775520325,0.2601711750030517,0.0,0.0,1.0,31.34341049194336,34.0,-17.90064811706543,-0.0,140.99395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4476013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
326820,293.1137390136719,297.1499938964844,293.1499938964844,0.154861643910408,-3369.5830078125,304.1430969238281,0.7883585095405579,0.1442961543798446,0.1303227692842483,293.0990905761719,297.1499938964844,293.1499938964844,0.2140826284885406,-4553.8955078125,304.1395568847656,0.8548452854156494,0.1855815947055816,0.1761567443609237,293.10302734375,297.1499938964844,293.1499938964844,0.2067316770553589,-3274.371337890625,304.1404113769531,0.8474527597427368,0.1806076914072036,0.1266563832759857,293.0880126953125,297.1499938964844,293.1499938964844,0.3959747850894928,-7258.62548828125,304.1618347167969,0.9990000128746032,0.362184077501297,0.2804956138134002,292.9915771484375,297.1499938964844,293.1499938964844,0.0037546101957559,-1855.52978515625,289.4677124023437,0.5477114915847778,0.050000000745058,0.2289070785045623,282.7866516113281,291.1499938964844,268.3699951171875,267.7055969238281,282.7579345703125,293.1026611328125,282.7849426269531,1.0,0.230280265212059,1.0,1.0,0.9937556982040404,1.0,-1.131162166595459,0.473598837852478,0.657563328742981,0.2617160379886627,0.0,0.0,1.0,31.64773750305176,37.0,-20.647953033447266,-0.0,143.02342224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
326880,293.1137390136719,297.1499938964844,293.1499938964844,0.154861643910408,-3369.5830078125,304.1430969238281,0.7883585095405579,0.1442961543798446,0.1303227692842483,293.0990905761719,297.1499938964844,293.1499938964844,0.2140826284885406,-4553.8955078125,304.1395568847656,0.8548452854156494,0.1855815947055816,0.1761567443609237,293.10302734375,297.1499938964844,293.1499938964844,0.2067316770553589,-3274.371337890625,304.1404113769531,0.8474527597427368,0.1806076914072036,0.1266563832759857,293.0880126953125,297.1499938964844,293.1499938964844,0.3959747850894928,-7258.62548828125,304.1618347167969,0.9990000128746032,0.362184077501297,0.2804956138134002,292.9915771484375,297.1499938964844,293.1499938964844,0.0037546101957559,-1855.52978515625,289.4677124023437,0.5477114915847778,0.050000000745058,0.2289070785045623,282.7866516113281,291.1499938964844,268.3699951171875,267.7055969238281,282.7579345703125,293.1026611328125,282.7849426269531,1.0,0.230280265212059,1.0,1.0,0.9937556982040404,1.0,-1.131162166595459,0.473598837852478,0.657563328742981,0.2617160379886627,0.0,0.0,1.0,31.64773750305176,37.0,-20.647953033447266,-0.0,143.02342224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
326940,293.1137390136719,297.1499938964844,293.1499938964844,0.1563173681497573,-3394.28466796875,304.1429748535156,0.7860624194145203,0.1452140808105468,0.1311718374490738,293.0990905761719,297.1499938964844,293.1499938964844,0.2162723392248153,-4589.83447265625,304.139404296875,0.8526393175125122,0.1868741959333419,0.177403524518013,293.1029968261719,297.1499938964844,293.1499938964844,0.2087503373622894,-3299.077880859375,304.1402282714844,0.8452101945877075,0.1818023025989532,0.1275089383125305,293.0881652832031,297.1499938964844,293.1499938964844,0.4033492505550384,-7368.86669921875,304.1455383300781,0.9990000128746032,0.3637511432170868,0.2847414016723633,292.99029541015625,297.1499938964844,293.1499938964844,0.0038138022646307,-1884.645751953125,289.5519104003906,0.5444275140762329,0.050000000745058,0.2290267795324325,282.7691955566406,291.1499938964844,268.3333435058594,267.67022705078125,282.7357788085937,293.1024780273437,282.7671813964844,1.0,0.2325365543365478,1.0,1.0,0.9939833283424376,1.0,-1.1399399042129517,0.4775907695293426,0.6623491644859314,0.2639384865760803,0.0,0.0,1.0,32.41432189941406,40.0,-24.215072631835938,-0.0,146.90951538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
327000,293.1137390136719,297.1499938964844,293.1499938964844,0.1563173681497573,-3394.28466796875,304.1429748535156,0.7860624194145203,0.1452140808105468,0.1311718374490738,293.0990905761719,297.1499938964844,293.1499938964844,0.2162723392248153,-4589.83447265625,304.139404296875,0.8526393175125122,0.1868741959333419,0.177403524518013,293.1029968261719,297.1499938964844,293.1499938964844,0.2087503373622894,-3299.077880859375,304.1402282714844,0.8452101945877075,0.1818023025989532,0.1275089383125305,293.0881652832031,297.1499938964844,293.1499938964844,0.4033492505550384,-7368.86669921875,304.1455383300781,0.9990000128746032,0.3637511432170868,0.2847414016723633,292.99029541015625,297.1499938964844,293.1499938964844,0.0038138022646307,-1884.645751953125,289.5519104003906,0.5444275140762329,0.050000000745058,0.2290267795324325,282.7691955566406,291.1499938964844,268.3333435058594,267.67022705078125,282.7357788085937,293.1024780273437,282.7671813964844,1.0,0.2325365543365478,1.0,1.0,0.9939833283424376,1.0,-1.1399399042129517,0.4775907695293426,0.6623491644859314,0.2639384865760803,0.0,0.0,1.0,32.41432189941406,40.0,-24.215072631835938,-0.0,146.90951538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
327060,293.1138000488281,297.1499938964844,293.1499938964844,0.1578112244606018,-3419.62158203125,304.142822265625,0.7817549705505371,0.1461226344108581,0.1320272982120514,293.0990905761719,297.1499938964844,293.1499938964844,0.2185180038213729,-4626.65380859375,304.1391906738281,0.8483847379684448,0.1881609261035919,0.1786597371101379,293.1029968261719,297.1499938964844,293.1499938964844,0.2108213603496551,-3324.404052734375,304.1400451660156,0.8409719467163086,0.1829894334077835,0.1283678114414215,293.10223388671875,297.1499938964844,293.1499938964844,0.4149671196937561,-7537.86083984375,304.1276550292969,0.9990000128746032,0.3624888062477112,0.2912404537200928,292.98907470703125,297.1499938964844,293.1499938964844,0.0038749121595174,-1914.7689208984373,289.6347351074219,0.5395472049713135,0.050000000745058,0.2292137742042541,282.7488098144531,291.1499938964844,268.2966613769531,267.6348571777344,282.7106018066406,293.1044921875,282.7465209960937,1.0,0.235684648156166,1.0,1.0,0.9943596124649048,1.0,-1.1515299081802368,0.4829595386981964,0.668570339679718,0.2666226923465729,0.0,0.0,1.0,33.57611846923828,43.0,-28.16434860229492,-0.0,152.41470336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
327120,293.1138000488281,297.1499938964844,293.1499938964844,0.1578112244606018,-3419.62158203125,304.142822265625,0.7817549705505371,0.1461226344108581,0.1320272982120514,293.0990905761719,297.1499938964844,293.1499938964844,0.2185180038213729,-4626.65380859375,304.1391906738281,0.8483847379684448,0.1881609261035919,0.1786597371101379,293.1029968261719,297.1499938964844,293.1499938964844,0.2108213603496551,-3324.404052734375,304.1400451660156,0.8409719467163086,0.1829894334077835,0.1283678114414215,293.10223388671875,297.1499938964844,293.1499938964844,0.4149671196937561,-7537.86083984375,304.1276550292969,0.9990000128746032,0.3624888062477112,0.2912404537200928,292.98907470703125,297.1499938964844,293.1499938964844,0.0038749121595174,-1914.7689208984373,289.6347351074219,0.5395472049713135,0.050000000745058,0.2292137742042541,282.7488098144531,291.1499938964844,268.2966613769531,267.6348571777344,282.7106018066406,293.1044921875,282.7465209960937,1.0,0.235684648156166,1.0,1.0,0.9943596124649048,1.0,-1.1515299081802368,0.4829595386981964,0.668570339679718,0.2666226923465729,0.0,0.0,1.0,33.57611846923828,43.0,-28.16434860229492,-0.0,152.41470336914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4499816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
327180,293.1139221191406,297.1499938964844,293.1499938964844,0.1593316346406936,-3445.386474609375,304.1427001953125,0.7759900689125061,0.1470169425010681,0.1328826248645782,293.0991516113281,297.1499938964844,293.1499938964844,0.2208091914653778,-4664.1640625,304.13897705078125,0.8426772952079773,0.189437985420227,0.1799200028181076,293.10308837890625,297.1499938964844,293.1499938964844,0.2129313945770263,-3350.17333984375,304.13983154296875,0.8353073596954346,0.1841635555028915,0.1292275786399841,293.1307678222656,297.1499938964844,293.1499938964844,0.4301969110965729,-7755.18310546875,304.1097412109375,0.9990000128746032,0.3579440712928772,0.2995711863040924,292.98785400390625,297.1499938964844,293.1499938964844,0.0039379890076816,-1945.9005126953125,289.71661376953125,0.5335650444030762,0.050000000745058,0.2294597029685974,282.72576904296875,291.1499938964844,268.260009765625,267.5995178222656,282.6839294433594,293.1112365722656,282.7232666015625,1.0,0.2395609766244888,1.0,1.0,0.994735836982727,1.0,-1.1653950214385986,0.4894866645336151,0.6759083867073059,0.2695885300636291,0.0,0.0,1.0,35.08012008666992,46.0,-31.663074493408203,-0.0,159.35641479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
327240,293.1139221191406,297.1499938964844,293.1499938964844,0.1593316346406936,-3445.386474609375,304.1427001953125,0.7759900689125061,0.1470169425010681,0.1328826248645782,293.0991516113281,297.1499938964844,293.1499938964844,0.2208091914653778,-4664.1640625,304.13897705078125,0.8426772952079773,0.189437985420227,0.1799200028181076,293.10308837890625,297.1499938964844,293.1499938964844,0.2129313945770263,-3350.17333984375,304.13983154296875,0.8353073596954346,0.1841635555028915,0.1292275786399841,293.1307678222656,297.1499938964844,293.1499938964844,0.4301969110965729,-7755.18310546875,304.1097412109375,0.9990000128746032,0.3579440712928772,0.2995711863040924,292.98785400390625,297.1499938964844,293.1499938964844,0.0039379890076816,-1945.9005126953125,289.71661376953125,0.5335650444030762,0.050000000745058,0.2294597029685974,282.72576904296875,291.1499938964844,268.260009765625,267.5995178222656,282.6839294433594,293.1112365722656,282.7232666015625,1.0,0.2395609766244888,1.0,1.0,0.994735836982727,1.0,-1.1653950214385986,0.4894866645336151,0.6759083867073059,0.2695885300636291,0.0,0.0,1.0,35.08012008666992,46.0,-31.663074493408203,-0.0,159.35641479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
327300,293.1139831542969,297.1499938964844,293.1499938964844,0.1600973159074783,-3458.347412109375,304.14263916015625,0.7727200388908386,0.1474570482969284,0.1333087086677551,293.0992126464844,297.1499938964844,293.1499938964844,0.2219666242599487,-4683.083984375,304.1388854980469,0.8394423127174377,0.1900715380907058,0.1805501729249954,293.1031494140625,297.1499938964844,293.1499938964844,0.2139953225851059,-3363.148193359375,304.1397705078125,0.8320928812026978,0.1847438216209411,0.1296564191579818,293.1492919921875,297.1499938964844,293.1499938964844,0.4389832615852356,-7878.955078125,304.1011047363281,0.9990000128746032,0.3545535802841186,0.3043052852153778,292.9874267578125,297.1499938964844,293.1499938964844,0.0039694551378488,-1961.44384765625,289.75653076171875,0.5303032994270325,0.050000000745058,0.2296025454998016,282.71356201171875,291.1499938964844,268.2416687011719,267.5818176269531,282.67059326171875,293.1171875,282.7110290527344,1.0,0.2417270988225937,1.0,1.0,0.9949239492416382,1.0,-1.1730310916900637,0.493121862411499,0.6799092888832092,0.2711268663406372,0.0,0.0,1.0,35.9463996887207,46.0,-32.97452926635742,-0.0,163.31814575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4511413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
327360,293.1141357421875,297.1499938964844,293.1499938964844,0.1608617752790451,-3471.273193359375,304.142578125,0.7692673206329346,0.1478886902332306,0.1337311565876007,293.09930419921875,297.1499938964844,293.1499938964844,0.2231277376413345,-4702.0380859375,304.1387939453125,0.8360278010368347,0.1906994432210922,0.1811785399913787,293.103271484375,297.1499938964844,293.1499938964844,0.2150597721338272,-3376.1123046875,304.1396789550781,0.8286895155906677,0.1853159517049789,0.1300826221704483,293.16949462890625,297.1499938964844,293.1499938964844,0.4484531283378601,-8011.234375,304.0927734375,0.9990000128746032,0.3505917489528656,0.3093578815460205,292.98736572265625,297.1499938964844,293.1499938964844,0.0040004043839871,-1976.742431640625,289.7948913574219,0.5269320011138916,0.050000000745058,0.2297574877738952,282.7010498046875,291.1499938964844,268.22332763671875,267.56414794921875,282.65740966796875,293.1249389648437,282.698486328125,1.0,0.2440212219953537,1.0,1.0,0.9951750636100768,1.0,-1.1810544729232788,0.4969673454761505,0.6840870976448059,0.2726754546165466,0.0,0.0,1.0,36.88138198852539,34.0,-33.97440719604492,-0.0,167.5799102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
327420,293.1142883300781,297.1499938964844,293.1499938964844,0.1622313410043716,-3494.293212890625,304.1427917480469,0.7732669115066528,0.1487612128257751,0.1344928443431854,293.0993347167969,297.1499938964844,293.1499938964844,0.2252815514802932,-4736.978515625,304.1389465332031,0.8402889370918274,0.1919720917940139,0.1823555082082748,293.1034240722656,297.1499938964844,293.1499938964844,0.2170088291168213,-3399.69873046875,304.139892578125,0.8327575325965881,0.1864668428897857,0.1308696120977401,293.2002868652344,297.1499938964844,293.1499938964844,0.4451190233230591,-7951.201171875,304.1185913085937,0.9990000128746032,0.3438029885292053,0.306365966796875,292.9881286621094,297.1499938964844,293.1499938964844,0.0040533989667892,-2002.781005859375,289.87078857421875,0.5289145708084106,0.050000000745058,0.2296651899814605,282.6802673339844,291.1499938964844,268.1866760253906,267.5287780761719,282.6505126953125,293.13922119140625,282.6787414550781,1.0,0.2427456229925155,1.0,1.0,0.9956772923469543,1.0,-1.1806342601776123,0.4966967701911926,0.6839374899864197,0.2727217078208923,0.0,0.0,1.0,36.3873405456543,25.0,-26.87904930114746,-0.0,166.45993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.45233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
327480,293.1142883300781,297.1499938964844,293.1499938964844,0.1622313410043716,-3494.293212890625,304.1427917480469,0.7732669115066528,0.1487612128257751,0.1344928443431854,293.0993347167969,297.1499938964844,293.1499938964844,0.2252815514802932,-4736.978515625,304.1389465332031,0.8402889370918274,0.1919720917940139,0.1823555082082748,293.1034240722656,297.1499938964844,293.1499938964844,0.2170088291168213,-3399.69873046875,304.139892578125,0.8327575325965881,0.1864668428897857,0.1308696120977401,293.2002868652344,297.1499938964844,293.1499938964844,0.4451190233230591,-7951.201171875,304.1185913085937,0.9990000128746032,0.3438029885292053,0.306365966796875,292.9881286621094,297.1499938964844,293.1499938964844,0.0040533989667892,-2002.781005859375,289.87078857421875,0.5289145708084106,0.050000000745058,0.2296651899814605,282.6802673339844,291.1499938964844,268.1866760253906,267.5287780761719,282.6505126953125,293.13922119140625,282.6787414550781,1.0,0.2427456229925155,1.0,1.0,0.9956772923469543,1.0,-1.1806342601776123,0.4966967701911926,0.6839374899864197,0.2727217078208923,0.0,0.0,1.0,36.3873405456543,25.0,-26.87904930114746,-0.0,166.45993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.45233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102921687066555,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719235327385832e-06,0.1000000014901161,-0.0999922826886177,0.0,0.0,0.0,0.0,3.729228019714356,0.0,0.0,0.0,0.2653857171535492,4.0,0.0,1.0
327540,293.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1431579589844,0.7853778600692749,0.0,0.1352019309997558,293.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,304.13934326171875,0.8528861999511719,0.0,0.1834836304187774,293.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1403503417969,0.8449037671089172,0.0,0.1316113620996475,293.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.16278076171875,0.9990000128746032,0.0,0.2942374348640442,292.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518127441406,0.5373591780662537,0.0,0.2293009310960769,282.66961669921875,294.1499938964844,268.1499938964844,267.493408203125,282.65264892578125,293.1402587890625,282.6687927246094,0.0,0.0,1.0,1.0,0.996179461479187,1.0,-1.168737769126892,0.4908685088157654,0.6778693199157715,0.2706703841686249,0.0,0.0,0.0,34.29035568237305,60.0,-16.077390670776367,-0.0,158.7586669921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.453125,278.1499938964844,0.0,18000.0,313.1499938964844,19382.005859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.311903911817353e-06,1.2695147233898751e-05,-4.383242867334047e-06,0.0,0.0,0.0,0.0,0.0005043860292062,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1431579589844,0.7853778600692749,0.0,0.1352019309997558,293.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,304.13934326171875,0.8528861999511719,0.0,0.1834836304187774,293.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,304.1403503417969,0.8449037671089172,0.0,0.1316113620996475,293.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,304.16278076171875,0.9990000128746032,0.0,0.2942374348640442,292.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518127441406,0.5373591780662537,0.0,0.2293009310960769,282.66961669921875,294.1499938964844,268.1499938964844,267.493408203125,282.65264892578125,293.1402587890625,282.6687927246094,0.0,0.0,1.0,1.0,0.996179461479187,1.0,-1.168737769126892,0.4908685088157654,0.6778693199157715,0.2706703841686249,0.0,0.0,0.0,34.29035568237305,60.0,-16.077390670776367,-0.0,158.7586669921875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.453125,278.1499938964844,0.0,18000.0,313.1499938964844,19382.005859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.311903911817353e-06,1.2695147233898751e-05,-4.383242867334047e-06,0.0,0.0,0.0,0.0,0.0005043860292062,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806396484375,0.0,0.0,0.0005883278208784,292.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02252197265625,0.0,0.0,0.0007702649454586,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834655761719,0.0,0.0,0.0005545527092181,292.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0011291503906,0.0,0.0,0.0012870155042037,292.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43017578125,0.0,0.0,0.0013054616283625,282.8276672363281,294.1499938964844,268.11541748046875,267.4600524902344,280.1863098144531,286.7449645996094,282.6903381347656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9977076649665833,1.0,-0.005718280095607,0.0109380483627319,-0.0052197682671248,-0.0213467720896005,0.0,0.0,0.0,-0.031748529523611,60.0,-101.84685516357422,-0.0,-1.993393425436807e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2121197734796628e-20,1.8513253689758622e-20,-6.392055551065211e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7806396484375,0.0,0.0,0.0005883278208784,292.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02252197265625,0.0,0.0,0.0007702649454586,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0834655761719,0.0,0.0,0.0005545527092181,292.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0011291503906,0.0,0.0,0.0012870155042037,292.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43017578125,0.0,0.0,0.0013054616283625,282.8276672363281,294.1499938964844,268.11541748046875,267.4600524902344,280.1863098144531,286.7449645996094,282.6903381347656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9977076649665833,1.0,-0.005718280095607,0.0109380483627319,-0.0052197682671248,-0.0213467720896005,0.0,0.0,0.0,-0.031748529523611,60.0,-101.84685516357422,-0.0,-1.993393425436807e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2121197734796628e-20,1.8513253689758622e-20,-6.392055551065211e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6879272460937,0.0,0.0,0.0001136991122621,292.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9280090332031,0.0,0.0,0.0001242188154719,292.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896545410156,0.0,0.0,9.131989645538852e-05,292.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880310058594,0.0,0.0,0.0001396046427544,292.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3956298828125,0.0,0.0,0.0005193123361095,282.8274841308594,294.1499938964844,268.09967041015625,267.4448547363281,279.9442749023437,282.4382629394531,282.6881408691406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9984717965126038,1.0,-0.0011858496582135,0.0052082729525864,-0.0040224231779575,-0.0263531450182199,0.0,0.0,0.0,-0.0098527641966938,60.0,-55.45273208618164,-0.0,-9.588130467363953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.965742836537121e-21,1.2166439021307023e-20,-4.2006961847699024e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.647705078125,0.0,0.0,9.926109487423672e-05,292.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8926086425781,0.0,0.0,0.00010458054021,292.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.953857421875,0.0,0.0,7.72376952227205e-05,292.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8587341308594,0.0,0.0,0.0001047648547682,292.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717346191406,0.0,0.0,0.0004952439921908,282.8273620605469,294.1499938964844,268.0849304199219,267.4306335449219,279.8290710449219,279.02276611328125,282.6867370605469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9992358684539796,1.0,-0.0010575365740805,0.0013063552323728,-0.0002488186000846,-0.0301757380366325,0.0,0.0,0.0,-0.0105107054114341,60.0,-27.159215927124023,-0.0,-7.62294121159357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.964897979669528e-21,-7.583112834300959e-21,2.618215056579823e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6093139648437,0.0,0.0,9.9058699561283e-05,292.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85919189453125,0.0,0.0,0.0001043143638526,292.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,7.704615563852713e-05,291.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.83209228515625,0.0,0.0,0.000104316859506,292.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34832763671875,0.0,0.0,0.0004948078421875,282.8272705078125,294.1499938964844,268.0711364746094,267.4173583984375,279.7187194824219,276.41949462890625,282.6855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555164190009,5.8581793638268216e-08,0.0010554577456787,-0.0314102433621883,0.0,0.0,0.0,-0.0109376618638634,60.0,-16.552654266357422,-0.0,-7.596236883955498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938972249035169e-21,7.543515601442817e-21,-2.6045433524076478e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5711669921875,0.0,0.0,9.903386671794578e-05,292.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82598876953125,0.0,0.0,0.0001042875446728,291.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8864440917969,0.0,0.0,7.702641596551985e-05,291.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056640625,0.0,0.0,0.0001042877775034,292.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250732421875,0.0,0.0,0.0004946909612044,282.8271484375,294.1499938964844,268.0583190917969,267.40496826171875,279.6093139648437,274.4365234375,282.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552661260589,1.2328009724171808e-08,0.0010552537860348,-0.0313361808657646,0.0,0.0,0.0,-0.0109235942363739,60.0,-12.72801399230957,-0.0,-7.59247598125512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938420122132161e-21,7.542672264958925e-21,-2.604252142826764e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49566650390625,0.0,0.0,9.898444113787264e-05,292.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,0.0001042354851961,291.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,7.698796252952889e-05,291.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,0.000104235659819,292.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790222167969,0.0,0.0,0.0004944442771375,282.8268737792969,294.1499938964844,268.0354309082031,267.38287353515625,279.393310546875,271.770263671875,282.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-10.843209266662598,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
