time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
328080,292.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49566650390625,0.0,0.0,9.898444113787264e-05,292.244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76025390625,0.0,0.0,0.0001042354851961,291.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,7.698796252952889e-05,291.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,0.000104235659819,292.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2790222167969,0.0,0.0,0.0004944442771375,282.8268737792969,294.1499938964844,268.0354309082031,267.38287353515625,279.393310546875,271.770263671875,282.6817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-10.843209266662598,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4211730957031,0.0,0.0,9.893038077279924e-05,292.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,0.0001041785508277,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,7.694591477047652e-05,291.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70166015625,0.0,0.0,0.0001041787254507,292.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0004941742517985,282.8265686035156,294.1499938964844,268.0160522460937,267.3641967773437,279.1810913085937,270.2139587402344,282.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-10.60280418395996,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4211730957031,0.0,0.0,9.893038077279924e-05,292.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,0.0001041785508277,291.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,7.694591477047652e-05,291.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.70166015625,0.0,0.0,0.0001041787254507,292.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0004941742517985,282.8265686035156,294.1499938964844,268.0160522460937,267.3641967773437,279.1810913085937,270.2139587402344,282.6784973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-10.60280418395996,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34765625,0.0,0.0,9.887239866657184e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313781738281,0.0,0.0,0.0001041174982674,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,7.690081838518381e-05,291.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506652832031,0.0,0.0,0.0001041176728904,292.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.188720703125,0.0,0.0,0.0004938847268931,282.8262634277344,294.1499938964844,268.0000305175781,267.3487243652344,278.9725952148437,269.3003845214844,282.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125041415345096e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-10.574843406677246,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.34765625,0.0,0.0,9.887239866657184e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313781738281,0.0,0.0,0.0001041174982674,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,7.690081838518381e-05,291.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506652832031,0.0,0.0,0.0001041176728904,292.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.188720703125,0.0,0.0,0.0004938847268931,282.8262634277344,294.1499938964844,268.0000305175781,267.3487243652344,278.9725952148437,269.3003845214844,282.6746520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125041415345096e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-10.574843406677246,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2751159667969,0.0,0.0,9.881125151878224e-05,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,0.0001040531060425,291.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,7.685326272621751e-05,291.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.600341796875,0.0,0.0,0.0001040532733895,292.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,0.0004935793112963,282.8258972167969,294.1499938964844,267.9871520996094,267.3363342285156,278.7678527832031,268.7619934082031,282.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-10.5720853805542,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2751159667969,0.0,0.0,9.881125151878224e-05,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682373046875,0.0,0.0,0.0001040531060425,291.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,7.685326272621751e-05,291.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.600341796875,0.0,0.0,0.0001040532733895,292.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444396972656,0.0,0.0,0.0004935793112963,282.8258972167969,294.1499938964844,267.9871520996094,267.3363342285156,278.7678527832031,268.7619934082031,282.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-10.5720853805542,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392272949219,0.0,0.0,9.877972479443996e-05,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,0.0001040199058479,291.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59393310546875,0.0,0.0,7.68287354731001e-05,291.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.575439453125,0.0,0.0,0.0001040200731949,292.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1225280761719,0.0,0.0,0.0004934218595735,282.82568359375,294.1499938964844,267.9818725585937,267.3312072753906,278.6669006347656,268.58160400390625,282.6679382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663907110691,60.0,-10.571233749389648,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035522460937,0.0,0.0,9.874768147710712e-05,292.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,0.0001039861599565,291.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,7.68038080423139e-05,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5506896972656,0.0,0.0,0.0001039863273035,292.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10076904296875,0.0,0.0,0.000493261788506,282.82550048828125,294.1499938964844,267.977294921875,267.3267822265625,278.5668640136719,268.4423522949219,282.6654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-10.569938659667969,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329345703125,0.0,0.0,9.868240158539264e-05,291.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,0.000103917409433,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,7.675303641008213e-05,291.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016784667969,0.0,0.0,0.00010391757678,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,0.0004929357673972,282.8250732421875,294.1499938964844,267.97021484375,267.3199768066406,278.3695678710937,268.2511291503906,282.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-10.565629959106444,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1329345703125,0.0,0.0,9.868240158539264e-05,291.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4444274902344,0.0,0.0,0.000103917409433,291.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,7.675303641008213e-05,291.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016784667969,0.0,0.0,0.00010391757678,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0576477050781,0.0,0.0,0.0004929357673972,282.8250732421875,294.1499938964844,267.97021484375,267.3199768066406,278.3695678710937,268.2511291503906,282.6603698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-10.565629959106444,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,291.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632629394531,0.0,0.0,9.861613216344268e-05,291.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,0.0001038476257235,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,7.670149352634326e-05,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533386230469,0.0,0.0,0.0001038477930705,292.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,0.0004926047404296,282.8246154785156,294.1499938964844,267.9657897949219,267.3157043457031,278.17596435546875,268.1361694335937,282.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-10.559024810791016,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,291.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632629394531,0.0,0.0,9.861613216344268e-05,291.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837585449219,0.0,0.0,0.0001038476257235,291.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388732910156,0.0,0.0,7.670149352634326e-05,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4533386230469,0.0,0.0,0.0001038477930705,292.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,0.0004926047404296,282.8246154785156,294.1499938964844,267.9657897949219,267.3157043457031,278.17596435546875,268.1361694335937,282.6549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-10.559024810791016,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,9.854957897914574e-05,291.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,0.0001037775364238,291.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,7.664972508791834e-05,291.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056091308594,0.0,0.0,0.0001037777037709,292.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,0.0004922723746858,282.8241271972656,294.1499938964844,267.9637756347656,267.31378173828125,277.98602294921875,268.0669860839844,282.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-10.550320625305176,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,9.854957897914574e-05,291.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238830566406,0.0,0.0,0.0001037775364238,291.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,7.664972508791834e-05,291.4222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4056091308594,0.0,0.0,0.0001037777037709,292.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,0.0004922723746858,282.8241271972656,294.1499938964844,267.9637756347656,267.31378173828125,277.98602294921875,268.0669860839844,282.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-10.550320625305176,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,9.84834405244328e-05,291.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,0.0001037078982335,291.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,7.659829134354368e-05,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,0.0001037080583046,292.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,0.0004919420462101,282.8235778808594,294.1499938964844,267.96405029296875,267.31402587890625,277.7997436523437,268.0256042480469,282.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770924887216e-08,0.0010493814479559,-0.0295390747487545,0.0,0.0,0.0,-0.0105831483379006,60.0,-10.539750099182127,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,9.84834405244328e-05,291.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648010253906,0.0,0.0,0.0001037078982335,291.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,7.659829134354368e-05,291.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,0.0001037080583046,292.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,0.0004919420462101,282.8235778808594,294.1499938964844,267.96405029296875,267.31402587890625,277.7997436523437,268.0256042480469,282.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770924887216e-08,0.0010493814479559,-0.0295390747487545,0.0,0.0,0.0,-0.0105831483379006,60.0,-10.539750099182127,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89312744140625,0.0,0.0,9.845074964687228e-05,291.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2355651855469,0.0,0.0,0.000103673475678,291.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28887939453125,0.0,0.0,7.657286187168211e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3351745605469,0.0,0.0,0.0001036736284731,292.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111022949219,0.0,0.0,0.0004917787737213,282.82330322265625,294.1499938964844,267.9649658203125,267.3149108886719,277.7079772949219,268.01190185546875,282.64019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-10.533838272094728,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597717285156,0.0,0.0,9.841842984315008e-05,291.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2065124511719,0.0,0.0,0.0001036394387483,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2594909667969,0.0,0.0,7.65477234381251e-05,291.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,0.0001036395915434,292.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907165527344,0.0,0.0,0.0004916173638775,282.8230285644531,294.1499938964844,267.9664001464844,267.3162841796875,277.6170654296875,268.0015563964844,282.6371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-10.527548789978027,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,9.835524542722852e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1489562988281,0.0,0.0,0.00010357289284,291.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012634277344,0.0,0.0,7.649858162039891e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,0.000103573052911,292.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503112792969,0.0,0.0,0.0004913017619401,282.8224182128906,294.1499938964844,267.9706420898437,267.3204040527344,277.43798828125,267.9884948730469,282.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-10.51394748687744,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937316894531,0.0,0.0,9.835524542722852e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1489562988281,0.0,0.0,0.00010357289284,291.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2012634277344,0.0,0.0,7.649858162039891e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2661437988281,0.0,0.0,0.000103573052911,292.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503112792969,0.0,0.0,0.0004913017619401,282.8224182128906,294.1499938964844,267.9706420898437,267.3204040527344,277.43798828125,267.9884948730469,282.6308288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479837525030234e-08,0.0010480139171704,-0.0291205067187547,0.0,0.0,0.0,-0.0105038629844784,60.0,-10.51394748687744,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7285461425781,0.0,0.0,9.829458576859906e-05,291.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921936035156,0.0,0.0,0.0001035090172081,291.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.143798828125,0.0,0.0,7.645139703527093e-05,291.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,0.0001035091700032,292.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,0.000490998791065,282.8218078613281,294.1499938964844,267.97662353515625,267.326171875,277.26239013671875,267.9826965332031,282.6243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-10.499170303344728,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7285461425781,0.0,0.0,9.829458576859906e-05,291.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921936035156,0.0,0.0,0.0001035090172081,291.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.143798828125,0.0,0.0,7.645139703527093e-05,291.395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208557128906,0.0,0.0,0.0001035091700032,292.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104553222656,0.0,0.0,0.000490998791065,282.8218078613281,294.1499938964844,267.97662353515625,267.326171875,277.26239013671875,267.9826965332031,282.6243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-10.499170303344728,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,9.823717118706554e-05,291.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361328125,0.0,0.0,0.0001034485540003,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870666503906,0.0,0.0,7.640674448339269e-05,291.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,0.0001034487067954,292.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0004907120019197,282.8211364746094,294.1499938964844,267.9841613769531,267.3334045410156,277.0903015136719,267.9818725585937,282.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-10.483441352844238,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642150878906,0.0,0.0,9.823717118706554e-05,291.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361328125,0.0,0.0,0.0001034485540003,291.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870666503906,0.0,0.0,7.640674448339269e-05,291.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761474609375,0.0,0.0,0.0001034487067954,292.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710876464844,0.0,0.0,0.0004907120019197,282.8211364746094,294.1499938964844,267.9841613769531,267.3334045410156,277.0903015136719,267.9818725585937,282.6178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-10.483441352844238,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,9.818370745051652e-05,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808349609375,0.0,0.0,0.0001033922599162,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0310974121094,0.0,0.0,7.636516238562763e-05,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13201904296875,0.0,0.0,0.0001033924054354,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322082519531,0.0,0.0,0.0004904450033791,282.8204345703125,294.1499938964844,267.9930114746094,267.34197998046875,276.9216613769531,267.9845886230469,282.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-10.466980934143066,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,9.818370745051652e-05,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808349609375,0.0,0.0,0.0001033922599162,291.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0310974121094,0.0,0.0,7.636516238562763e-05,291.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13201904296875,0.0,0.0,0.0001033924054354,292.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7322082519531,0.0,0.0,0.0004904450033791,282.8204345703125,294.1499938964844,267.9930114746094,267.34197998046875,276.9216613769531,267.9845886230469,282.6111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-10.466980934143066,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693054199219,0.0,0.0,9.815869270823896e-05,291.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.95343017578125,0.0,0.0,0.0001033659136737,291.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0033874511719,0.0,0.0,7.634569919900969e-05,291.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.11016845703125,0.0,0.0,0.0001033660591929,292.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7129821777344,0.0,0.0,0.0004903200897388,282.820068359375,294.1499938964844,267.9979248046875,267.3466796875,276.8385925292969,267.9869689941406,282.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-10.45854377746582,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,9.813493670662864e-05,291.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262084960937,0.0,0.0,0.0001033408916555,291.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.975830078125,0.0,0.0,7.632722554262727e-05,291.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,0.0001033410444506,292.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69384765625,0.0,0.0,0.0004902014043182,282.8197021484375,294.1499938964844,268.0030822753906,267.3516845703125,276.75640869140625,267.98992919921875,282.6044311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-10.45000457763672,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,9.809158655116336e-05,291.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.872314453125,0.0,0.0,0.0001032952495734,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212951660156,0.0,0.0,7.629350875504315e-05,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,0.0001032953950925,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,0.0004899849300272,282.8189392089844,294.1499938964844,268.0141296386719,267.3623352050781,276.5944519042969,267.9972839355469,282.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-10.432731628417969,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,9.809158655116336e-05,291.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.872314453125,0.0,0.0,0.0001032952495734,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9212951660156,0.0,0.0,7.629350875504315e-05,291.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0454406738281,0.0,0.0,0.0001032953950925,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,0.0004899849300272,282.8189392089844,294.1499938964844,268.0141296386719,267.3623352050781,276.5944519042969,267.9972839355469,282.5975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-10.432731628417969,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,9.805442823562772e-05,291.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.819091796875,0.0,0.0,0.0001032561194733,291.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.867431640625,0.0,0.0,7.626460865139961e-05,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,0.0001032562577165,292.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,0.0004897993640042,282.818115234375,294.1499938964844,268.0260009765625,267.3738098144531,276.4358215332031,268.0061950683594,282.5907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177754208445,60.0,-10.415375709533691,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,9.805442823562772e-05,291.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.819091796875,0.0,0.0,0.0001032561194733,291.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.867431640625,0.0,0.0,7.626460865139961e-05,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0029602050781,0.0,0.0,0.0001032562577165,292.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,0.0004897993640042,282.818115234375,294.1499938964844,268.0260009765625,267.3738098144531,276.4358215332031,268.0061950683594,282.5907287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177754208445,60.0,-10.415375709533691,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.802422573557124e-05,291.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665405273437,0.0,0.0,0.0001032243089866,291.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81427001953125,0.0,0.0,7.624111458426341e-05,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,0.0001032244545058,292.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815734863281,0.0,0.0,0.0004896485479548,282.8172607421875,294.1499938964844,268.0385131835937,267.3858642578125,276.2803649902344,268.016357421875,282.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-10.398151397705078,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.802422573557124e-05,291.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665405273437,0.0,0.0,0.0001032243089866,291.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81427001953125,0.0,0.0,7.624111458426341e-05,291.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96099853515625,0.0,0.0,0.0001032244545058,292.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5815734863281,0.0,0.0,0.0004896485479548,282.8172607421875,294.1499938964844,268.0385131835937,267.3858642578125,276.2803649902344,268.016357421875,282.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-10.398151397705078,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,9.800177940633148e-05,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71466064453125,0.0,0.0,0.0001032006694003,291.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,7.622365956194699e-05,291.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0001032008149195,292.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,0.0004895364399999,282.8163757324219,294.1499938964844,268.0514831542969,267.3983764648437,276.1280822753906,268.0274963378906,282.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-10.381275177001951,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,9.800177940633148e-05,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71466064453125,0.0,0.0,0.0001032006694003,291.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,7.622365956194699e-05,291.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195861816406,0.0,0.0,0.0001032008149195,292.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450744628906,0.0,0.0,0.0004895364399999,282.8163757324219,294.1499938964844,268.0514831542969,267.3983764648437,276.1280822753906,268.0274963378906,282.5767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-10.381275177001951,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.265869140625,0.0,0.0,9.799371764529496e-05,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68896484375,0.0,0.0,0.0001031921783578,291.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357482910156,0.0,0.0,7.621738768648356e-05,291.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990478515625,0.0,0.0,0.000103192323877,292.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270080566406,0.0,0.0,0.0004894962185062,282.81591796875,294.1499938964844,268.0580749511719,267.4047546386719,276.0531005859375,268.0333557128906,282.5732727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-10.373034477233888,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,9.798790415516125e-05,291.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6634216308594,0.0,0.0,0.0001031860592775,291.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099304199219,0.0,0.0,7.621286204084754e-05,291.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.878662109375,0.0,0.0,0.0001031861975206,292.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.509033203125,0.0,0.0,0.0004894671728834,282.8154602050781,294.1499938964844,268.0647277832031,267.4111633300781,275.9788818359375,268.03936767578125,282.5697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-10.364961624145508,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
