time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
330420,291.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17852783203125,0.0,0.0,9.798344399314374e-05,291.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128234863281,0.0,0.0,0.0001031813590088,291.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65869140625,0.0,0.0,7.620939140906557e-05,291.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382263183594,0.0,0.0,0.000103181497252,292.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,0.0004894449375569,282.81451416015625,294.1499938964844,268.0780639648437,267.42401123046875,275.83270263671875,268.0517883300781,282.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-10.349431037902832,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17852783203125,0.0,0.0,9.798344399314374e-05,291.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128234863281,0.0,0.0,0.0001031813590088,291.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65869140625,0.0,0.0,7.620939140906557e-05,291.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382263183594,0.0,0.0,0.000103181497252,292.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.473388671875,0.0,0.0,0.0004894449375569,282.81451416015625,294.1499938964844,268.0780639648437,267.42401123046875,275.83270263671875,268.0517883300781,282.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-10.349431037902832,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,9.798926475923508e-05,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628356933594,0.0,0.0,0.0001031874926411,291.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6081237792969,0.0,0.0,7.62139170547016e-05,291.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,0.0001031876236083,292.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43817138671875,0.0,0.0,0.0004894740413874,282.8135070800781,294.1499938964844,268.0913391113281,267.4367980957031,275.6894836425781,268.0645446777344,282.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-10.334898948669434,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,9.798926475923508e-05,291.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628356933594,0.0,0.0,0.0001031874926411,291.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6081237792969,0.0,0.0,7.62139170547016e-05,291.3761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982788085937,0.0,0.0,0.0001031876236083,292.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43817138671875,0.0,0.0,0.0004894740413874,282.8135070800781,294.1499938964844,268.0913391113281,267.4367980957031,275.6894836425781,268.0645446777344,282.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-10.334898948669434,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645446777344,0.0,0.0,9.800626867217944e-05,291.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,0.0001032053987728,291.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,7.622714474564418e-05,291.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,0.00010320552974,292.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,0.0004895590245723,282.8124694824219,294.1499938964844,268.10430908203125,267.4493408203125,275.54913330078125,268.07745361328125,282.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-10.321585655212402,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645446777344,0.0,0.0,9.800626867217944e-05,291.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.513427734375,0.0,0.0,0.0001032053987728,291.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5581359863281,0.0,0.0,7.622714474564418e-05,291.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,0.00010320552974,292.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,0.0004895590245723,282.8124694824219,294.1499938964844,268.10430908203125,267.4493408203125,275.54913330078125,268.07745361328125,282.54840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-10.321585655212402,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00860595703125,0.0,0.0,9.803540160646662e-05,291.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646301269531,0.0,0.0,0.0001032360669341,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087585449219,0.0,0.0,7.624980207765475e-05,291.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198181152344,0.0,0.0,0.0001032361979014,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689880371094,0.0,0.0,0.0004897045437246,282.8113708496094,294.1499938964844,268.1168518066406,267.46142578125,275.4115600585937,268.09033203125,282.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080165229770957e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-10.309714317321776,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00860595703125,0.0,0.0,9.803540160646662e-05,291.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646301269531,0.0,0.0,0.0001032360669341,291.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087585449219,0.0,0.0,7.624980207765475e-05,291.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198181152344,0.0,0.0,0.0001032361979014,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689880371094,0.0,0.0,0.0004897045437246,282.8113708496094,294.1499938964844,268.1168518066406,267.46142578125,275.4115600585937,268.09033203125,282.541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080165229770957e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-10.309714317321776,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9808654785156,0.0,0.0,9.805480658542363e-05,291.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404602050781,0.0,0.0,0.000103256512375,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842834472656,0.0,0.0,7.626489968970418e-05,291.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7004699707031,0.0,0.0,0.0001032566360663,292.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519592285156,0.0,0.0,0.0004898015176877,282.8108215332031,294.1499938964844,268.1228942871094,267.4672546386719,275.34381103515625,268.0967102050781,282.53765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-10.304394721984863,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95330810546875,0.0,0.0,9.807761671254411e-05,291.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164123535156,0.0,0.0,0.0001032805303111,291.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599609375,0.0,0.0,7.628263847436756e-05,291.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6812744140625,0.0,0.0,0.0001032806540024,292.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349914550781,0.0,0.0,0.0004899154882878,282.81024169921875,294.1499938964844,268.1287841796875,267.4729309082031,275.2767639160156,268.1029968261719,282.5340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119251787662,0.0,0.0,0.0,-0.0103317657485604,60.0,-10.29952335357666,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8986511230469,0.0,0.0,9.813393990043552e-05,291.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,0.0001033398366416,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,7.632643973920494e-05,291.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0001033399603329,292.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,0.0004901968641206,282.80908203125,294.1499938964844,268.139892578125,267.483642578125,275.1445617675781,268.11529541015625,282.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202788030573174e-08,0.0010456445161253,-0.0283953938633203,0.0,0.0,0.0,-0.0103665152564644,60.0,-10.291220664978027,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8986511230469,0.0,0.0,9.813393990043552e-05,291.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,0.0001033398366416,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4117126464844,0.0,0.0,7.632643973920494e-05,291.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64312744140625,0.0,0.0,0.0001033399603329,292.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,0.0004901968641206,282.80908203125,294.1499938964844,268.139892578125,267.483642578125,275.1445617675781,268.11529541015625,282.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456556919962,1.1202788030573174e-08,0.0010456445161253,-0.0283953938633203,0.0,0.0,0.0,-0.0103665152564644,60.0,-10.291220664978027,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446350097656,0.0,0.0,9.820506238611416e-05,291.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,0.0001034147353493,291.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,7.63817661209032e-05,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054382324219,0.0,0.0,0.0001034148590406,292.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0004905521636828,282.807861328125,294.1499938964844,268.1499938964844,267.493408203125,275.0149230957031,268.12701416015625,282.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464128572493,1.1291334089946758e-08,0.0010464015649631,-0.0286271478980779,0.0,0.0,0.0,-0.0104104112833738,60.0,-10.28499984741211,-0.0,-7.465620655011662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446350097656,0.0,0.0,9.820506238611416e-05,291.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32159423828125,0.0,0.0,0.0001034147353493,291.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,7.63817661209032e-05,291.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6054382324219,0.0,0.0,0.0001034148590406,292.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26812744140625,0.0,0.0,0.0004905521636828,282.807861328125,294.1499938964844,268.1499938964844,267.493408203125,275.0149230957031,268.12701416015625,282.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464128572493,1.1291334089946758e-08,0.0010464015649631,-0.0286271478980779,0.0,0.0,0.0,-0.0104104112833738,60.0,-10.28499984741211,-0.0,-7.465620655011662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.791259765625,0.0,0.0,9.828749170992523e-05,291.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750244140625,0.0,0.0,0.0001035015302477,291.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,7.644586730748415e-05,291.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,0.000103501653939,292.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,0.0004909639246761,282.806640625,294.1499938964844,268.16094970703125,267.50396728515625,274.8877868652344,268.13824462890625,282.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,-0.0104612847790122,60.0,-10.280465126037598,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.791259765625,0.0,0.0,9.828749170992523e-05,291.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750244140625,0.0,0.0,0.0001035015302477,291.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31689453125,0.0,0.0,7.644586730748415e-05,291.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56817626953125,0.0,0.0,0.000103501653939,292.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,0.0004909639246761,282.806640625,294.1499938964844,268.16094970703125,267.50396728515625,274.8877868652344,268.13824462890625,282.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,-0.0104612847790122,60.0,-10.280465126037598,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73846435546875,0.0,0.0,9.837428660830484e-05,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289428710937,0.0,0.0,0.0001035929308272,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,7.651337364222854e-05,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,0.0001035930545185,292.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,0.0004913975135423,282.8053283691406,294.1499938964844,268.1745300292969,267.5170593261719,274.7631530761719,268.1500244140625,282.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502028662846442e-08,0.0010482032084837,-0.0291785839945077,0.0,0.0,0.0,-0.0105148609727621,60.0,-10.275322914123535,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73846435546875,0.0,0.0,9.837428660830484e-05,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289428710937,0.0,0.0,0.0001035929308272,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.270263671875,0.0,0.0,7.651337364222854e-05,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,0.0001035930545185,292.3062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,0.0004913975135423,282.8053283691406,294.1499938964844,268.1745300292969,267.5170593261719,274.7631530761719,268.1500244140625,282.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502028662846442e-08,0.0010482032084837,-0.0291785839945077,0.0,0.0,0.0,-0.0105148609727621,60.0,-10.275322914123535,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7122802734375,0.0,0.0,9.84192156465724e-05,291.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,0.0001036402463796,291.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471618652344,0.0,0.0,7.654832734260708e-05,291.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130310058594,0.0,0.0,0.0001036403700709,292.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0004916219622828,282.8046569824219,294.1499938964844,268.1822509765625,267.5245056152344,274.7017517089844,268.1563720703125,282.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-10.272259712219238,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6862487792969,0.0,0.0,9.84650177997537e-05,291.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1833801269531,0.0,0.0,0.0001036884714267,291.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22418212890625,0.0,0.0,7.658394315512851e-05,291.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4948425292969,0.0,0.0,0.000103688595118,292.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705322265625,0.0,0.0,0.0004918507765978,282.8039855957031,294.1499938964844,268.1905212402344,267.5325012207031,274.6409912109375,268.16314697265625,282.49786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-10.268863677978516,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346435546875,0.0,0.0,9.855888492893428e-05,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,0.0001037873225868,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785888671875,0.0,0.0,7.665695738978684e-05,291.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,0.0001037874390021,292.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.0004923196975141,282.8026123046875,294.1499938964844,268.208740234375,267.550048828125,274.52130126953125,268.1780090332031,282.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-10.261100769042969,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6346435546875,0.0,0.0,9.855888492893428e-05,291.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,0.0001037873225868,291.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785888671875,0.0,0.0,7.665695738978684e-05,291.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,0.0001037874390021,292.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.0004923196975141,282.8026123046875,294.1499938964844,268.208740234375,267.550048828125,274.52130126953125,268.1780090332031,282.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-10.261100769042969,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5937805175781,0.0,0.0,9.863576269708574e-05,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026611328125,0.0,0.0,0.0001038682748912,291.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424865722656,0.0,0.0,7.671674393350258e-05,291.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,0.0001038683913066,292.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0004927037516608,282.8014831542969,294.1499938964844,268.2247314453125,267.56549072265625,274.4273376464844,268.1912536621094,282.4847412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-10.253976821899414,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836181640625,0.0,0.0,9.8655182227958e-05,291.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0937805175781,0.0,0.0,0.0001038887276081,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,7.673184882150963e-05,291.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.423095703125,0.0,0.0,0.0001038888440234,292.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,0.0004928007256239,282.8011779785156,294.1499938964844,268.2289123535156,267.56951904296875,274.4040832519531,268.1947631835937,282.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-10.25207805633545,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331420898437,0.0,0.0,9.875321120489387e-05,291.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,0.0001039919516188,291.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08892822265625,0.0,0.0,7.680809358134866e-05,291.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,0.0001039920680341,292.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0004932904266752,282.7997131347656,294.1499938964844,268.2508850097656,267.5906982421875,274.2893371582031,268.2134704589844,282.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-10.241875648498535,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331420898437,0.0,0.0,9.875321120489387e-05,291.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,0.0001039919516188,291.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08892822265625,0.0,0.0,7.680809358134866e-05,291.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877868652344,0.0,0.0,0.0001039920680341,292.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760192871094,0.0,0.0,0.0004932904266752,282.7997131347656,294.1499938964844,268.2508850097656,267.5906982421875,274.2893371582031,268.2134704589844,282.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-10.241875648498535,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,9.885230974759908e-05,291.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061340332031,0.0,0.0,0.0001040963034029,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,7.68851678003557e-05,291.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,0.0001040964198182,292.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,0.0004937854828312,282.7981872558594,294.1499938964844,268.2743835449219,267.6133728027344,274.1770324707031,268.2340393066406,282.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-10.230573654174805,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.48321533203125,0.0,0.0,9.885230974759908e-05,291.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061340332031,0.0,0.0,0.0001040963034029,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,7.68851678003557e-05,291.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,0.0001040964198182,292.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,0.0004937854828312,282.7981872558594,294.1499938964844,268.2743835449219,267.6133728027344,274.1770324707031,268.2340393066406,282.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-10.230573654174805,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,9.890206274576484e-05,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845275878906,0.0,0.0,0.0001041487048496,291.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02294921875,0.0,0.0,7.692386861890554e-05,291.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3355407714844,0.0,0.0,0.000104148813989,292.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,0.0004940340295433,282.79742431640625,294.1499938964844,268.2866516113281,267.6252136230469,274.1217956542969,268.2449645996094,282.4650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-10.224528312683104,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338684082031,0.0,0.0,9.895185212371872e-05,291.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.0,0.0,0.0001042011281242,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.001220703125,0.0,0.0,7.696259126532823e-05,291.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3183288574219,0.0,0.0,0.0001042012445395,292.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,0.0004942827508784,282.796630859375,294.1499938964844,268.2992553710937,267.6373596191406,274.06719970703125,268.2563171386719,282.4613952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-10.21824550628662,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,9.905123442877084e-05,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,0.0001043057854985,291.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95806884765625,0.0,0.0,7.703989103902131e-05,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,0.0001043058946379,292.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98443603515625,0.0,0.0,0.0004947792040184,282.7950134277344,294.1499938964844,268.3252258300781,267.66241455078125,273.9597473144531,268.28009033203125,282.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.031384564936161,0.0,0.0,0.0,-0.0109327556565403,60.0,-10.20500946044922,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38507080078125,0.0,0.0,9.905123442877084e-05,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203796386719,0.0,0.0,0.0001043057854985,291.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95806884765625,0.0,0.0,7.703989103902131e-05,291.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,0.0001043058946379,292.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98443603515625,0.0,0.0,0.0004947792040184,282.7950134277344,294.1499938964844,268.3252258300781,267.66241455078125,273.9597473144531,268.28009033203125,282.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.031384564936161,0.0,0.0,0.0,-0.0109327556565403,60.0,-10.20500946044922,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368225097656,0.0,0.0,9.914988913806155e-05,291.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87823486328125,0.0,0.0,0.0001044096716213,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,7.711662328802049e-05,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0001044097880367,292.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,0.0004952720482833,282.7933654785156,294.1499938964844,268.35211181640625,267.6883239746094,273.854736328125,268.3052062988281,282.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-10.190930366516112,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368225097656,0.0,0.0,9.914988913806155e-05,291.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87823486328125,0.0,0.0,0.0001044096716213,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,7.711662328802049e-05,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0001044097880367,292.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,0.0004952720482833,282.7933654785156,294.1499938964844,268.35211181640625,267.6883239746094,273.854736328125,268.3052062988281,282.44677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-10.190930366516112,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,9.9247285106685e-05,291.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365173339844,0.0,0.0,0.0001045122335199,291.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,7.719237328274176e-05,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0001045123426592,292.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.0,0.0,0.0004957586061209,282.7916564941406,294.1499938964844,268.37969970703125,267.7149353027344,273.7520751953125,268.3314514160156,282.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-10.176112174987791,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,9.9247285106685e-05,291.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365173339844,0.0,0.0,0.0001045122335199,291.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,7.719237328274176e-05,291.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0001045123426592,292.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.0,0.0,0.0004957586061209,282.7916564941406,294.1499938964844,268.37969970703125,267.7149353027344,273.7520751953125,268.3314514160156,282.439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-10.176112174987791,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,9.93429057416506e-05,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0001046129254973,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,7.726674812147394e-05,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,0.0001046130346367,292.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89569091796875,0.0,0.0,0.0004962362581863,282.7899169921875,294.1499938964844,268.4077453613281,267.74200439453125,273.6517639160156,268.35858154296875,282.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-10.160656929016112,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,9.93429057416506e-05,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7952575683594,0.0,0.0,0.0001046129254973,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314819335937,0.0,0.0,7.726674812147394e-05,291.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,0.0001046130346367,292.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89569091796875,0.0,0.0,0.0004962362581863,282.7899169921875,294.1499938964844,268.4077453613281,267.74200439453125,273.6517639160156,268.35858154296875,282.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-10.160656929016112,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184753417969,0.0,0.0,9.938990115188062e-05,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,0.000104662416561,291.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.810791015625,0.0,0.0,7.730329525656998e-05,291.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,0.0001046625257004,292.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811950683594,0.0,0.0,0.0004964710096828,282.7890319824219,294.1499938964844,268.4219055175781,267.7556457519531,273.6025085449219,268.3724365234375,282.428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-10.152717590332031,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
