time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
332760,291.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952209472656,0.0,0.0,9.943627810571344e-05,291.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7544860839844,0.0,0.0,0.0001047112527885,291.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,7.73393694544211e-05,291.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,0.0001047113546519,292.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.86676025390625,0.0,0.0,0.0004967026761732,282.7881164550781,294.1499938964844,268.43609619140625,267.7693176269531,273.5538330078125,268.3863830566406,282.4248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-10.144662857055664,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,9.9526958365459e-05,291.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.714111328125,0.0,0.0,0.0001048067351803,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493896484375,0.0,0.0,7.740989531157538e-05,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0001048068443196,292.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,0.0004971556481905,282.7862548828125,294.1499938964844,268.4644775390625,267.79669189453125,273.4581604003906,268.4146423339844,282.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-10.128262519836426,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490478515625,0.0,0.0,9.9526958365459e-05,291.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.714111328125,0.0,0.0,0.0001048067351803,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493896484375,0.0,0.0,7.740989531157538e-05,291.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185913085937,0.0,0.0,0.0001048068443196,292.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,0.0004971556481905,282.7862548828125,294.1499938964844,268.4644775390625,267.79669189453125,273.4581604003906,268.4146423339844,282.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-10.128262519836426,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,9.961452451534568e-05,291.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,0.0001048989506671,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,7.747800555080175e-05,291.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0001048990598064,292.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096923828125,0.0,0.0,0.0004975931369699,282.7843933105469,294.1499938964844,268.49267578125,267.82391357421875,273.3646545410156,268.443115234375,282.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614220518618,1.3046457247867238e-08,0.0010614088969305,-0.0332198850810527,0.0,0.0,0.0,-0.0112804984673857,60.0,-10.11155128479004,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,9.961452451534568e-05,291.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,0.0001048989506671,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7090148925781,0.0,0.0,7.747800555080175e-05,291.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865173339844,0.0,0.0,0.0001048990598064,292.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096923828125,0.0,0.0,0.0004975931369699,282.7843933105469,294.1499938964844,268.49267578125,267.82391357421875,273.3646545410156,268.443115234375,282.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614220518618,1.3046457247867238e-08,0.0010614088969305,-0.0332198850810527,0.0,0.0,0.0,-0.0112804984673857,60.0,-10.11155128479004,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,9.96986054815352e-05,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,0.0001049874917953,291.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690368652344,0.0,0.0,7.754339458188042e-05,291.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0001049875936587,292.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816162109375,0.0,0.0,0.0004980131634511,282.7824401855469,294.1499938964844,268.5205383300781,267.8507385253906,273.2733154296875,268.4715576171875,282.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-10.094646453857422,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,9.96986054815352e-05,291.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,0.0001049874917953,291.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6690368652344,0.0,0.0,7.754339458188042e-05,291.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0001049875936587,292.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816162109375,0.0,0.0,0.0004980131634511,282.7824401855469,294.1499938964844,268.5205383300781,267.8507385253906,273.2733154296875,268.4715576171875,282.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-10.094646453857422,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,9.97788447421044e-05,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,0.0001050719874911,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,7.760580774629489e-05,291.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,0.0001050720893545,292.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,0.0004984139814041,282.78045654296875,294.1499938964844,268.5477600097656,267.87701416015625,273.1841735839844,268.4997863769531,282.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-10.077675819396973,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,9.97788447421044e-05,291.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956420898437,0.0,0.0,0.0001050719874911,291.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6295166015625,0.0,0.0,7.760580774629489e-05,291.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233764648437,0.0,0.0,0.0001050720893545,292.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538146972656,0.0,0.0,0.0004984139814041,282.78045654296875,294.1499938964844,268.5477600097656,267.87701416015625,273.1841735839844,268.4997863769531,282.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-10.077675819396973,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.991455078125,0.0,0.0,9.981740731745958e-05,291.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762634277344,0.0,0.0,0.0001051125873345,291.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6099548339844,0.0,0.0,7.763579924358055e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078125,0.0,0.0,0.0001051126891979,292.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74005126953125,0.0,0.0,0.0004986065905541,282.7794494628906,294.1499938964844,268.56109619140625,267.8898620605469,273.1404724121094,268.51373291015625,282.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299083612139384e-08,0.0010635690996423,-0.0338807813823223,0.0,0.0,0.0,-0.0114057352766394,60.0,-10.069205284118652,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,9.9854871223215e-05,291.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570373535156,0.0,0.0,0.0001051520375767,291.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,7.766493217786774e-05,291.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923095703125,0.0,0.0,0.0001051521394401,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7263488769531,0.0,0.0,0.0004987937863916,282.7784118652344,294.1499938964844,268.5741882324219,267.9024963378906,273.0973205566406,268.5274963378906,282.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639812098816,1.3345730742742036e-08,0.0010639679385349,-0.034002810716629,0.0,0.0,0.0,-0.0114288600161671,60.0,-10.060769081115724,-0.0,-7.718406891399354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92584228515625,0.0,0.0,9.992654668167232e-05,291.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.000105227518361,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,7.772068056510761e-05,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,0.0001052276202244,292.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0004991518217138,282.7763366699219,294.1499938964844,268.599609375,267.927001953125,273.0125427246094,268.5545349121094,282.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647444287315,1.3434977574888762e-08,0.0010647310409694,-0.0342362783849239,0.0,0.0,0.0,-0.0114731034263968,60.0,-10.044053077697754,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92584228515625,0.0,0.0,9.992654668167232e-05,291.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.000105227518361,291.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518798828125,0.0,0.0,7.772068056510761e-05,291.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,0.0001052276202244,292.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991271972656,0.0,0.0,0.0004991518217138,282.7763366699219,294.1499938964844,268.599609375,267.927001953125,273.0125427246094,268.5545349121094,282.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647444287315,1.3434977574888762e-08,0.0010647310409694,-0.0342362783849239,0.0,0.0,0.0,-0.0114731034263968,60.0,-10.044053077697754,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827209472656,0.0,0.0,9.999341273214668e-05,291.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48114013671875,0.0,0.0,0.0001052979350788,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,7.77726891101338e-05,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,0.0001052980296663,292.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722412109375,0.0,0.0,0.0004994858754798,282.7742004394531,294.1499938964844,268.623779296875,267.9502868652344,272.9298400878906,268.58062744140625,282.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654564248397,1.3518232755416193e-08,0.0010654429206624,-0.0344540663063526,0.0,0.0,0.0,-0.011514376848936,60.0,-10.027668952941896,-0.0,-7.739824070540635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827209472656,0.0,0.0,9.999341273214668e-05,291.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48114013671875,0.0,0.0,0.0001052979350788,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5137023925781,0.0,0.0,7.77726891101338e-05,291.2331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,0.0001052980296663,292.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722412109375,0.0,0.0,0.0004994858754798,282.7742004394531,294.1499938964844,268.623779296875,267.9502868652344,272.9298400878906,268.58062744140625,282.37359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654564248397,1.3518232755416193e-08,0.0010654429206624,-0.0344540663063526,0.0,0.0,0.0,-0.011514376848936,60.0,-10.027668952941896,-0.0,-7.739824070540635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,0.000100055403891,291.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,0.0001053632076946,291.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,7.782089960528538e-05,291.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90118408203125,0.0,0.0,0.000105363309558,292.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455993652344,0.0,0.0,0.0004997955402359,282.77203369140625,294.1499938964844,268.646484375,267.9721984863281,272.8490600585937,268.6056213378906,282.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661163832992,1.3595410131017616e-08,0.0010661028791218,-0.0346559509634971,0.0,0.0,0.0,-0.0115526365116238,60.0,-10.011735916137695,-0.0,-7.749415686930662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.840087890625,0.0,0.0,0.000100055403891,291.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437866210937,0.0,0.0,0.0001053632076946,291.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759521484375,0.0,0.0,7.782089960528538e-05,291.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90118408203125,0.0,0.0,0.000105363309558,292.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455993652344,0.0,0.0,0.0004997955402359,282.77203369140625,294.1499938964844,268.646484375,267.9721984863281,272.8490600585937,268.6056213378906,282.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661163832992,1.3595410131017616e-08,0.0010661028791218,-0.0346559509634971,0.0,0.0,0.0,-0.0115526365116238,60.0,-10.011735916137695,-0.0,-7.749415686930662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,0.0001001121418084,291.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,0.0001054229651344,291.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385986328125,0.0,0.0,7.786503556417301e-05,291.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714599609375,0.0,0.0,0.0001054230597219,292.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,0.0005000790115445,282.7698059082031,294.1499938964844,268.66754150390625,267.99249267578125,272.7702331542969,268.62921142578125,282.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667205788195,1.3666051401628463e-08,0.0010667068418115,-0.0348407328128814,0.0,0.0,0.0,-0.0115876561030745,60.0,-9.996417045593262,-0.0,-7.758200126772864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7979431152344,0.0,0.0,0.0001001121418084,291.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068908691406,0.0,0.0,0.0001054229651344,291.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385986328125,0.0,0.0,7.786503556417301e-05,291.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714599609375,0.0,0.0,0.0001054230597219,292.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,0.0005000790115445,282.7698059082031,294.1499938964844,268.66754150390625,267.99249267578125,272.7702331542969,268.62921142578125,282.3590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667205788195,1.3666051401628463e-08,0.0010667068418115,-0.0348407328128814,0.0,0.0,0.0,-0.0115876561030745,60.0,-9.996417045593262,-0.0,-7.758200126772864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.77703857421875,0.0,0.0,0.0001001385753625,291.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3886108398437,0.0,0.0,0.0001054507956723,291.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42010498046875,0.0,0.0,7.788559014443308e-05,291.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567199707031,0.0,0.0,0.0001054508902598,292.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6061706542969,0.0,0.0,0.0005002110265195,282.7686767578125,294.1499938964844,268.6773681640625,268.001953125,272.7314758300781,268.64044189453125,282.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670019546523,1.3698953083007837e-08,0.0010669882176443,-0.0349267981946468,0.0,0.0,0.0,-0.0116039682179689,60.0,-9.98902416229248,-0.0,-7.762293563473578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7562866210937,0.0,0.0,0.0001001636192086,291.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0001054771710187,291.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017028808594,0.0,0.0,7.790507515892386e-05,291.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.842041015625,0.0,0.0,0.0001054772656061,292.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931701660156,0.0,0.0,0.0005003361729905,282.7675170898437,294.1499938964844,268.68670654296875,268.0109558105469,272.6932067871094,268.6512451171875,282.3517150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672685457393,1.3730130810074572e-08,0.0010672548087313,-0.0350083485245704,0.0,0.0,0.0,-0.0116194235160946,60.0,-9.98183536529541,-0.0,-7.766173126810828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,0.0001002097051241,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33428955078125,0.0,0.0,0.000105525701656,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,7.794091652613133e-05,291.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129272460937,0.0,0.0,0.0001055257962434,292.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673828125,0.0,0.0,0.0005005663842894,282.76519775390625,294.1499938964844,268.7037658691406,268.02740478515625,272.61785888671875,268.67156982421875,282.34442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.378749736602458e-08,0.0010677453828975,-0.0351584032177925,0.0,0.0,0.0,-0.0116478623822331,60.0,-9.96810245513916,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7150573730469,0.0,0.0,0.0001002097051241,291.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33428955078125,0.0,0.0,0.000105525701656,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,7.794091652613133e-05,291.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129272460937,0.0,0.0,0.0001055257962434,292.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5673828125,0.0,0.0,0.0005005663842894,282.76519775390625,294.1499938964844,268.7037658691406,268.02740478515625,272.61785888671875,268.67156982421875,282.34442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.378749736602458e-08,0.0010677453828975,-0.0351584032177925,0.0,0.0,0.0,-0.0116478623822331,60.0,-9.96810245513916,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,0.0001002500503091,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.298583984375,0.0,0.0,0.0001055681859725,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,7.79722977313213e-05,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,0.0001055682805599,292.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54180908203125,0.0,0.0,0.0005007679574191,282.7628173828125,294.1499938964844,268.718505859375,268.0416259765625,272.54412841796875,268.68994140625,282.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837708756625489e-08,0.0010681747226044,-0.035289742052555,0.0,0.0,0.0,-0.0116727547720074,60.0,-9.955406188964844,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742858886719,0.0,0.0,0.0001002500503091,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.298583984375,0.0,0.0,0.0001055681859725,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290405273437,0.0,0.0,7.79722977313213e-05,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7841186523437,0.0,0.0,0.0001055682805599,292.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54180908203125,0.0,0.0,0.0005007679574191,282.7628173828125,294.1499938964844,268.718505859375,268.0416259765625,272.54412841796875,268.68994140625,282.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837708756625489e-08,0.0010681747226044,-0.035289742052555,0.0,0.0,0.0,-0.0116727547720074,60.0,-9.955406188964844,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,0.0001002846402116,291.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,0.0001056046021403,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,7.799919694662094e-05,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.755615234375,0.0,0.0,0.0001056046967278,292.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165405273437,0.0,0.0,0.0005009407177567,282.7604064941406,294.1499938964844,268.7307434082031,268.05340576171875,272.4720458984375,268.7060546875,282.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880741889238381e-08,0.0010685425950214,-0.0354022979736328,0.0,0.0,0.0,-0.0116940876469016,60.0,-9.943912506103516,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,0.0001002846402116,291.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26324462890625,0.0,0.0,0.0001056046021403,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,7.799919694662094e-05,291.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.755615234375,0.0,0.0,0.0001056046967278,292.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5165405273437,0.0,0.0,0.0005009407177567,282.7604064941406,294.1499938964844,268.7307434082031,268.05340576171875,272.4720458984375,268.7060546875,282.3298645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880741889238381e-08,0.0010685425950214,-0.0354022979736328,0.0,0.0,0.0,-0.0116940876469016,60.0,-9.943912506103516,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,0.0001003133511403,291.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,0.0001056348337442,291.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,7.802152686053887e-05,291.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274169921875,0.0,0.0,0.0001056349283317,292.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.49151611328125,0.0,0.0,0.0005010841996408,282.7579650878906,294.1499938964844,268.7402038574219,268.0625305175781,272.4014892578125,268.7196960449219,282.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.39164590962082e-08,0.0010688480688259,-0.0354957208037376,0.0,0.0,0.0,-0.0117117948830127,60.0,-9.933754920959473,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5941467285156,0.0,0.0,0.0001003133511403,291.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,0.0001056348337442,291.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,7.802152686053887e-05,291.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7274169921875,0.0,0.0,0.0001056349283317,292.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.49151611328125,0.0,0.0,0.0005010841996408,282.7579650878906,294.1499938964844,268.7402038574219,268.0625305175781,272.4014892578125,268.7196960449219,282.3226013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.39164590962082e-08,0.0010688480688259,-0.0354957208037376,0.0,0.0,0.0,-0.0117117948830127,60.0,-9.933754920959473,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.57440185546875,0.0,0.0,0.0001003253928502,291.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,0.0001056475157383,291.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,7.803089101798832e-05,291.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.71343994140625,0.0,0.0,0.0001056476030498,292.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.4790954589844,0.0,0.0,0.0005011443281546,282.7567138671875,294.1499938964844,268.74383544921875,268.0660400390625,272.3668212890625,268.7254943847656,282.3189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689900955185,1.3931434672542764e-08,0.0010689761256799,-0.0355348922312259,0.0,0.0,0.0,-0.011719218455255,60.0,-9.92925262451172,-0.0,-7.791246048327596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547790527344,0.0,0.0,0.0001003359502647,291.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,0.0001056586406775,291.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230834960937,0.0,0.0,7.803910557413474e-05,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995544433594,0.0,0.0,0.000105658727989,292.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4667663574219,0.0,0.0,0.000501197122503,282.7554626464844,294.1499938964844,268.7467041015625,268.0688171386719,272.3324890136719,268.73052978515625,282.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069102436304,1.394456639047803e-08,0.0010690884664654,-0.0355692394077777,0.0,0.0,0.0,-0.0117257284000515,60.0,-9.925156593322754,-0.0,-7.792883138790786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,0.0001003527650027,291.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,0.0001056763430824,291.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,7.805218774592504e-05,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719665527344,0.0,0.0,0.0001056764376698,292.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4422607421875,0.0,0.0,0.0005012811161577,282.7528991699219,294.1499938964844,268.75006103515625,268.072021484375,272.26483154296875,268.7386779785156,282.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965464340515156e-08,0.0010692671639844,-0.0356238968670368,0.0,0.0,0.0,-0.0117360884323716,60.0,-9.918073654174805,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,0.0001003527650027,291.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,0.0001056763430824,291.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,7.805218774592504e-05,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6719665527344,0.0,0.0,0.0001056764376698,292.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.4422607421875,0.0,0.0,0.0005012811161577,282.7528991699219,294.1499938964844,268.75006103515625,268.072021484375,272.26483154296875,268.7386779785156,282.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965464340515156e-08,0.0010692671639844,-0.0356238968670368,0.0,0.0,0.0,-0.0117360884323716,60.0,-9.918073654174805,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47735595703125,0.0,0.0,0.0001003632205538,291.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0001056873588822,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,7.806031499058008e-05,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446838378906,0.0,0.0,0.0001056874461937,292.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.41802978515625,0.0,0.0,0.0005013333866372,282.75030517578125,294.1499938964844,268.75,268.0719909667969,272.19842529296875,268.7438049316406,282.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693920776247,1.3978437074513296e-08,0.0010693781077861,-0.0356578268110752,0.0,0.0,0.0,-0.0117425192147493,60.0,-9.912778854370115,-0.0,-7.797106604812144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.47735595703125,0.0,0.0,0.0001003632205538,291.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258850097656,0.0,0.0,0.0001056873588822,291.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543884277344,0.0,0.0,7.806031499058008e-05,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446838378906,0.0,0.0,0.0001056874461937,292.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.41802978515625,0.0,0.0,0.0005013333866372,282.75030517578125,294.1499938964844,268.75,268.0719909667969,272.19842529296875,268.7438049316406,282.30084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693920776247,1.3978437074513296e-08,0.0010693781077861,-0.0356578268110752,0.0,0.0,0.0,-0.0117425192147493,60.0,-9.912778854370115,-0.0,-7.797106604812144e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393005371094,0.0,0.0,0.00010036524327,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0001056894834619,291.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,7.806188659742475e-05,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177062988281,0.0,0.0,0.0001056895707733,292.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.39404296875,0.0,0.0,0.0005013435147702,282.7476501464844,294.1499938964844,268.7475280761719,268.0700378417969,272.1332702636719,268.7458190917969,282.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069413148798,1.3980899993271125e-08,0.0010693991789594,-0.0356642715632915,0.0,0.0,0.0,-0.0117437411099672,60.0,-9.90898323059082,-0.0,-7.797413559273991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4393005371094,0.0,0.0,0.00010036524327,291.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0001056894834619,291.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,7.806188659742475e-05,291.13726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177062988281,0.0,0.0,0.0001056895707733,292.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.39404296875,0.0,0.0,0.0005013435147702,282.7476501464844,294.1499938964844,268.7475280761719,268.0700378417969,272.1332702636719,268.7458190917969,282.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069413148798,1.3980899993271125e-08,0.0010693991789594,-0.0356642715632915,0.0,0.0,0.0,-0.0117437411099672,60.0,-9.90898323059082,-0.0,-7.797413559273991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017333984375,0.0,0.0,0.0001003577999654,291.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,0.0001056816399795,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,7.805609493516386e-05,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59100341796875,0.0,0.0,0.000105681727291,292.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37030029296875,0.0,0.0,0.0005013063200749,282.7449645996094,294.1499938964844,268.7437438964844,268.0677490234375,272.0693054199219,268.7454833984375,282.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693334043025,1.3971566126258494e-08,0.0010693194344639,-0.0356398597359657,0.0,0.0,0.0,-0.0117391142994165,60.0,-9.905621528625488,-0.0,-7.796249690272816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017333984375,0.0,0.0,0.0001003577999654,291.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,0.0001056816399795,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,7.805609493516386e-05,291.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59100341796875,0.0,0.0,0.000105681727291,292.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.37030029296875,0.0,0.0,0.0005013063200749,282.7449645996094,294.1499938964844,268.7437438964844,268.0677490234375,272.0693054199219,268.7454833984375,282.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693334043025,1.3971566126258494e-08,0.0010693194344639,-0.0356398597359657,0.0,0.0,0.0,-0.0117391142994165,60.0,-9.905621528625488,-0.0,-7.796249690272816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
