time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
335100,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830871582031,0.0,0.0,0.0001003510769805,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431823730469,0.0,0.0,0.0001056745604728,291.248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0707397460937,0.0,0.0,7.805086352163926e-05,291.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5777587890625,0.0,0.0,0.0001056746477843,292.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3585510253906,0.0,0.0,0.0005012727342545,282.7435913085937,294.1499938964844,268.7413635253906,268.0664367675781,272.03778076171875,268.7445373535156,282.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692614596337,1.3963163070229712e-08,0.001069247489795,-0.0356178767979145,0.0,0.0,0.0,-0.0117349475622177,60.0,-9.90401554107666,-0.0,-7.79520163973757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,0.0001003430079435,291.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02691650390625,0.0,0.0,0.0001056660621543,291.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543212890625,0.0,0.0,7.804459164617583e-05,291.1187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5646057128906,0.0,0.0,0.0001056661494658,292.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3468322753906,0.0,0.0,0.0005012324545532,282.7422180175781,294.1499938964844,268.7386779785156,268.06500244140625,272.0065002441406,268.74322509765625,282.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691753122955,1.3953082245166117e-08,0.0010691613424569,-0.0355915129184722,0.0,0.0,0.0,-0.0117299510166049,60.0,-9.902464866638184,-0.0,-7.79394468963801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0001003233046503,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,0.0001056453183991,291.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,7.802926847944036e-05,291.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5384826660156,0.0,0.0,0.0001056454057106,292.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236083984375,0.0,0.0,0.0005011340836063,282.73944091796875,294.1499938964844,268.7323303222656,268.061767578125,271.9447937011719,268.7393798828125,282.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068964949809,1.3928485920189361e-08,0.0010689510963857,-0.0355271771550178,0.0,0.0,0.0,-0.0117177572101354,60.0,-9.899662017822266,-0.0,-7.790878697733208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,0.0001003233046503,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,0.0001056453183991,291.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216979980469,0.0,0.0,7.802926847944036e-05,291.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5384826660156,0.0,0.0,0.0001056454057106,292.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.3236083984375,0.0,0.0,0.0005011340836063,282.73944091796875,294.1499938964844,268.7323303222656,268.061767578125,271.9447937011719,268.7393798828125,282.2719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068964949809,1.3928485920189361e-08,0.0010689510963857,-0.0355271771550178,0.0,0.0,0.0,-0.0117177572101354,60.0,-9.899662017822266,-0.0,-7.790878697733208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915954589844,0.0,0.0,0.000100301389466,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628295898437,0.0,0.0,0.0001056222390616,291.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,7.801222091075033e-05,291.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126647949219,0.0,0.0,0.0001056223190971,292.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3006286621094,0.0,0.0,0.0005010246532037,282.73663330078125,294.1499938964844,268.7247009277344,268.0579528808594,271.88409423828125,268.73406982421875,282.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687310714274,1.3901126472148917e-08,0.0010687171015888,-0.0354556180536747,0.0,0.0,0.0,-0.0117041943594813,60.0,-9.89743709564209,-0.0,-7.787468803144294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915954589844,0.0,0.0,0.000100301389466,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628295898437,0.0,0.0,0.0001056222390616,291.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9894714355469,0.0,0.0,7.801222091075033e-05,291.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5126647949219,0.0,0.0,0.0001056223190971,292.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.3006286621094,0.0,0.0,0.0005010246532037,282.73663330078125,294.1499938964844,268.7247009277344,268.0579528808594,271.88409423828125,268.73406982421875,282.2647399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687310714274,1.3901126472148917e-08,0.0010687171015888,-0.0354556180536747,0.0,0.0,0.0,-0.0117041943594813,60.0,-9.89743709564209,-0.0,-7.787468803144294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,0.0001002797725959,291.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.0,0.0,0.0001055994798662,291.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576110839844,0.0,0.0,7.799540617270395e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48712158203125,0.0,0.0,0.0001055995599017,292.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.27789306640625,0.0,0.0,0.0005009166779927,282.7337646484375,294.1499938964844,268.7158203125,268.0535888671875,271.8243713378906,268.7274169921875,282.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685002198442,1.3874141835401588e-08,0.0010684863664209,-0.0353850349783897,0.0,0.0,0.0,-0.0116908168420195,60.0,-9.89599895477295,-0.0,-7.78410580437594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,0.0001002797725959,291.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.0,0.0,0.0001055994798662,291.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576110839844,0.0,0.0,7.799540617270395e-05,291.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.48712158203125,0.0,0.0,0.0001055995599017,292.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.27789306640625,0.0,0.0,0.0005009166779927,282.7337646484375,294.1499938964844,268.7158203125,268.0535888671875,271.8243713378906,268.7274169921875,282.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685002198442,1.3874141835401588e-08,0.0010684863664209,-0.0353850349783897,0.0,0.0,0.0,-0.0116908168420195,60.0,-9.89599895477295,-0.0,-7.78410580437594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,0.0001002615390461,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.0,0.0,0.000105580278614,291.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261169433594,0.0,0.0,7.798122533131391e-05,291.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4618530273437,0.0,0.0,0.0001055803513736,292.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2554016113281,0.0,0.0,0.0005008256412111,282.7308349609375,294.1499938964844,268.7056884765625,268.04852294921875,271.7656555175781,268.71942138671875,282.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683054570108,1.3851371605255736e-08,0.0010682917200028,-0.0353254750370979,0.0,0.0,0.0,-0.0116795282810926,60.0,-9.895716667175291,-0.0,-7.781269317774786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,0.0001002615390461,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.900146484375,0.0,0.0,0.000105580278614,291.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261169433594,0.0,0.0,7.798122533131391e-05,291.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.4618530273437,0.0,0.0,0.0001055803513736,292.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.2554016113281,0.0,0.0,0.0005008256412111,282.7308349609375,294.1499938964844,268.7056884765625,268.04852294921875,271.7656555175781,268.71942138671875,282.2503356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683054570108,1.3851371605255736e-08,0.0010682917200028,-0.0353254750370979,0.0,0.0,0.0,-0.0116795282810926,60.0,-9.895716667175291,-0.0,-7.781269317774786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,0.0001002541976049,291.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,0.0001055725442711,291.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,7.797551370458677e-05,291.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.4493103027344,0.0,0.0,0.0001055726243066,292.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.2442321777344,0.0,0.0,0.0005007889703847,282.7293701171875,294.1499938964844,268.7001342773437,268.0457458496094,271.73663330078125,268.7149353027344,282.2467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842196722180232e-08,0.0010682131396606,-0.0353014804422855,0.0,0.0,0.0,-0.0116749797016382,60.0,-9.896021842956545,-0.0,-7.780126765055685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,0.000100249031675,291.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86932373046875,0.0,0.0,0.0001055671018548,291.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949584960937,0.0,0.0,7.797149737598374e-05,291.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.43682861328125,0.0,0.0,0.0001055671818903,292.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.2331237792969,0.0,0.0,0.0005007631261833,282.7279052734375,294.1499938964844,268.6943054199219,268.0427551269531,271.70782470703125,268.71014404296875,282.2431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681718122214,1.3835736112355336e-08,0.0010681579587981,-0.0352845788002014,0.0,0.0,0.0,-0.0116717778146266,60.0,-9.896739959716797,-0.0,-7.77932172013607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0001002447970677,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.0,0.0,0.0001055626416928,291.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,7.796820136718452e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4120788574219,0.0,0.0,0.0001055627217283,292.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2110595703125,0.0,0.0,0.0005007419968023,282.72491455078125,294.1499938964844,268.6816711425781,268.0362243652344,271.6508178710937,268.6996765136719,282.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681261774152,1.3830412370907652e-08,0.0010681124404072,-0.0352706536650657,0.0,0.0,0.0,-0.0116691375151276,60.0,-9.899276733398438,-0.0,-7.778658783763603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0001002447970677,291.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388366699219,0.0,0.0,0.0001055626416928,291.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641052246094,0.0,0.0,7.796820136718452e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.4120788574219,0.0,0.0,0.0001055627217283,292.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2110595703125,0.0,0.0,0.0005007419968023,282.72491455078125,294.1499938964844,268.6816711425781,268.0362243652344,271.6508178710937,268.6996765136719,282.2359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681261774152,1.3830412370907652e-08,0.0010681124404072,-0.0352706536650657,0.0,0.0,0.0,-0.0116691375151276,60.0,-9.899276733398438,-0.0,-7.778658783763603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,0.000100252458651,291.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.0,0.0,0.0001055707034538,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336486816406,0.0,0.0,7.797416037647054e-05,291.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876037597656,0.0,0.0,0.0001055707834893,292.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.18927001953125,0.0,0.0,0.0005007802974432,282.72186279296875,294.1499938964844,268.6678466796875,268.02886962890625,271.5946960449219,268.68780517578125,282.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682073188945,1.3839903445500568e-08,0.0010681935818865,-0.0352954789996147,0.0,0.0,0.0,-0.0116738425567746,60.0,-9.903891563415527,-0.0,-7.779840416333172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,0.000100252458651,291.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.0,0.0,0.0001055707034538,291.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336486816406,0.0,0.0,7.797416037647054e-05,291.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.3876037597656,0.0,0.0,0.0001055707834893,292.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.18927001953125,0.0,0.0,0.0005007802974432,282.72186279296875,294.1499938964844,268.6678466796875,268.02886962890625,271.5946960449219,268.68780517578125,282.2287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682073188945,1.3839903445500568e-08,0.0010681935818865,-0.0352954789996147,0.0,0.0,0.0,-0.0116738425567746,60.0,-9.903891563415527,-0.0,-7.779840416333172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,0.0001002724893623,291.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77886962890625,0.0,0.0,0.0001055917964549,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,7.79897382017225e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.36334228515625,0.0,0.0,0.0001055918764905,292.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1676330566406,0.0,0.0,0.0005008803564123,282.7187805175781,294.1499938964844,268.6528015136719,268.0206604003906,271.5392150878906,268.67486572265625,282.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684203589335,1.3864815073816317e-08,0.0010684065055102,-0.0353606380522251,0.0,0.0,0.0,-0.011686191894114,60.0,-9.9102783203125,-0.0,-7.782944067002975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08233642578125,0.0,0.0,0.0001002724893623,291.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77886962890625,0.0,0.0,0.0001055917964549,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.803466796875,0.0,0.0,7.79897382017225e-05,291.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.36334228515625,0.0,0.0,0.0001055918764905,292.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.1676330566406,0.0,0.0,0.0005008803564123,282.7187805175781,294.1499938964844,268.6528015136719,268.0206604003906,271.5392150878906,268.67486572265625,282.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684203589335,1.3864815073816317e-08,0.0010684065055102,-0.0353606380522251,0.0,0.0,0.0,-0.011686191894114,60.0,-9.9102783203125,-0.0,-7.782944067002975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,0.0001003086290438,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493591308594,0.0,0.0,0.0001056298642652,291.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7736511230469,0.0,0.0,7.801785250194371e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33935546875,0.0,0.0,0.0001056299370247,292.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1462097167969,0.0,0.0,0.0005010609165765,282.7156677246094,294.1499938964844,268.63653564453125,268.011474609375,271.48455810546875,268.6605529785156,282.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688049951568,1.3909803975309389e-08,0.0010687911417335,-0.0354783125221729,0.0,0.0,0.0,-0.0117084952071309,60.0,-9.919239044189451,-0.0,-7.78855024918812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,0.0001003086290438,291.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493591308594,0.0,0.0,0.0001056298642652,291.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7736511230469,0.0,0.0,7.801785250194371e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.33935546875,0.0,0.0,0.0001056299370247,292.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1462097167969,0.0,0.0,0.0005010609165765,282.7156677246094,294.1499938964844,268.63653564453125,268.011474609375,271.48455810546875,268.6605529785156,282.2144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688049951568,1.3909803975309389e-08,0.0010687911417335,-0.0354783125221729,0.0,0.0,0.0,-0.0117084952071309,60.0,-9.919239044189451,-0.0,-7.78855024918812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321960449219,0.0,0.0,0.0001003333818516,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347412109375,0.0,0.0,0.0001056559194694,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,7.803709740983322e-05,291.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.32745361328125,0.0,0.0,0.000105655992229,292.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.1355895996094,0.0,0.0,0.0005011845496483,282.7140808105469,294.1499938964844,268.6279602050781,268.00653076171875,271.45751953125,268.65289306640625,282.2108459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690684430301,1.3940618437402465e-08,0.0010690545896068,-0.0355589091777801,0.0,0.0,0.0,-0.0117237707599997,60.0,-9.924656867980955,-0.0,-7.792390732674903e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0156555175781,0.0,0.0,0.0001003622237476,291.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7201538085937,0.0,0.0,0.0001056862965924,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.0,0.0,7.805953646311536e-05,291.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3155822753906,0.0,0.0,0.000105686369352,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.1250305175781,0.0,0.0,0.0005013286718167,282.7124938964844,294.1499938964844,268.6191101074219,268.0013122558594,271.4306030273437,268.6449890136719,282.207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069375546649,1.3976532819981458e-08,0.0010693615768104,-0.0356528498232364,0.0,0.0,0.0,-0.0117415748536586,60.0,-9.930658340454102,-0.0,-7.796869283538399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,0.0001004349178401,291.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912536621094,0.0,0.0,0.0001057628469425,291.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71490478515625,0.0,0.0,7.811607792973518e-05,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.29205322265625,0.0,0.0,0.0001057629197021,292.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1040344238281,0.0,0.0,0.0005016918294131,282.70928955078125,294.1499938964844,268.6004638671875,267.9901123046875,271.37725830078125,268.628173828125,282.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701497085392,1.4067068399015172e-08,0.0010701356222853,-0.0358896479010582,0.0,0.0,0.0,-0.0117864571511745,60.0,-9.944711685180664,-0.0,-7.80816264978057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,0.0001004349178401,291.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912536621094,0.0,0.0,0.0001057628469425,291.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.71490478515625,0.0,0.0,7.811607792973518e-05,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.29205322265625,0.0,0.0,0.0001057629197021,292.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1040344238281,0.0,0.0,0.0005016918294131,282.70928955078125,294.1499938964844,268.6004638671875,267.9901123046875,271.37725830078125,268.628173828125,282.2001037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701497085392,1.4067068399015172e-08,0.0010701356222853,-0.0358896479010582,0.0,0.0,0.0,-0.0117864571511745,60.0,-9.944711685180664,-0.0,-7.80816264978057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.0,0.0,0.0001005277808872,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0001058606285369,291.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,7.818829908501357e-05,290.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.26873779296875,0.0,0.0,0.0001058607012964,292.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.08319091796875,0.0,0.0,0.0005021556862629,282.7060241699219,294.1499938964844,268.5806884765625,267.9778137207031,271.32452392578125,268.61016845703125,282.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711386566981,1.4182725216471681e-08,0.0010711245704442,-0.036192137748003,0.0,0.0,0.0,-0.0118437921628355,60.0,-9.961563110351562,-0.0,-7.822601588713951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503173828125,0.0,0.0,0.0001005277808872,291.59967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66265869140625,0.0,0.0,0.0001058606285369,291.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,7.818829908501357e-05,290.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.26873779296875,0.0,0.0,0.0001058607012964,292.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.08319091796875,0.0,0.0,0.0005021556862629,282.7060241699219,294.1499938964844,268.5806884765625,267.9778137207031,271.32452392578125,268.61016845703125,282.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711386566981,1.4182725216471681e-08,0.0010711245704442,-0.036192137748003,0.0,0.0,0.0,-0.0118437921628355,60.0,-9.961563110351562,-0.0,-7.822601588713951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,0.0001006430175038,291.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,0.0001059819842339,291.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573486328125,0.0,0.0,7.82779316068627e-05,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.24566650390625,0.0,0.0,0.0001059820569935,292.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0625915527344,0.0,0.0,0.0005027313600294,282.7027282714844,294.1499938964844,268.5597229003906,267.96435546875,271.2723693847656,268.5907592773437,282.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723661398515,1.4326271724485196e-08,0.0010723518207669,-0.0365675613284111,0.0,0.0,0.0,-0.0119149535894393,60.0,-9.98156452178955,-0.0,-7.840541371706422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,0.0001006430175038,291.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,0.0001059819842339,291.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573486328125,0.0,0.0,7.82779316068627e-05,290.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.24566650390625,0.0,0.0,0.0001059820569935,292.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.0625915527344,0.0,0.0,0.0005027313600294,282.7027282714844,294.1499938964844,268.5597229003906,267.96435546875,271.2723693847656,268.5907592773437,282.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723661398515,1.4326271724485196e-08,0.0010723518207669,-0.0365675613284111,0.0,0.0,0.0,-0.0119149535894393,60.0,-9.98156452178955,-0.0,-7.840541371706422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863525390625,0.0,0.0,0.0001007780156214,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60626220703125,0.0,0.0,0.0001061241418938,291.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62896728515625,0.0,0.0,7.838292367523536e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2227478027344,0.0,0.0,0.0001061242146533,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0421142578125,0.0,0.0,0.0005034056957811,282.6993713378906,294.1499938964844,268.5376281738281,267.94970703125,271.220703125,268.5702514648437,282.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738041019067,1.44944340974007e-08,0.0010737896664068,-0.0370073467493057,0.0,0.0,0.0,-0.0119983181357383,60.0,-10.004229545593262,-0.0,-7.861584094825957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863525390625,0.0,0.0,0.0001007780156214,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.60626220703125,0.0,0.0,0.0001061241418938,291.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62896728515625,0.0,0.0,7.838292367523536e-05,290.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2227478027344,0.0,0.0,0.0001061242146533,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0421142578125,0.0,0.0,0.0005034056957811,282.6993713378906,294.1499938964844,268.5376281738281,267.94970703125,271.220703125,268.5702514648437,282.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738041019067,1.44944340974007e-08,0.0010737896664068,-0.0370073467493057,0.0,0.0,0.0,-0.0119983181357383,60.0,-10.004229545593262,-0.0,-7.861584094825957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,0.0001008539402391,291.5860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5923156738281,0.0,0.0,0.000106204090116,291.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,7.844197534723207e-05,290.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2113952636719,0.0,0.0,0.0001062041628756,292.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0319519042969,0.0,0.0,0.0005037849768996,282.6976928710937,294.1499938964844,268.526123046875,267.94189453125,271.1950378417969,268.5595397949219,282.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746128391474,1.4589010888244049e-08,0.0010745981708168,-0.0372546799480915,0.0,0.0,0.0,-0.0120452027767896,60.0,-10.016715049743652,-0.0,-7.87343026331655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85479736328125,0.0,0.0,0.000100935154478,291.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5784606933594,0.0,0.0,0.0001062896117218,291.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6008605957031,0.0,0.0,7.850514521123841e-05,290.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2000732421875,0.0,0.0,0.0001062896844814,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.0218505859375,0.0,0.0,0.0005041906260885,282.69598388671875,294.1499938964844,268.5143737792969,267.93377685546875,271.16949462890625,268.5484924316406,282.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754779214039,1.4690183292032089e-08,0.0010754632530733,-0.0375192500650882,0.0,0.0,0.0,-0.012095358222723,60.0,-10.029994010925291,-0.0,-7.88611345114987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,0.0001011135609587,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5508728027344,0.0,0.0,0.0001064774914993,291.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.572998046875,0.0,0.0,7.86439049988985e-05,290.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.17755126953125,0.0,0.0,0.000106477556983,292.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.001708984375,0.0,0.0,0.0005050818435847,282.6925354003906,294.1499938964844,268.489990234375,267.9165344238281,271.11871337890625,268.5254821777344,282.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077378517948,1.4912441059777848e-08,0.0010773636167868,-0.0381004437804222,0.0,0.0,0.0,-0.0122055411338806,60.0,-10.058746337890623,-0.0,-7.914010780041283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82354736328125,0.0,0.0,0.0001011135609587,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5508728027344,0.0,0.0,0.0001064774914993,291.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.572998046875,0.0,0.0,7.86439049988985e-05,290.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.17755126953125,0.0,0.0,0.000106477556983,292.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.001708984375,0.0,0.0,0.0005050818435847,282.6925354003906,294.1499938964844,268.489990234375,267.9165344238281,271.11871337890625,268.5254821777344,282.1643371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077378517948,1.4912441059777848e-08,0.0010773636167868,-0.0381004437804222,0.0,0.0,0.0,-0.0122055411338806,60.0,-10.058746337890623,-0.0,-7.914010780041283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926025390625,0.0,0.0,0.0001013134169625,291.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5235900878906,0.0,0.0,0.0001066879412974,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.54541015625,0.0,0.0,7.879934855736792e-05,290.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1552429199219,0.0,0.0,0.0001066880140569,292.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98175048828125,0.0,0.0,0.0005060801631771,282.68902587890625,294.1499938964844,268.4644775390625,267.89794921875,271.0683898925781,268.5010986328125,282.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795076377689,1.5161420563458705e-08,0.0010794923873618,-0.0387514606118202,0.0,0.0,0.0,-0.0123289693146944,60.0,-10.090691566467283,-0.0,-7.94532084569255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926025390625,0.0,0.0,0.0001013134169625,291.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5235900878906,0.0,0.0,0.0001066879412974,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.54541015625,0.0,0.0,7.879934855736792e-05,290.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1552429199219,0.0,0.0,0.0001066880140569,292.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.98175048828125,0.0,0.0,0.0005060801631771,282.68902587890625,294.1499938964844,268.4644775390625,267.89794921875,271.0683898925781,268.5010986328125,282.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795076377689,1.5161420563458705e-08,0.0010794923873618,-0.0387514606118202,0.0,0.0,0.0,-0.0123289693146944,60.0,-10.090691566467283,-0.0,-7.94532084569255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619323730469,0.0,0.0,0.0001015307643683,291.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4965209960937,0.0,0.0,0.000106916821096,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5180358886719,0.0,0.0,7.896839088061824e-05,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.13311767578125,0.0,0.0,0.0001069168865797,292.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9619445800781,0.0,0.0,0.0005071659106761,282.6854858398437,294.1499938964844,268.4378662109375,267.8779296875,271.01837158203125,268.4755859375,282.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818230221047,1.5432192412845325e-08,0.0010818075388669,-0.0394594110548496,0.0,0.0,0.0,-0.0124632017686963,60.0,-10.125221252441406,-0.0,-7.979441818406485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619323730469,0.0,0.0,0.0001015307643683,291.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.4965209960937,0.0,0.0,0.000106916821096,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5180358886719,0.0,0.0,7.896839088061824e-05,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.13311767578125,0.0,0.0,0.0001069168865797,292.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9619445800781,0.0,0.0,0.0005071659106761,282.6854858398437,294.1499938964844,268.4378662109375,267.8779296875,271.01837158203125,268.4755859375,282.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818230221047,1.5432192412845325e-08,0.0010818075388669,-0.0394594110548496,0.0,0.0,0.0,-0.0124632017686963,60.0,-10.125221252441406,-0.0,-7.979441818406485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314758300781,0.0,0.0,0.0001017644972307,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696350097656,0.0,0.0,0.0001071629521902,291.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908752441406,0.0,0.0,7.915018795756623e-05,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1111145019531,0.0,0.0,0.0001071630176738,292.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9422607421875,0.0,0.0,0.0005083334399387,282.6819152832031,294.1499938964844,268.41015625,267.8564147949219,270.9686584472656,268.448974609375,282.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.5723388813171372e-08,0.0010842973133549,-0.0402206927537918,0.0,0.0,0.0,-0.0126075586304068,60.0,-10.16219997406006,-0.0,-8.016218089323959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
