time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
337440,291.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314758300781,0.0,0.0,0.0001017644972307,291.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4696350097656,0.0,0.0,0.0001071629521902,291.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.4908752441406,0.0,0.0,7.915018795756623e-05,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.1111145019531,0.0,0.0,0.0001071630176738,292.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.9422607421875,0.0,0.0,0.0005083334399387,282.6819152832031,294.1499938964844,268.41015625,267.8564147949219,270.9686584472656,268.448974609375,282.1428527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.5723388813171372e-08,0.0010842973133549,-0.0402206927537918,0.0,0.0,0.0,-0.0126075586304068,60.0,-10.16219997406006,-0.0,-8.016218089323959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71636962890625,0.0,0.0,0.0001018877446767,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.456298828125,0.0,0.0,0.0001072927407221,291.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4773864746094,0.0,0.0,7.92460486991331e-05,290.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.1002197265625,0.0,0.0,0.0001072928062058,292.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9324951171875,0.0,0.0,0.0005089491023682,282.6801147460937,294.1499938964844,268.3958740234375,267.8451232910156,270.9439392089844,268.43511962890625,282.1392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856260778382,1.5876940651082805e-08,0.0010856102453544,-0.0406221039593219,0.0,0.0,0.0,-0.012683680281043,60.0,-10.181875228881836,-0.0,-8.03564432771964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,0.0001020134295686,291.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4430236816406,0.0,0.0,0.0001074250903911,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.4639587402344,0.0,0.0,7.934380118967965e-05,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0893249511719,0.0,0.0,0.0001074251558748,292.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9227294921875,0.0,0.0,0.0005095769301988,282.67828369140625,294.1499938964844,268.38134765625,267.8334045410156,270.91925048828125,268.4210205078125,282.1356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869649704545,1.6033524730119098e-08,0.0010869490215554,-0.0410314202308654,0.0,0.0,0.0,-0.0127613050863146,60.0,-10.201970100402832,-0.0,-8.055479128188382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,0.0001022736105369,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4165954589844,0.0,0.0,0.0001076990738511,291.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.437255859375,0.0,0.0,7.954616739880294e-05,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.06768798828125,0.0,0.0,0.0001076991393347,292.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9033508300781,0.0,0.0,0.0005108765908516,282.6745910644531,294.1499938964844,268.3514404296875,267.808837890625,270.8701171875,268.39190673828125,282.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897369356825,1.6357676102529698e-08,0.0010897205211222,-0.0418786890804767,0.0,0.0,0.0,-0.0129219992086291,60.0,-10.243824005126951,-0.0,-8.096615999875213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6714172363281,0.0,0.0,0.0001022736105369,291.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.4165954589844,0.0,0.0,0.0001076990738511,291.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.437255859375,0.0,0.0,7.954616739880294e-05,290.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.06768798828125,0.0,0.0,0.0001076991393347,292.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9033508300781,0.0,0.0,0.0005108765908516,282.6745910644531,294.1499938964844,268.3514404296875,267.808837890625,270.8701171875,268.39190673828125,282.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897369356825,1.6357676102529698e-08,0.0010897205211222,-0.0418786890804767,0.0,0.0,0.0,-0.0129219992086291,60.0,-10.243824005126951,-0.0,-8.096615999875213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.0,0.0,0.0001025412202579,291.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.390380859375,0.0,0.0,0.0001079808716895,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107971191406,0.0,0.0,7.975430344231427e-05,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.04620361328125,0.0,0.0,0.0001079809371731,292.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.88409423828125,0.0,0.0,0.0005122133879922,282.6708679199219,294.1499938964844,268.32049560546875,267.7826232910156,270.8212280273437,268.3616638183594,282.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691078741359888e-08,0.0010925711831077,-0.0427500531077384,0.0,0.0,0.0,-0.0130872800946235,60.0,-10.287474632263184,-0.0,-8.139036822285561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.0,0.0,0.0001025412202579,291.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.390380859375,0.0,0.0,0.0001079808716895,291.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4107971191406,0.0,0.0,7.975430344231427e-05,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.04620361328125,0.0,0.0,0.0001079809371731,292.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,283.88409423828125,0.0,0.0,0.0005122133879922,282.6708679199219,294.1499938964844,268.32049560546875,267.7826232910156,270.8212280273437,268.3616638183594,282.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925879469141,1.6691078741359888e-08,0.0010925711831077,-0.0427500531077384,0.0,0.0,0.0,-0.0130872800946235,60.0,-10.287474632263184,-0.0,-8.139036822285561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61236572265625,0.0,0.0,0.0001028118349495,291.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3644104003906,0.0,0.0,0.0001082658491213,291.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.384521484375,0.0,0.0,7.996478234417737e-05,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.02490234375,0.0,0.0,0.000108265907329,292.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8649597167969,0.0,0.0,0.0005135652027092,282.66705322265625,294.1499938964844,268.2884826660156,267.7547302246094,270.77252197265625,268.3302001953125,282.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954709723591,1.7028236598548574e-08,0.0010954539757221,-0.0436311364173889,0.0,0.0,0.0,-0.0132544226944446,60.0,-10.33262538909912,-0.0,-8.182047395166593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.61236572265625,0.0,0.0,0.0001028118349495,291.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.3644104003906,0.0,0.0,0.0001082658491213,291.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.384521484375,0.0,0.0,7.996478234417737e-05,290.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.02490234375,0.0,0.0,0.000108265907329,292.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8649597167969,0.0,0.0,0.0005135652027092,282.66705322265625,294.1499938964844,268.2884826660156,267.7547302246094,270.77252197265625,268.3302001953125,282.1141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954709723591,1.7028236598548574e-08,0.0010954539757221,-0.0436311364173889,0.0,0.0,0.0,-0.0132544226944446,60.0,-10.33262538909912,-0.0,-8.182047395166593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.58319091796875,0.0,0.0,0.0001030809362418,291.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.338623046875,0.0,0.0,0.0001085492258425,291.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35845947265625,0.0,0.0,8.017408254090697e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.00372314453125,0.0,0.0,0.0001085492913261,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8459777832031,0.0,0.0,0.0005149093922227,282.6632385253906,294.1499938964844,268.2554016113281,267.7251281738281,270.7239990234375,268.2977905273437,282.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983380489051,1.7363507964773817e-08,0.0010983205866068,-0.0445071905851364,0.0,0.0,0.0,-0.0134206302464008,60.0,-10.378637313842772,-0.0,-8.224930070355185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.58319091796875,0.0,0.0,0.0001030809362418,291.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.338623046875,0.0,0.0,0.0001085492258425,291.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.35845947265625,0.0,0.0,8.017408254090697e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.00372314453125,0.0,0.0,0.0001085492913261,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8459777832031,0.0,0.0,0.0005149093922227,282.6632385253906,294.1499938964844,268.2554016113281,267.7251281738281,270.7239990234375,268.2977905273437,282.1069641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983380489051,1.7363507964773817e-08,0.0010983205866068,-0.0445071905851364,0.0,0.0,0.0,-0.0134206302464008,60.0,-10.378637313842772,-0.0,-8.224930070355185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687255859375,0.0,0.0,0.0001032123764161,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.3258056640625,0.0,0.0,0.0001086876363842,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.34552001953125,0.0,0.0,8.027631702134386e-05,290.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.9931945800781,0.0,0.0,0.0001086877018678,292.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8365173339844,0.0,0.0,0.0005155659746378,282.6612854003906,294.1499938964844,268.2384948730469,267.70965576171875,270.6997985839844,268.2810974121094,282.10333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099738292396,1.7527268525441286e-08,0.0010997208300977,-0.0449350513517856,0.0,0.0,0.0,-0.0135018127039074,60.0,-10.401854515075684,-0.0,-8.245916660598598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5542907714844,0.0,0.0,0.0001033417793223,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3130187988281,0.0,0.0,0.0001088239077944,291.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.3326110839844,0.0,0.0,8.037696534302086e-05,290.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9826965332031,0.0,0.0,0.000108823966002,292.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.8271179199219,0.0,0.0,0.0005162123707123,282.6593322753906,294.1499938964844,268.2213134765625,267.6937561035156,270.6756591796875,268.2641906738281,282.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011169990524,1.7688490672185253e-08,0.0011010993039235,-0.0453562587499618,0.0,0.0,0.0,-0.0135817369446158,60.0,-10.425104141235352,-0.0,-8.266603401807515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5256042480469,0.0,0.0,0.0001035878885886,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.28765869140625,0.0,0.0,0.0001090830701286,291.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.30694580078125,0.0,0.0,8.05683812359348e-05,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9618225097656,0.0,0.0,0.0001090831356123,292.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8083801269531,0.0,0.0,0.0005174417747184,282.6554260253906,294.1499938964844,268.1861572265625,267.6605834960937,270.62744140625,268.2295837402344,282.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037390213459,1.7995114731661488e-08,0.001103720976971,-0.0461572781205177,0.0,0.0,0.0,-0.0137337427586317,60.0,-10.4713134765625,-0.0,-8.306019338988335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5256042480469,0.0,0.0,0.0001035878885886,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.28765869140625,0.0,0.0,0.0001090830701286,291.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.30694580078125,0.0,0.0,8.05683812359348e-05,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.9618225097656,0.0,0.0,0.0001090831356123,292.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.8083801269531,0.0,0.0,0.0005174417747184,282.6554260253906,294.1499938964844,268.1861572265625,267.6605834960937,270.62744140625,268.2295837402344,282.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037390213459,1.7995114731661488e-08,0.001103720976971,-0.0461572781205177,0.0,0.0,0.0,-0.0137337427586317,60.0,-10.4713134765625,-0.0,-8.306019338988335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971618652344,0.0,0.0,0.0001038117188727,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2624816894531,0.0,0.0,0.0001093187747756,291.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2815246582031,0.0,0.0,8.074246579781175e-05,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9411315917969,0.0,0.0,0.0001093188329832,292.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7897644042969,0.0,0.0,0.0005185598274692,282.65142822265625,294.1499938964844,268.1499938964844,267.6255187988281,270.579345703125,268.1940002441406,282.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061236727982,1.8273974333737897e-08,0.0011061053955927,-0.0468856878578662,0.0,0.0,0.0,-0.0138719845563173,60.0,-10.51655387878418,-0.0,-8.34194722187931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.4971618652344,0.0,0.0,0.0001038117188727,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2624816894531,0.0,0.0,0.0001093187747756,291.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.2815246582031,0.0,0.0,8.074246579781175e-05,290.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9411315917969,0.0,0.0,0.0001093188329832,292.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.7897644042969,0.0,0.0,0.0005185598274692,282.65142822265625,294.1499938964844,268.1499938964844,267.6255187988281,270.579345703125,268.1940002441406,282.0852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061236727982,1.8273974333737897e-08,0.0011061053955927,-0.0468856878578662,0.0,0.0,0.0,-0.0138719845563173,60.0,-10.51655387878418,-0.0,-8.34194722187931e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.468994140625,0.0,0.0,0.0001040135903167,291.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2375183105469,0.0,0.0,0.0001095313491532,291.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2562866210937,0.0,0.0,8.089948096312582e-05,290.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.92059326171875,0.0,0.0,0.0001095314073609,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.77130126953125,0.0,0.0,0.0005195682751946,282.6473999023437,294.1499938964844,268.11334228515625,267.5882263183594,270.5314025878906,268.15753173828125,282.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082743294537,1.8525474487773863e-08,0.0011082558194175,-0.0475425720214843,0.0,0.0,0.0,-0.0139966635033488,60.0,-10.560224533081056,-0.0,-8.374416182732602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.468994140625,0.0,0.0,0.0001040135903167,291.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.2375183105469,0.0,0.0,0.0001095313491532,291.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.2562866210937,0.0,0.0,8.089948096312582e-05,290.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.92059326171875,0.0,0.0,0.0001095314073609,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.77130126953125,0.0,0.0,0.0005195682751946,282.6473999023437,294.1499938964844,268.11334228515625,267.5882263183594,270.5314025878906,268.15753173828125,282.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082743294537,1.8525474487773863e-08,0.0011082558194175,-0.0475425720214843,0.0,0.0,0.0,-0.0139966635033488,60.0,-10.560224533081056,-0.0,-8.374416182732602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410400390625,0.0,0.0,0.0001042098592733,291.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2127685546875,0.0,0.0,0.0001097380300052,291.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2312927246094,0.0,0.0,8.105213782982901e-05,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9001770019531,0.0,0.0,0.0001097380954888,292.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7529602050781,0.0,0.0,0.0005205486668273,282.643310546875,294.1499938964844,268.07666015625,267.5484313964844,270.48358154296875,268.1206359863281,282.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110365265049,1.8770000664858344e-08,0.0011103465221822,-0.0481811799108982,0.0,0.0,0.0,-0.0141178844496607,60.0,-10.60275936126709,-0.0,-8.406045992614963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.4410400390625,0.0,0.0,0.0001042098592733,291.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2127685546875,0.0,0.0,0.0001097380300052,291.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.2312927246094,0.0,0.0,8.105213782982901e-05,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.9001770019531,0.0,0.0,0.0001097380954888,292.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7529602050781,0.0,0.0,0.0005205486668273,282.643310546875,294.1499938964844,268.07666015625,267.5484313964844,270.48358154296875,268.1206359863281,282.0707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001110365265049,1.8770000664858344e-08,0.0011103465221822,-0.0481811799108982,0.0,0.0,0.0,-0.0141178844496607,60.0,-10.60275936126709,-0.0,-8.406045992614963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.4271850585937,0.0,0.0,0.0001043100783135,291.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.2004699707031,0.0,0.0,0.0001098435677704,291.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.2188720703125,0.0,0.0,8.113008516374975e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8900756835937,0.0,0.0,0.0001098436259781,292.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.7438659667969,0.0,0.0,0.0005210493109188,282.6412658691406,294.1499938964844,268.0583190917969,267.5276794433594,270.4597473144531,268.10211181640625,282.067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114329099655,1.8894862563456627e-08,0.0011114140506833,-0.0485072508454322,0.0,0.0,0.0,-0.0141797829419374,60.0,-10.624013900756836,-0.0,-8.422219366366336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.4133605957031,0.0,0.0,0.0001044115706463,291.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.188232421875,0.0,0.0,0.0001099504443118,291.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.2065124511719,0.0,0.0,8.120902202790603e-05,290.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8799743652344,0.0,0.0,0.0001099505025194,292.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.7347717285156,0.0,0.0,0.0005215562996454,282.6391906738281,294.1499938964844,268.0400085449219,267.50634765625,270.4359130859375,268.08355712890625,282.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125140590593,1.9021303643285137e-08,0.0011124950833618,-0.0488374307751655,0.0,0.0,0.0,-0.0142424646764993,60.0,-10.645362854003906,-0.0,-8.43861371890853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3859558105469,0.0,0.0,0.0001046173638314,291.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1639404296875,0.0,0.0,0.0001101671514334,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.18194580078125,0.0,0.0,8.136907854350284e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.85992431640625,0.0,0.0,0.000110167209641,292.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7167358398437,0.0,0.0,0.0005225842469371,282.635009765625,294.1499938964844,268.0033264160156,267.462158203125,270.38836669921875,268.0463562011719,282.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147065088152,1.927769410769997e-08,0.0011146871838718,-0.0495068952441215,0.0,0.0,0.0,-0.01436956692487,60.0,-10.688430786132812,-0.0,-8.471905488249831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.3859558105469,0.0,0.0,0.0001046173638314,291.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.1639404296875,0.0,0.0,0.0001101671514334,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.18194580078125,0.0,0.0,8.136907854350284e-05,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.85992431640625,0.0,0.0,0.000110167209641,292.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7167358398437,0.0,0.0,0.0005225842469371,282.635009765625,294.1499938964844,268.0033264160156,267.462158203125,270.38836669921875,268.0463562011719,282.0561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147065088152,1.927769410769997e-08,0.0011146871838718,-0.0495068952441215,0.0,0.0,0.0,-0.01436956692487,60.0,-10.688430786132812,-0.0,-8.471905488249831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3587341308594,0.0,0.0,0.0001048206613631,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1398010253906,0.0,0.0,0.0001103812392102,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1575622558594,0.0,0.0,8.152719965437427e-05,290.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8399963378906,0.0,0.0,0.0001103812974179,292.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.69879150390625,0.0,0.0,0.0005235997959971,282.6307983398437,294.1499938964844,267.9666748046875,267.4160461425781,270.3409118652344,268.0091247558594,282.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168722994625,1.953098305307321e-08,0.0011168528581038,-0.0501682050526142,0.0,0.0,0.0,-0.0144951324909925,60.0,-10.73165798187256,-0.0,-8.50485974979165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.3587341308594,0.0,0.0,0.0001048206613631,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.1398010253906,0.0,0.0,0.0001103812392102,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.1575622558594,0.0,0.0,8.152719965437427e-05,290.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.8399963378906,0.0,0.0,0.0001103812974179,292.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.69879150390625,0.0,0.0,0.0005235997959971,282.6307983398437,294.1499938964844,267.9666748046875,267.4160461425781,270.3409118652344,268.0091247558594,282.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168722994625,1.953098305307321e-08,0.0011168528581038,-0.0501682050526142,0.0,0.0,0.0,-0.0144951324909925,60.0,-10.73165798187256,-0.0,-8.50485974979165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.331787109375,0.0,0.0,0.0001050112987286,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1158752441406,0.0,0.0,0.0001105819828808,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.13336181640625,0.0,0.0,8.167547639459372e-05,290.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8202209472656,0.0,0.0,0.0001105820410884,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.68096923828125,0.0,0.0,0.0005245520733296,282.6265563964844,294.1499938964844,267.92999267578125,267.3681640625,270.2935791015625,267.971923828125,282.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189032811671,1.9768489067928385e-08,0.0011188836069777,-0.0507882423698902,0.0,0.0,0.0,-0.0146128730848431,60.0,-10.774166107177734,-0.0,-8.535818096788719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.331787109375,0.0,0.0,0.0001050112987286,291.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.1158752441406,0.0,0.0,0.0001105819828808,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.13336181640625,0.0,0.0,8.167547639459372e-05,290.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,283.8202209472656,0.0,0.0,0.0001105820410884,292.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,283.68096923828125,0.0,0.0,0.0005245520733296,282.6265563964844,294.1499938964844,267.92999267578125,267.3681640625,270.2935791015625,267.971923828125,282.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189032811671,1.9768489067928385e-08,0.0011188836069777,-0.0507882423698902,0.0,0.0,0.0,-0.0146128730848431,60.0,-10.774166107177734,-0.0,-8.535818096788719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3050842285156,0.0,0.0,0.0001051784565788,291.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0921630859375,0.0,0.0,0.0001107580173993,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.10943603515625,0.0,0.0,8.180549048120156e-05,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8006286621094,0.0,0.0,0.000110758068331,292.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6632995605469,0.0,0.0,0.0005253871204331,282.62225341796875,294.1499938964844,267.8933410644531,267.3187255859375,270.2464294433594,267.9347229003906,282.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206842027604,1.9976745591065992e-08,0.0011206641793251,-0.051331877708435,0.0,0.0,0.0,-0.0147161148488521,60.0,-10.81484603881836,-0.0,-8.56300985674352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.3050842285156,0.0,0.0,0.0001051784565788,291.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.0921630859375,0.0,0.0,0.0001107580173993,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.10943603515625,0.0,0.0,8.180549048120156e-05,290.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.8006286621094,0.0,0.0,0.000110758068331,292.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,283.6632995605469,0.0,0.0,0.0005253871204331,282.62225341796875,294.1499938964844,267.8933410644531,267.3187255859375,270.2464294433594,267.9347229003906,282.0341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206842027604,1.9976745591065992e-08,0.0011206641793251,-0.051331877708435,0.0,0.0,0.0,-0.0147161148488521,60.0,-10.81484603881836,-0.0,-8.56300985674352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.29180908203125,0.0,0.0,0.0001052514053299,291.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.08038330078125,0.0,0.0,0.0001108348296838,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0975341796875,0.0,0.0,8.186222112271935e-05,290.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7908630371094,0.0,0.0,0.0001108348806155,292.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6545104980469,0.0,0.0,0.0005257515003904,282.6200561523437,294.1499938964844,267.875,267.29345703125,270.2228698730469,267.9161682128906,282.0304870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214613914489,2.006762045425604e-08,0.0011214413680136,-0.0515690818428993,0.0,0.0,0.0,-0.0147611647844314,60.0,-10.834327697753906,-0.0,-8.574888710199957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.2785949707031,0.0,0.0,0.000105314902612,291.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.06866455078125,0.0,0.0,0.0001109016957343,291.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.085693359375,0.0,0.0,8.191161032300442e-05,290.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7811584472656,0.0,0.0,0.000110901753942,292.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.645751953125,0.0,0.0,0.0005260686739347,282.6178894042969,294.1499938964844,267.8566589355469,267.26788330078125,270.1993713378906,267.8976135253906,282.0267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221378808841,2.014672872974188e-08,0.0011221177410334,-0.0517755709588527,0.0,0.0,0.0,-0.0148003827780485,60.0,-10.852951049804688,-0.0,-8.585236344060831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2523803710937,0.0,0.0,0.0001054133317666,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0453491210937,0.0,0.0,0.0001110053417505,291.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0621337890625,0.0,0.0,8.198816794902086e-05,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7618713378906,0.0,0.0,0.0001110053999582,292.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6283569335937,0.0,0.0,0.0005265603540465,282.6134948730469,294.1499938964844,267.82000732421875,267.2158203125,270.1524658203125,267.860595703125,282.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231863172724,2.0269336431510965e-08,0.0011231660610064,-0.0520955845713615,0.0,0.0,0.0,-0.0148611646145582,60.0,-10.887731552124023,-0.0,-8.60128608337618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.2523803710937,0.0,0.0,0.0001054133317666,291.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.0453491210937,0.0,0.0,0.0001110053417505,291.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.0621337890625,0.0,0.0,8.198816794902086e-05,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7618713378906,0.0,0.0,0.0001110053999582,292.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.6283569335937,0.0,0.0,0.0005265603540465,282.6134948730469,294.1499938964844,267.82000732421875,267.2158203125,270.1524658203125,267.860595703125,282.0194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231863172724,2.0269336431510965e-08,0.0011231660610064,-0.0520955845713615,0.0,0.0,0.0,-0.0148611646145582,60.0,-10.887731552124023,-0.0,-8.60128608337618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2264099121094,0.0,0.0,0.0001054690364981,291.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.02227783203125,0.0,0.0,0.0001110640005208,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.038818359375,0.0,0.0,8.203148900065571e-05,290.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.74273681640625,0.0,0.0,0.0001110640587285,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.611083984375,0.0,0.0,0.0005268386448733,282.60906982421875,294.1499938964844,267.7833251953125,267.1627197265625,270.1057434082031,267.8236694335937,282.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237796861678,2.033871204787374e-08,0.0011237593134865,-0.0522766485810279,0.0,0.0,0.0,-0.0148955564945936,60.0,-10.918280601501465,-0.0,-8.610373924966552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.2264099121094,0.0,0.0,0.0001054690364981,291.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.02227783203125,0.0,0.0,0.0001110640005208,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.038818359375,0.0,0.0,8.203148900065571e-05,290.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.74273681640625,0.0,0.0,0.0001110640587285,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.611083984375,0.0,0.0,0.0005268386448733,282.60906982421875,294.1499938964844,267.7833251953125,267.1627197265625,270.1057434082031,267.8236694335937,282.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237796861678,2.033871204787374e-08,0.0011237593134865,-0.0522766485810279,0.0,0.0,0.0,-0.0148955564945936,60.0,-10.918280601501465,-0.0,-8.610373924966552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2007141113281,0.0,0.0,0.0001054804015439,291.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9994201660156,0.0,0.0,0.0001110759694711,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0157470703125,0.0,0.0,8.204032928915694e-05,290.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7237854003906,0.0,0.0,0.0001110760204028,292.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5939636230469,0.0,0.0,0.0005268953973427,282.6045837402344,294.1499938964844,267.7466735839844,267.1087341308594,270.0592041015625,267.786865234375,282.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239006416872,2.0352834084746974e-08,0.0011238802690058,-0.0523135066032409,0.0,0.0,0.0,-0.0149025581777095,60.0,-10.944316864013672,-0.0,-8.612224888793207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.2007141113281,0.0,0.0,0.0001054804015439,291.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,283.9994201660156,0.0,0.0,0.0001110759694711,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.0157470703125,0.0,0.0,8.204032928915694e-05,290.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7237854003906,0.0,0.0,0.0001110760204028,292.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5939636230469,0.0,0.0,0.0005268953973427,282.6045837402344,294.1499938964844,267.7466735839844,267.1087341308594,270.0592041015625,267.786865234375,282.0045471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239006416872,2.0352834084746974e-08,0.0011238802690058,-0.0523135066032409,0.0,0.0,0.0,-0.0149025581777095,60.0,-10.944316864013672,-0.0,-8.612224888793207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
