time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
339780,291.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.17529296875,0.0,0.0,0.0001054457534337,291.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.976806640625,0.0,0.0,0.0001110394878196,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9928894042969,0.0,0.0,8.201338641811162e-05,290.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7050170898437,0.0,0.0,0.0001110395387513,292.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5770263671875,0.0,0.0,0.0005267224041745,282.60009765625,294.1499938964844,267.7099914550781,267.0540466308594,270.01287841796875,267.7501525878906,281.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123531255871,2.030962953369908e-08,0.001123510999605,-0.0522007457911968,0.0,0.0,0.0,-0.0148811414837837,60.0,-10.96550178527832,-0.0,-8.606563994817409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.17529296875,0.0,0.0,0.0001054457534337,291.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,283.976806640625,0.0,0.0,0.0001110394878196,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.9928894042969,0.0,0.0,8.201338641811162e-05,290.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7050170898437,0.0,0.0,0.0001110395387513,292.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5770263671875,0.0,0.0,0.0005267224041745,282.60009765625,294.1499938964844,267.7099914550781,267.0540466308594,270.01287841796875,267.7501525878906,281.9970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001123531255871,2.030962953369908e-08,0.001123510999605,-0.0522007457911968,0.0,0.0,0.0,-0.0148811414837837,60.0,-10.96550178527832,-0.0,-8.606563994817409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1627197265625,0.0,0.0,0.0001054100866895,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9656066894531,0.0,0.0,0.0001110019220504,291.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.9815979003906,0.0,0.0,8.198564319172874e-05,290.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,283.6957092285156,0.0,0.0,0.0001110019729821,292.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,283.568603515625,0.0,0.0,0.0005265442305244,282.5978088378906,294.1499938964844,267.6916809082031,267.0264892578125,269.98980712890625,267.7318420410156,281.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231511598452,2.0265163769295214e-08,0.0011231309035792,-0.0520846918225288,0.0,0.0,0.0,-0.0148590980097651,60.0,-10.974177360534668,-0.0,-8.600739676012381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.1501770019531,0.0,0.0,0.0001053657688316,291.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9544372558594,0.0,0.0,0.0001109552613343,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.9703369140625,0.0,0.0,8.195117698051035e-05,290.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6864624023437,0.0,0.0,0.000110955312266,292.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5602111816406,0.0,0.0,0.0005263228667899,282.5955505371094,294.1499938964844,267.67333984375,266.99884033203125,269.966796875,267.71356201171875,281.9895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226788628846,2.0209927953374063e-08,0.0011226587230339,-0.0519405230879783,0.0,0.0,0.0,-0.0148317152634263,60.0,-10.981929779052734,-0.0,-8.59350706150508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1253356933594,0.0,0.0,0.0001052432198775,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.93231201171875,0.0,0.0,0.0001108262003981,291.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9479675292969,0.0,0.0,8.185585465980694e-05,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6680603027344,0.0,0.0,0.0001108262513298,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5435791015625,0.0,0.0,0.0005257106968201,282.5909729003906,294.1499938964844,267.6366577148437,266.9432678222656,269.9209289550781,267.6770935058594,281.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213729158043,2.0057179028754035e-08,0.0011213527759537,-0.0515418276190757,0.0,0.0,0.0,-0.0147559931501746,60.0,-10.993989944458008,-0.0,-8.573523047061826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.1253356933594,0.0,0.0,0.0001052432198775,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.93231201171875,0.0,0.0,0.0001108262003981,291.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.9479675292969,0.0,0.0,8.185585465980694e-05,290.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6680603027344,0.0,0.0,0.0001108262513298,292.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5435791015625,0.0,0.0,0.0005257106968201,282.5909729003906,294.1499938964844,267.6366577148437,266.9432678222656,269.9209289550781,267.6770935058594,281.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213729158043,2.0057179028754035e-08,0.0011213527759537,-0.0515418276190757,0.0,0.0,0.0,-0.0147559931501746,60.0,-10.993989944458008,-0.0,-8.573523047061826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1007995605469,0.0,0.0,0.0001050791543093,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.91046142578125,0.0,0.0,0.0001106534400605,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9259033203125,0.0,0.0,8.172824891516939e-05,290.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6498718261719,0.0,0.0,0.0001106534837163,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5271301269531,0.0,0.0,0.0005248911911621,282.5863647460937,294.1499938964844,267.6000061035156,266.88751220703125,269.87530517578125,267.6407470703125,281.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196245905011,1.985271147475488e-08,0.0011196047998964,-0.0510081015527248,0.0,0.0,0.0,-0.0146546307951211,60.0,-11.0012788772583,-0.0,-8.54680948236819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.1007995605469,0.0,0.0,0.0001050791543093,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.91046142578125,0.0,0.0,0.0001106534400605,291.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.9259033203125,0.0,0.0,8.172824891516939e-05,290.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.6498718261719,0.0,0.0,0.0001106534837163,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.5271301269531,0.0,0.0,0.0005248911911621,282.5863647460937,294.1499938964844,267.6000061035156,266.88751220703125,269.87530517578125,267.6407470703125,281.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196245905011,1.985271147475488e-08,0.0011196047998964,-0.0510081015527248,0.0,0.0,0.0,-0.0146546307951211,60.0,-11.0012788772583,-0.0,-8.54680948236819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0765075683594,0.0,0.0,0.0001048803533194,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8888244628906,0.0,0.0,0.0001104440889321,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.904052734375,0.0,0.0,8.157362753991038e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6318359375,0.0,0.0,0.0001104441398638,292.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.51080322265625,0.0,0.0,0.0005238981684669,282.5817565917969,294.1499938964844,267.5633239746094,266.8317565917969,269.8299255371094,267.6044616699219,281.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175061808899,1.960495943365004e-08,0.0011174866231158,-0.050361331552267,0.0,0.0,0.0,-0.0145318116992712,60.0,-11.004940032958984,-0.0,-8.514496130374027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.0765075683594,0.0,0.0,0.0001048803533194,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8888244628906,0.0,0.0,0.0001104440889321,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.904052734375,0.0,0.0,8.157362753991038e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6318359375,0.0,0.0,0.0001104441398638,292.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.51080322265625,0.0,0.0,0.0005238981684669,282.5817565917969,294.1499938964844,267.5633239746094,266.8317565917969,269.8299255371094,267.6044616699219,281.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175061808899,1.960495943365004e-08,0.0011174866231158,-0.050361331552267,0.0,0.0,0.0,-0.0145318116992712,60.0,-11.004940032958984,-0.0,-8.514496130374027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.05255126953125,0.0,0.0,0.0001046467659762,291.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.86749267578125,0.0,0.0,0.000110198110633,291.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88250732421875,0.0,0.0,8.139194687828422e-05,290.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6140441894531,0.0,0.0,0.0001101981615647,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.49468994140625,0.0,0.0,0.0005227313376963,282.5770874023437,294.1499938964844,267.52667236328125,266.776123046875,269.7848205566406,267.5683288574219,281.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150171048939,1.931385895659332e-08,0.0011149977799504,-0.0496013239026069,0.0,0.0,0.0,-0.0143875032663345,60.0,-11.004289627075195,-0.0,-8.476607149532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.05255126953125,0.0,0.0,0.0001046467659762,291.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.86749267578125,0.0,0.0,0.000110198110633,291.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,283.88250732421875,0.0,0.0,8.139194687828422e-05,290.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6140441894531,0.0,0.0,0.0001101981615647,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.49468994140625,0.0,0.0,0.0005227313376963,282.5770874023437,294.1499938964844,267.52667236328125,266.776123046875,269.7848205566406,267.5683288574219,281.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150171048939,1.931385895659332e-08,0.0011149977799504,-0.0496013239026069,0.0,0.0,0.0,-0.0143875032663345,60.0,-11.004289627075195,-0.0,-8.476607149532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.0406799316406,0.0,0.0,0.0001045202370733,291.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8569030761719,0.0,0.0,0.0001100648660212,291.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.8717956542969,0.0,0.0,8.129353227559477e-05,290.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.605224609375,0.0,0.0,0.0001100649169529,292.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4866943359375,0.0,0.0,0.0005220993189141,282.57476806640625,294.1499938964844,267.5083312988281,266.7484130859375,269.7623596191406,267.55029296875,281.95562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.001113649806939,-0.0491896085441112,0.0,0.0,0.0,-0.0143093345686793,60.0,-11.002894401550291,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.0289001464844,0.0,0.0,0.0001043854572344,291.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.84637451171875,0.0,0.0,0.000109922941192,291.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,283.8611755371094,0.0,0.0,8.118870755424723e-05,290.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5964660644531,0.0,0.0,0.0001099229921237,292.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4787292480469,0.0,0.0,0.0005214260891079,282.5724182128906,294.1499938964844,267.489990234375,266.7207946777344,269.739990234375,267.53228759765625,281.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122326832264,1.8988222549864986e-08,0.001112213707529,-0.0487510450184345,0.0,0.0,0.0,-0.0142260724678635,60.0,-11.000531196594238,-0.0,-8.434322751327272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0055236816406,0.0,0.0,0.0001041004215949,291.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8255310058594,0.0,0.0,0.0001096227861125,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8401184082031,0.0,0.0,8.096700912574306e-05,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5790405273437,0.0,0.0,0.0001096228297683,292.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.46295166015625,0.0,0.0,0.0005200022715143,282.5677185058594,294.1499938964844,267.4533386230469,266.6659545898437,269.6954345703125,267.496337890625,281.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110919540748,1.8633016907188e-08,0.0011091767810285,-0.0478234365582466,0.0,0.0,0.0,-0.0140499835833907,60.0,-10.994026184082031,-0.0,-8.38831937244322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.0055236816406,0.0,0.0,0.0001041004215949,291.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.8255310058594,0.0,0.0,0.0001096227861125,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,283.8401184082031,0.0,0.0,8.096700912574306e-05,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5790405273437,0.0,0.0,0.0001096228297683,292.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.46295166015625,0.0,0.0,0.0005200022715143,282.5677185058594,294.1499938964844,267.4533386230469,266.6659545898437,269.6954345703125,267.496337890625,281.9442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110919540748,1.8633016907188e-08,0.0011091767810285,-0.0478234365582466,0.0,0.0,0.0,-0.0140499835833907,60.0,-10.994026184082031,-0.0,-8.38831937244322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.98248291015625,0.0,0.0,0.00010379399464,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8049621582031,0.0,0.0,0.0001093000973924,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8193359375,0.0,0.0,8.072867785813287e-05,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5618591308594,0.0,0.0,0.0001093001410481,292.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4473571777344,0.0,0.0,0.0005184715846553,282.5630187988281,294.1499938964844,267.4166564941406,266.6117553710937,269.6511535644531,267.4604797363281,281.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059301905333,1.825115880649264e-08,0.0011059119133278,-0.0468260943889617,0.0,0.0,0.0,-0.0138606820255517,60.0,-10.984668731689451,-0.0,-8.33900415386779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.98248291015625,0.0,0.0,0.00010379399464,291.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.8049621582031,0.0,0.0,0.0001093000973924,291.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.8193359375,0.0,0.0,8.072867785813287e-05,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,283.5618591308594,0.0,0.0,0.0001093001410481,292.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4473571777344,0.0,0.0,0.0005184715846553,282.5630187988281,294.1499938964844,267.4166564941406,266.6117553710937,269.6511535644531,267.4604797363281,281.93658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059301905333,1.825115880649264e-08,0.0011059119133278,-0.0468260943889617,0.0,0.0,0.0,-0.0138606820255517,60.0,-10.984668731689451,-0.0,-8.33900415386779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.959716796875,0.0,0.0,0.0001034725282806,291.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7846069335937,0.0,0.0,0.0001089615761884,291.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7987976074219,0.0,0.0,8.047864685067907e-05,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5448303222656,0.0,0.0,0.0001089616198441,291.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4319152832031,0.0,0.0,0.0005168658099137,282.5582580566406,294.1499938964844,267.3800048828125,266.5583801269531,269.6071472167969,267.4247436523437,281.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025047861039,1.7850565470212132e-08,0.0011024868581444,-0.0457796677947044,0.0,0.0,0.0,-0.0136620933189988,60.0,-10.973522186279297,-0.0,-8.287425856678966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.959716796875,0.0,0.0,0.0001034725282806,291.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7846069335937,0.0,0.0,0.0001089615761884,291.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.7987976074219,0.0,0.0,8.047864685067907e-05,290.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5448303222656,0.0,0.0,0.0001089616198441,291.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4319152832031,0.0,0.0,0.0005168658099137,282.5582580566406,294.1499938964844,267.3800048828125,266.5583801269531,269.6071472167969,267.4247436523437,281.928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025047861039,1.7850565470212132e-08,0.0011024868581444,-0.0457796677947044,0.0,0.0,0.0,-0.0136620933189988,60.0,-10.973522186279297,-0.0,-8.287425856678966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.937255859375,0.0,0.0,0.0001031389620038,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7645263671875,0.0,0.0,0.0001086103147827,291.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7785339355469,0.0,0.0,8.021920803003013e-05,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5280456542969,0.0,0.0,0.0001086103584384,291.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4166259765625,0.0,0.0,0.00051519961562,282.55352783203125,294.1499938964844,267.34332275390625,266.5059509277344,269.5634460449219,267.3890686035156,281.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989503934979,1.743490329886299e-08,0.0010989329311996,-0.044693723320961,0.0,0.0,0.0,-0.0134560326114296,60.0,-10.960570335388184,-0.0,-8.234076176449889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,283.937255859375,0.0,0.0,0.0001031389620038,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,283.7645263671875,0.0,0.0,0.0001086103147827,291.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.7785339355469,0.0,0.0,8.021920803003013e-05,290.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.5280456542969,0.0,0.0,0.0001086103584384,291.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.4166259765625,0.0,0.0,0.00051519961562,282.55352783203125,294.1499938964844,267.34332275390625,266.5059509277344,269.5634460449219,267.3890686035156,281.9212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989503934979,1.743490329886299e-08,0.0010989329311996,-0.044693723320961,0.0,0.0,0.0,-0.0134560326114296,60.0,-10.960570335388184,-0.0,-8.234076176449889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.9261474609375,0.0,0.0,0.0001029687628033,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.75457763671875,0.0,0.0,0.0001084310933947,291.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,283.7684936523437,0.0,0.0,8.008682925719768e-05,290.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.51971435546875,0.0,0.0,0.0001084311370505,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4090881347656,0.0,0.0,0.0005143494345247,282.5511474609375,294.1499938964844,267.32501220703125,266.48016357421875,269.5417175292969,267.37127685546875,281.9174499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971367591992,1.7222816950379638e-08,0.0010971195297315,-0.0441395752131938,0.0,0.0,0.0,-0.0133508937433362,60.0,-10.953595161437988,-0.0,-8.206921364717348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,283.91510009765625,0.0,0.0,0.0001027973630698,291.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.7447204589844,0.0,0.0,0.0001082505987142,291.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,283.758544921875,0.0,0.0,7.995351916179061e-05,290.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5114440917969,0.0,0.0,0.0001082506423699,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.40155029296875,0.0,0.0,0.0005134932580403,282.5487365722656,294.1499938964844,267.3066711425781,266.45465087890625,269.52001953125,267.3534851074219,281.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.0010952934389933,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-10.946412086486816,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8932189941406,0.0,0.0,0.0001024514058372,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.72515869140625,0.0,0.0,0.0001078862842405,291.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7388000488281,0.0,0.0,7.968443969730288e-05,290.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4950256347656,0.0,0.0,0.0001078863278962,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3866577148437,0.0,0.0,0.0005117651307955,282.5439758300781,294.1499938964844,267.2699890136719,266.4046325683594,269.4768981933594,267.3179931640625,281.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578127315369784e-08,0.0010916073806583,-0.042454857379198,0.0,0.0,0.0,-0.0130312955006957,60.0,-10.93146800994873,-0.0,-8.124652595142835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.8932189941406,0.0,0.0,0.0001024514058372,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.72515869140625,0.0,0.0,0.0001078862842405,291.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,283.7388000488281,0.0,0.0,7.968443969730288e-05,290.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4950256347656,0.0,0.0,0.0001078863278962,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3866577148437,0.0,0.0,0.0005117651307955,282.5439758300781,294.1499938964844,267.2699890136719,266.4046325683594,269.4768981933594,267.3179931640625,281.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578127315369784e-08,0.0010916073806583,-0.042454857379198,0.0,0.0,0.0,-0.0130312955006957,60.0,-10.93146800994873,-0.0,-8.124652595142835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.87164306640625,0.0,0.0,0.0001021045463858,291.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7058410644531,0.0,0.0,0.0001075210311682,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.71929931640625,0.0,0.0,7.941466174088418e-05,290.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.47882080078125,0.0,0.0,0.000107521074824,291.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3719177246094,0.0,0.0,0.0005100325215607,282.5391540527344,294.1499938964844,267.2333374023437,266.3560791015625,269.4340209960937,267.2825622558594,281.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879279579967,1.6145911274634273e-08,0.0010879118926823,-0.0413251854479312,0.0,0.0,0.0,-0.0128170289099216,60.0,-10.91608715057373,-0.0,-8.06972906275405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.87164306640625,0.0,0.0,0.0001021045463858,291.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,283.7058410644531,0.0,0.0,0.0001075210311682,291.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.71929931640625,0.0,0.0,7.941466174088418e-05,290.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.47882080078125,0.0,0.0,0.000107521074824,291.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3719177246094,0.0,0.0,0.0005100325215607,282.5391540527344,294.1499938964844,267.2333374023437,266.3560791015625,269.4340209960937,267.2825622558594,281.898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879279579967,1.6145911274634273e-08,0.0010879118926823,-0.0413251854479312,0.0,0.0,0.0,-0.0128170289099216,60.0,-10.91608715057373,-0.0,-8.06972906275405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8503112792969,0.0,0.0,0.0001017593458527,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.686767578125,0.0,0.0,0.0001071575170499,291.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.70001220703125,0.0,0.0,7.91461716289632e-05,290.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4627990722656,0.0,0.0,0.0001071575607056,291.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3572998046875,0.0,0.0,0.0005083082360215,282.53436279296875,294.1499938964844,267.1966552734375,266.3091125488281,269.3913879394531,267.2471923828125,281.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715759360546144e-08,0.0010842338670045,-0.0402007475495338,0.0,0.0,0.0,-0.012603785842657,60.0,-10.900572776794434,-0.0,-8.015253172288794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,283.8503112792969,0.0,0.0,0.0001017593458527,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.686767578125,0.0,0.0,0.0001071575170499,291.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,283.70001220703125,0.0,0.0,7.91461716289632e-05,290.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4627990722656,0.0,0.0,0.0001071575607056,291.9903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.3572998046875,0.0,0.0,0.0005083082360215,282.53436279296875,294.1499938964844,267.1966552734375,266.3091125488281,269.3913879394531,267.2471923828125,281.8905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715759360546144e-08,0.0010842338670045,-0.0402007475495338,0.0,0.0,0.0,-0.012603785842657,60.0,-10.900572776794434,-0.0,-8.015253172288794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.82928466796875,0.0,0.0,0.0001014195368043,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6679077148437,0.0,0.0,0.0001067996781785,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6809997558594,0.0,0.0,7.888187246862799e-05,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.44696044921875,0.0,0.0,0.0001067997145582,291.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3428955078125,0.0,0.0,0.0005066107842139,282.529541015625,294.1499938964844,267.1600036621094,266.2638854980469,269.3490600585937,267.2119140625,281.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806286009028,1.5292322075310952e-08,0.0010806133504956,-0.0390937142074108,0.0,0.0,0.0,-0.0123938703909516,60.0,-10.885300636291504,-0.0,-7.961806858247655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.82928466796875,0.0,0.0,0.0001014195368043,291.4117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.6679077148437,0.0,0.0,0.0001067996781785,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6809997558594,0.0,0.0,7.888187246862799e-05,290.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.44696044921875,0.0,0.0,0.0001067997145582,291.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3428955078125,0.0,0.0,0.0005066107842139,282.529541015625,294.1499938964844,267.1600036621094,266.2638854980469,269.3490600585937,267.2119140625,281.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806286009028,1.5292322075310952e-08,0.0010806133504956,-0.0390937142074108,0.0,0.0,0.0,-0.0123938703909516,60.0,-10.885300636291504,-0.0,-7.961806858247655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.8188781738281,0.0,0.0,0.0001012513675959,291.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,283.6585693359375,0.0,0.0,0.0001066225886461,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.67156982421875,0.0,0.0,7.875107257859781e-05,290.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,283.4391174316406,0.0,0.0,0.0001066226250259,291.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3357238769531,0.0,0.0,0.0005057707312516,282.527099609375,294.1499938964844,267.14166259765625,266.24200439453125,269.32794189453125,267.1943054199219,281.87890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788366198539,1.508276881168058e-08,0.0010788214858621,-0.0385458096861839,0.0,0.0,0.0,-0.0122899869456887,60.0,-10.877775192260742,-0.0,-7.935423695926147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.8085021972656,0.0,0.0,0.0001010861888062,291.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,283.6492919921875,0.0,0.0,0.0001064486423274,291.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,283.6622009277344,0.0,0.0,7.862260099500418e-05,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4313049316406,0.0,0.0,0.0001064486859831,291.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.32861328125,0.0,0.0,0.0005049456376582,282.5246887207031,294.1499938964844,267.1233215332031,266.2205810546875,269.30694580078125,267.1766967773437,281.8750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770766530185,1.4876944121056113e-08,0.0010770617518574,-0.0380076207220554,0.0,0.0,0.0,-0.0121879512444138,60.0,-10.870450019836426,-0.0,-7.909552124374386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7879638671875,0.0,0.0,0.0001007621613098,291.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6308898925781,0.0,0.0,0.0001061074290191,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.64361572265625,0.0,0.0,7.83705836511217e-05,290.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4158020019531,0.0,0.0,0.0001061074726749,291.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3144836425781,0.0,0.0,0.0005033271154388,282.51983642578125,294.1499938964844,267.086669921875,266.1793518066406,269.2650451660156,267.1415100097656,281.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736238909885,1.4473185316887792e-08,0.0010736094554886,-0.0369517765939235,0.0,0.0,0.0,-0.0119877913966774,60.0,-10.856276512145996,-0.0,-7.858923112280537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7879638671875,0.0,0.0,0.0001007621613098,291.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.6308898925781,0.0,0.0,0.0001061074290191,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.64361572265625,0.0,0.0,7.83705836511217e-05,290.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.4158020019531,0.0,0.0,0.0001061074726749,291.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3144836425781,0.0,0.0,0.0005033271154388,282.51983642578125,294.1499938964844,267.086669921875,266.1793518066406,269.2650451660156,267.1415100097656,281.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736238909885,1.4473185316887792e-08,0.0010736094554886,-0.0369517765939235,0.0,0.0,0.0,-0.0119877913966774,60.0,-10.856276512145996,-0.0,-7.858923112280537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7677001953125,0.0,0.0,0.0001004478253889,291.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6127014160156,0.0,0.0,0.0001057764166034,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6252746582031,0.0,0.0,7.812609692336991e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.40045166015625,0.0,0.0,0.0001057764529832,291.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.30047607421875,0.0,0.0,0.000501756905578,282.51495361328125,294.1499938964844,267.04998779296875,266.14031982421875,269.223388671875,267.1063537597656,281.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702743893489,1.4081497745621618e-08,0.0010702603030949,-0.0359273850917816,0.0,0.0,0.0,-0.0117936162278056,60.0,-10.843066215515137,-0.0,-7.809963165072986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7677001953125,0.0,0.0,0.0001004478253889,291.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,283.6127014160156,0.0,0.0,0.0001057764166034,291.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6252746582031,0.0,0.0,7.812609692336991e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.40045166015625,0.0,0.0,0.0001057764529832,291.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.30047607421875,0.0,0.0,0.000501756905578,282.51495361328125,294.1499938964844,267.04998779296875,266.14031982421875,269.223388671875,267.1063537597656,281.85955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702743893489,1.4081497745621618e-08,0.0010702603030949,-0.0359273850917816,0.0,0.0,0.0,-0.0117936162278056,60.0,-10.843066215515137,-0.0,-7.809963165072986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7476501464844,0.0,0.0,0.0001000840129563,291.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5947265625,0.0,0.0,0.0001053933083312,291.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.60711669921875,0.0,0.0,7.784313493175432e-05,290.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3852844238281,0.0,0.0,0.000105393344711,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2866516113281,0.0,0.0,0.0004999396041966,282.51007080078125,294.1499938964844,267.0133361816406,266.1026306152344,269.18194580078125,267.07135009765625,281.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663979919627,1.3628168815671417e-08,0.00106638437137,-0.0347416400909423,0.0,0.0,0.0,-0.0115688843652606,60.0,-10.827919006347656,-0.0,-7.75348851789204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
