time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
342120,291.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.7476501464844,0.0,0.0,0.0001000840129563,291.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.5947265625,0.0,0.0,0.0001053933083312,291.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.60711669921875,0.0,0.0,7.784313493175432e-05,290.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3852844238281,0.0,0.0,0.000105393344711,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,283.2866516113281,0.0,0.0,0.0004999396041966,282.51007080078125,294.1499938964844,267.0133361816406,266.1026306152344,269.18194580078125,267.07135009765625,281.851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663979919627,1.3628168815671417e-08,0.00106638437137,-0.0347416400909423,0.0,0.0,0.0,-0.0115688843652606,60.0,-10.827919006347656,-0.0,-7.75348851789204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7278747558594,0.0,0.0,9.963617048924787e-05,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5769348144531,0.0,0.0,0.0001049217025865,291.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5892028808594,0.0,0.0,7.749481301289052e-05,290.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.37030029296875,0.0,0.0,0.0001049217389663,291.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.27294921875,0.0,0.0,0.0004977025673724,282.50518798828125,294.1499938964844,266.9766540527344,266.0652160644531,269.1407470703125,267.03662109375,281.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616262443363,1.3070139637250122e-08,0.0010616132058203,-0.0332818403840065,0.0,0.0,0.0,-0.0112922471016645,60.0,-10.805190086364746,-0.0,-7.684252523176839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7278747558594,0.0,0.0,9.963617048924787e-05,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5769348144531,0.0,0.0,0.0001049217025865,291.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5892028808594,0.0,0.0,7.749481301289052e-05,290.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.37030029296875,0.0,0.0,0.0001049217389663,291.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.27294921875,0.0,0.0,0.0004977025673724,282.50518798828125,294.1499938964844,266.9766540527344,266.0652160644531,269.1407470703125,267.03662109375,281.84405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616262443363,1.3070139637250122e-08,0.0010616132058203,-0.0332818403840065,0.0,0.0,0.0,-0.0112922471016645,60.0,-10.805190086364746,-0.0,-7.684252523176839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.7181091308594,0.0,0.0,9.939682786352932e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,283.56817626953125,0.0,0.0,0.0001046696634148,291.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.580322265625,0.0,0.0,7.730865763733163e-05,290.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3628845214844,0.0,0.0,0.0001046696997946,291.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.26617431640625,0.0,0.0,0.0004965069820173,282.50274658203125,294.1499938964844,266.9583435058594,266.046630859375,269.1202697753906,267.0194396972656,281.8401794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590759338811,1.2771914192910572e-08,0.0010590631281957,-0.0325015969574451,0.0,0.0,0.0,-0.0111444042995572,60.0,-10.790970802307127,-0.0,-7.647377486819097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.7083740234375,0.0,0.0,9.915616101352498e-05,291.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.5594482421875,0.0,0.0,0.0001044162272592,291.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.571533203125,0.0,0.0,7.712146907579154e-05,290.8123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3554992675781,0.0,0.0,0.0001044162636389,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2594299316406,0.0,0.0,0.0004953048191964,282.50030517578125,294.1499938964844,266.94000244140625,266.02813720703125,269.0998840332031,267.0023498535156,281.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565115371719,1.2472035848531961e-08,0.0010564990807324,-0.0317169725894928,0.0,0.0,0.0,-0.0109957428649067,60.0,-10.775970458984377,-0.0,-7.610388053080896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.68914794921875,0.0,0.0,9.868999768514186e-05,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5421447753906,0.0,0.0,0.0001039253402268,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5540771484375,0.0,0.0,7.675890083191916e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.34088134765625,0.0,0.0,0.0001039253766066,291.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2460632324219,0.0,0.0,0.0004929762799292,282.49542236328125,294.1499938964844,266.9033203125,265.9913024902344,269.0592346191406,266.9683532714844,281.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891197360114349e-08,0.0010515324538573,-0.0301970597356557,0.0,0.0,0.0,-0.0107077965512871,60.0,-10.745667457580566,-0.0,-7.538996982248136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.68914794921875,0.0,0.0,9.868999768514186e-05,291.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5421447753906,0.0,0.0,0.0001039253402268,291.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5540771484375,0.0,0.0,7.675890083191916e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,283.34088134765625,0.0,0.0,0.0001039253766066,291.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2460632324219,0.0,0.0,0.0004929762799292,282.49542236328125,294.1499938964844,266.9033203125,265.9913024902344,269.0592346191406,266.9683532714844,281.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515443282201,1.1891197360114349e-08,0.0010515324538573,-0.0301970597356557,0.0,0.0,0.0,-0.0107077965512871,60.0,-10.745667457580566,-0.0,-7.538996982248136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.670166015625,0.0,0.0,9.826826862990856e-05,291.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.52508544921875,0.0,0.0,0.0001034812376019,291.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5368347167969,0.0,0.0,7.643088611075655e-05,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.326416015625,0.0,0.0,0.0001034812739817,291.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2328491210937,0.0,0.0,0.0004908696282655,282.4905090332031,294.1499938964844,266.8666687011719,265.9547119140625,269.01885986328125,266.9345703125,281.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365713703526126e-08,0.0010470390552654,-0.0288218185305595,0.0,0.0,0.0,-0.0104472916573286,60.0,-10.71819305419922,-0.0,-7.474699259546469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.670166015625,0.0,0.0,9.826826862990856e-05,291.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.52508544921875,0.0,0.0,0.0001034812376019,291.1810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,283.5368347167969,0.0,0.0,7.643088611075655e-05,290.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,283.326416015625,0.0,0.0,0.0001034812739817,291.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2328491210937,0.0,0.0,0.0004908696282655,282.4905090332031,294.1499938964844,266.8666687011719,265.9547119140625,269.01885986328125,266.9345703125,281.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365713703526126e-08,0.0010470390552654,-0.0288218185305595,0.0,0.0,0.0,-0.0104472916573286,60.0,-10.71819305419922,-0.0,-7.474699259546469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.65142822265625,0.0,0.0,9.789604519028217e-05,291.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5082092285156,0.0,0.0,0.0001030892672133,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.51983642578125,0.0,0.0,7.61413830332458e-05,290.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3121337890625,0.0,0.0,0.0001030893035931,291.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.21978759765625,0.0,0.0,0.0004890103591606,282.485595703125,294.1499938964844,266.8299865722656,265.9183349609375,268.9787292480469,266.9009094238281,281.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430841939523,1.0901922031791857e-08,0.0010430732509121,-0.0276078972965478,0.0,0.0,0.0,-0.0102173704653978,60.0,-10.695528030395508,-0.0,-7.418178427087696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,283.65142822265625,0.0,0.0,9.789604519028217e-05,291.39453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5082092285156,0.0,0.0,0.0001030892672133,291.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.51983642578125,0.0,0.0,7.61413830332458e-05,290.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.3121337890625,0.0,0.0,0.0001030893035931,291.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.21978759765625,0.0,0.0,0.0004890103591606,282.485595703125,294.1499938964844,266.8299865722656,265.9183349609375,268.9787292480469,266.9009094238281,281.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430841939523,1.0901922031791857e-08,0.0010430732509121,-0.0276078972965478,0.0,0.0,0.0,-0.0102173704653978,60.0,-10.695528030395508,-0.0,-7.418178427087696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6329040527344,0.0,0.0,9.756434155860916e-05,291.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4915466308594,0.0,0.0,0.0001027399703161,291.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5030212402344,0.0,0.0,7.588339212816209e-05,290.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2980041503906,0.0,0.0,0.0001027400066959,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.20684814453125,0.0,0.0,0.000487353419885,282.4806823730469,294.1499938964844,266.7933349609375,265.8821716308594,268.9388122558594,266.86724853515625,281.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039549591951,1.048861797414702e-08,0.0010395389981567,-0.0265260208398103,0.0,0.0,0.0,-0.0100124776363372,60.0,-10.677233695983888,-0.0,-7.36799137257549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.6329040527344,0.0,0.0,9.756434155860916e-05,291.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4915466308594,0.0,0.0,0.0001027399703161,291.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5030212402344,0.0,0.0,7.588339212816209e-05,290.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.2980041503906,0.0,0.0,0.0001027400066959,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.20684814453125,0.0,0.0,0.000487353419885,282.4806823730469,294.1499938964844,266.7933349609375,265.8821716308594,268.9388122558594,266.86724853515625,281.8052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039549591951,1.048861797414702e-08,0.0010395389981567,-0.0265260208398103,0.0,0.0,0.0,-0.0100124776363372,60.0,-10.677233695983888,-0.0,-7.36799137257549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.62371826171875,0.0,0.0,9.741766552906483e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4832763671875,0.0,0.0,0.0001025855090119,291.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.49468994140625,0.0,0.0,7.576930511277169e-05,290.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2909851074219,0.0,0.0,0.0001025855453917,291.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2004089355469,0.0,0.0,0.0004866207309532,282.47821044921875,294.1499938964844,266.7749938964844,265.8641662597656,268.9189147949219,266.85040283203125,281.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379864834249,1.0305852171654806e-08,0.0010379762388765,-0.0260475780814886,0.0,0.0,0.0,-0.0099218720570206,60.0,-10.670099258422852,-0.0,-7.345852282014675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.6145935058594,0.0,0.0,9.728239092510194e-05,291.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4750671386719,0.0,0.0,0.0001024430603138,291.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.48638916015625,0.0,0.0,7.56640947656706e-05,290.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,283.2840270996094,0.0,0.0,0.0001024430966936,291.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.19403076171875,0.0,0.0,0.0004859450273215,282.4757385253906,294.1499938964844,266.75665283203125,265.84619140625,268.8990478515625,266.8335266113281,281.79754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103654502891,1.0137303441126733e-08,0.001036534900777,-0.0256063360720872,0.0,0.0,0.0,-0.0098383147269487,60.0,-10.664067268371582,-0.0,-7.325464679297512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.59649658203125,0.0,0.0,9.705810953164472e-05,291.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.458740234375,0.0,0.0,0.0001022068827296,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4699401855469,0.0,0.0,7.548965368187055e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2701721191406,0.0,0.0,0.0001022069118334,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.18133544921875,0.0,0.0,0.0004848247044719,282.4707946777344,294.1499938964844,266.7200012207031,265.81036376953125,268.85943603515625,266.7996520996094,281.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857839877724928e-09,0.0010341450106352,-0.0248747002333402,0.0,0.0,0.0,-0.0096997721120715,60.0,-10.656381607055664,-0.0,-7.291723846947208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,283.59649658203125,0.0,0.0,9.705810953164472e-05,291.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,283.458740234375,0.0,0.0,0.0001022068827296,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4699401855469,0.0,0.0,7.548965368187055e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.2701721191406,0.0,0.0,0.0001022069118334,291.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.18133544921875,0.0,0.0,0.0004848247044719,282.4707946777344,294.1499938964844,266.7200012207031,265.81036376953125,268.85943603515625,266.7996520996094,281.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857839877724928e-09,0.0010341450106352,-0.0248747002333402,0.0,0.0,0.0,-0.0096997721120715,60.0,-10.656381607055664,-0.0,-7.291723846947208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5785827636719,0.0,0.0,9.689959551906212e-05,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4425964355469,0.0,0.0,0.00010203995771,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4536437988281,0.0,0.0,7.536636258009821e-05,290.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2564392089844,0.0,0.0,0.0001020399868139,291.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1687316894531,0.0,0.0,0.0004840329056605,282.4658203125,294.1499938964844,266.6833190917969,265.774658203125,268.8199768066406,266.7655029296875,281.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324656032025,9.660324096216756e-09,0.0010324559407308,-0.0243575815111398,0.0,0.0,0.0,-0.0096018547192215,60.0,-10.65563678741455,-0.0,-7.267923507470186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.5785827636719,0.0,0.0,9.689959551906212e-05,291.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4425964355469,0.0,0.0,0.00010203995771,291.1208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,283.4536437988281,0.0,0.0,7.536636258009821e-05,290.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,283.2564392089844,0.0,0.0,0.0001020399868139,291.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.1687316894531,0.0,0.0,0.0004840329056605,282.4658203125,294.1499938964844,266.6833190917969,265.774658203125,268.8199768066406,266.7655029296875,281.78204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324656032025,9.660324096216756e-09,0.0010324559407308,-0.0243575815111398,0.0,0.0,0.0,-0.0096018547192215,60.0,-10.65563678741455,-0.0,-7.267923507470186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56085205078125,0.0,0.0,9.681066876510158e-05,291.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4266052246094,0.0,0.0,0.0001019463161355,291.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4375,0.0,0.0,7.52972046029754e-05,290.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2427978515625,0.0,0.0,0.0001019463525153,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.15625,0.0,0.0,0.0004835887230001,282.4608459472656,294.1499938964844,266.64666748046875,265.7390441894531,268.7806091308594,266.73095703125,281.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315177496522,9.549514068396547e-09,0.0010315082035958,-0.0240674596279859,0.0,0.0,0.0,-0.0095469206571578,60.0,-10.662063598632812,-0.0,-7.254588751948178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.56085205078125,0.0,0.0,9.681066876510158e-05,291.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,283.4266052246094,0.0,0.0,0.0001019463161355,291.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4375,0.0,0.0,7.52972046029754e-05,290.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,283.2427978515625,0.0,0.0,0.0001019463525153,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,283.15625,0.0,0.0,0.0004835887230001,282.4608459472656,294.1499938964844,266.64666748046875,265.7390441894531,268.7806091308594,266.73095703125,281.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315177496522,9.549514068396547e-09,0.0010315082035958,-0.0240674596279859,0.0,0.0,0.0,-0.0095469206571578,60.0,-10.662063598632812,-0.0,-7.254588751948178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5432434082031,0.0,0.0,9.679181675892325e-05,291.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4107360839844,0.0,0.0,0.0001019264673232,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4214782714844,0.0,0.0,7.52825362724252e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2292785644531,0.0,0.0,0.000101926496427,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1438293457031,0.0,0.0,0.0004834945721086,282.4558410644531,294.1499938964844,266.6099853515625,265.7035522460937,268.7413024902344,266.6958923339844,281.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313164675608,9.526006650162344e-09,0.0010313070379197,-0.0240059122443199,0.0,0.0,0.0,-0.0095352651551365,60.0,-10.676076889038086,-0.0,-7.251760791859851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5432434082031,0.0,0.0,9.679181675892325e-05,291.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.4107360839844,0.0,0.0,0.0001019264673232,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.4214782714844,0.0,0.0,7.52825362724252e-05,290.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2292785644531,0.0,0.0,0.000101926496427,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1438293457031,0.0,0.0,0.0004834945721086,282.4558410644531,294.1499938964844,266.6099853515625,265.7035522460937,268.7413024902344,266.6958923339844,281.7665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313164675608,9.526006650162344e-09,0.0010313070379197,-0.0240059122443199,0.0,0.0,0.0,-0.0095352651551365,60.0,-10.676076889038086,-0.0,-7.251760791859851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.5345153808594,0.0,0.0,9.680756193120033e-05,291.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,283.40283203125,0.0,0.0,0.0001019430419546,291.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,283.4135131835937,0.0,0.0,7.529478170908988e-05,290.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2225646972656,0.0,0.0,0.0001019430710584,291.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1376342773437,0.0,0.0,0.0004835731815546,282.4533386230469,294.1499938964844,266.5916748046875,265.6858215332031,268.7216796875,266.6781311035156,281.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314839892089,9.545607859706706e-09,0.0010314744431525,-0.0240572337061166,0.0,0.0,0.0,-0.0095449825748801,60.0,-10.685850143432615,-0.0,-7.254118372657103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.5257873535156,0.0,0.0,9.684383985586464e-05,291.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.3949890136719,0.0,0.0,0.000101981248008,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.40557861328125,0.0,0.0,7.532299787271768e-05,290.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2158508300781,0.0,0.0,0.0001019812771119,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1314697265625,0.0,0.0,0.0004837544402107,282.4508056640625,294.1499938964844,266.5733337402344,265.6681213378906,268.7020263671875,266.66021728515625,281.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031870371662,9.590804594949986e-09,0.0010318608256056,-0.0241755656898021,0.0,0.0,0.0,-0.0095673874020576,60.0,-10.697729110717772,-0.0,-7.259556156213878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5084533691406,0.0,0.0,9.696902998257428e-05,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3793029785156,0.0,0.0,0.0001021130738081,291.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3898010253906,0.0,0.0,7.542036473751068e-05,290.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2024841308594,0.0,0.0,0.0001021131029119,291.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.11920166015625,0.0,0.0,0.0004843797651119,282.4457397460937,294.1499938964844,266.5366516113281,265.6327209472656,268.66278076171875,266.62384033203125,281.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332039091736,9.746760731843553e-09,0.0010331941302865,-0.0245838873088359,0.0,0.0,0.0,-0.0096447002142667,60.0,-10.727180480957031,-0.0,-7.278334379634543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.5084533691406,0.0,0.0,9.696902998257428e-05,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3793029785156,0.0,0.0,0.0001021130738081,291.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.3898010253906,0.0,0.0,7.542036473751068e-05,290.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,283.2024841308594,0.0,0.0,0.0001021131029119,291.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,283.11920166015625,0.0,0.0,0.0004843797651119,282.4457397460937,294.1499938964844,266.5366516113281,265.6327209472656,268.66278076171875,266.62384033203125,281.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332039091736,9.746760731843553e-09,0.0010331941302865,-0.0245838873088359,0.0,0.0,0.0,-0.0096447002142667,60.0,-10.727180480957031,-0.0,-7.278334379634543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4912414550781,0.0,0.0,9.71637709881179e-05,291.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3637390136719,0.0,0.0,0.0001023181466734,291.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.37408447265625,0.0,0.0,7.557182834716514e-05,290.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1891784667969,0.0,0.0,0.0001023181757773,291.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1069641113281,0.0,0.0,0.0004853525315411,282.4406433105469,294.1499938964844,266.5,265.59735107421875,268.6235046386719,266.5867004394531,281.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352785466238,9.989379101682516e-09,0.0010352685349062,-0.0252190772444009,0.0,0.0,0.0,-0.0097649758681654,60.0,-10.76500415802002,-0.0,-7.307595950578617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.4912414550781,0.0,0.0,9.71637709881179e-05,291.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3637390136719,0.0,0.0,0.0001023181466734,291.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.37408447265625,0.0,0.0,7.557182834716514e-05,290.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1891784667969,0.0,0.0,0.0001023181757773,291.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1069641113281,0.0,0.0,0.0004853525315411,282.4406433105469,294.1499938964844,266.5,265.59735107421875,268.6235046386719,266.5867004394531,281.743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352785466238,9.989379101682516e-09,0.0010352685349062,-0.0252190772444009,0.0,0.0,0.0,-0.0097649758681654,60.0,-10.76500415802002,-0.0,-7.307595950578617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.48095703125,0.0,0.0,9.731519821798428e-05,291.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3544616699219,0.0,0.0,0.0001024776065605,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3647155761719,0.0,0.0,7.568961154902354e-05,290.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1812438964844,0.0,0.0,0.0001024776356643,291.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,283.09967041015625,0.0,0.0,0.0004861089691985,282.43756103515625,294.1499938964844,266.4779968261719,265.5761413574219,268.59991455078125,266.56396484375,281.73876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368918301537,1.0178044185238376e-08,0.0010368817020207,-0.0257129948586225,0.0,0.0,0.0,-0.0098585039377212,60.0,-10.791743278503418,-0.0,-7.3303901615418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,283.47412109375,0.0,0.0,9.742710244609044e-05,291.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3482666015625,0.0,0.0,0.00010259544797,291.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.35845947265625,0.0,0.0,7.57766465540044e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,283.17596435546875,0.0,0.0,0.0001025954770739,291.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.09478759765625,0.0,0.0,0.0004866679373662,282.4355163574219,294.1499938964844,266.4633483886719,265.5619812011719,268.58416748046875,266.5487060546875,281.7356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380840394645,1.0317457999065029e-08,0.0010380736785009,-0.0260779615491628,0.0,0.0,0.0,-0.0099276173859834,60.0,-10.81082534790039,-0.0,-7.347257025003273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4570617675781,0.0,0.0,9.775480430107564e-05,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3328552246094,0.0,0.0,0.0001029405320878,291.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3429260253906,0.0,0.0,7.603152334922925e-05,290.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1627502441406,0.0,0.0,0.0001029405611916,291.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0826416015625,0.0,0.0,0.0004883048823103,282.4303283691406,294.1499938964844,266.4266662597656,265.526611328125,268.5447692871094,266.5100402832031,281.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415753349661,1.0725743848638558e-08,0.0010415646247565,-0.0271467417478561,0.0,0.0,0.0,-0.010130020789802,60.0,-10.863765716552734,-0.0,-7.396764800660095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,283.4570617675781,0.0,0.0,9.775480430107564e-05,291.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,283.3328552246094,0.0,0.0,0.0001029405320878,291.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,283.3429260253906,0.0,0.0,7.603152334922925e-05,290.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.1627502441406,0.0,0.0,0.0001029405611916,291.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0826416015625,0.0,0.0,0.0004883048823103,282.4303283691406,294.1499938964844,266.4266662597656,265.526611328125,268.5447692871094,266.5100402832031,281.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415753349661,1.0725743848638558e-08,0.0010415646247565,-0.0271467417478561,0.0,0.0,0.0,-0.010130020789802,60.0,-10.863765716552734,-0.0,-7.396764800660095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.4485778808594,0.0,0.0,9.79371543508023e-05,291.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3251647949219,0.0,0.0,0.0001031325518852,291.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,283.3351745605469,0.0,0.0,7.617335359100252e-05,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.1561889648437,0.0,0.0,0.000103132580989,291.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0765686035156,0.0,0.0,0.0004892157739959,282.427734375,294.1499938964844,266.4083251953125,265.5089111328125,268.5250244140625,266.490478515625,281.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435179574415,1.0952928342078394e-08,0.0010435070144012,-0.0277414098381996,0.0,0.0,0.0,-0.0102426446974277,60.0,-10.892553329467772,-0.0,-7.424384307341826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.4400939941406,0.0,0.0,9.815680823521689e-05,291.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.3174743652344,0.0,0.0,0.0001033638618537,291.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3274230957031,0.0,0.0,7.634419307578355e-05,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.14959716796875,0.0,0.0,0.0001033638909575,291.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,283.0705261230469,0.0,0.0,0.0004903129884041,282.42510986328125,294.1499938964844,266.3900146484375,265.4912109375,268.5052795410156,266.4707336425781,281.7202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458581382408,1.1226599205826916e-08,0.0010458468459546,-0.0284577161073684,0.0,0.0,0.0,-0.0103783132508397,60.0,-10.923943519592283,-0.0,-7.457723683046424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.42315673828125,0.0,0.0,9.87233652267605e-05,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3021545410156,0.0,0.0,0.0001039604685502,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3119812011719,0.0,0.0,7.678484689677134e-05,290.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1364440917969,0.0,0.0,0.00010396050493,291.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.05841064453125,0.0,0.0,0.0004931430448777,282.4198303222656,294.1499938964844,266.35333251953125,265.4557189941406,268.46563720703125,266.4306945800781,281.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518940398469,1.1932488774846206e-08,0.0010518820490688,-0.0303051192313432,0.0,0.0,0.0,-0.0107282493263483,60.0,-10.997785568237305,-0.0,-7.544061730868634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.42315673828125,0.0,0.0,9.87233652267605e-05,291.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,283.3021545410156,0.0,0.0,0.0001039604685502,291.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,283.3119812011719,0.0,0.0,7.678484689677134e-05,290.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1364440917969,0.0,0.0,0.00010396050493,291.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.05841064453125,0.0,0.0,0.0004931430448777,282.4198303222656,294.1499938964844,266.35333251953125,265.4557189941406,268.46563720703125,266.4306945800781,281.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518940398469,1.1932488774846206e-08,0.0010518820490688,-0.0303051192313432,0.0,0.0,0.0,-0.0107282493263483,60.0,-10.997785568237305,-0.0,-7.544061730868634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4062805175781,0.0,0.0,9.946901263901964e-05,291.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2868347167969,0.0,0.0,0.000104745675344,291.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2965393066406,0.0,0.0,7.736479892628267e-05,290.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1233215332031,0.0,0.0,0.0001047457044478,291.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0462951660156,0.0,0.0,0.0004968677530996,282.4144897460937,294.1499938964844,266.3166809082031,265.420166015625,268.42578125,266.3896789550781,281.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598383378237,1.2861526954566216e-08,0.001059825415723,-0.0327360592782497,0.0,0.0,0.0,-0.0111888088285923,60.0,-11.091801643371582,-0.0,-7.65844916372771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,283.4062805175781,0.0,0.0,9.946901263901964e-05,291.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2868347167969,0.0,0.0,0.000104745675344,291.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2965393066406,0.0,0.0,7.736479892628267e-05,290.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1233215332031,0.0,0.0,0.0001047457044478,291.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0462951660156,0.0,0.0,0.0004968677530996,282.4144897460937,294.1499938964844,266.3166809082031,265.420166015625,268.42578125,266.3896789550781,281.70477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598383378237,1.2861526954566216e-08,0.001059825415723,-0.0327360592782497,0.0,0.0,0.0,-0.0111888088285923,60.0,-11.091801643371582,-0.0,-7.65844916372771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
