time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
344460,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.38934326171875,0.0,0.0,0.000100360259239,291.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2715148925781,0.0,0.0,0.0001056842011166,291.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.28106689453125,0.0,0.0,7.805798668414354e-05,290.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1101379394531,0.0,0.0,0.0001056842302205,291.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0341491699219,0.0,0.0,0.0005013197078369,282.4090881347656,294.1499938964844,266.2799987792969,265.384521484375,268.3856811523437,266.34796142578125,281.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971982681937334e-08,0.0010693199001252,-0.0356409475207328,0.0,0.0,0.0,-0.0117393052205443,60.0,-11.20286750793457,-0.0,-7.796301559892528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.38934326171875,0.0,0.0,0.000100360259239,291.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2715148925781,0.0,0.0,0.0001056842011166,291.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.28106689453125,0.0,0.0,7.805798668414354e-05,290.9769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,283.1101379394531,0.0,0.0,0.0001056842302205,291.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.0341491699219,0.0,0.0,0.0005013197078369,282.4090881347656,294.1499938964844,266.2799987792969,265.384521484375,268.3856811523437,266.34796142578125,281.6970520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971982681937334e-08,0.0010693199001252,-0.0356409475207328,0.0,0.0,0.0,-0.0117393052205443,60.0,-11.20286750793457,-0.0,-7.796301559892528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3724060058594,0.0,0.0,0.0001013431319734,291.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2561340332031,0.0,0.0,0.0001067192206392,291.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2655639648437,0.0,0.0,7.882244972279295e-05,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.096923828125,0.0,0.0,0.000106719249743,291.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0219421386719,0.0,0.0,0.0005062294076196,282.40362548828125,294.1499938964844,266.24334716796875,265.3487243652344,268.34527587890625,266.3058166503906,281.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798062430694,1.519662085058826e-08,0.0010797911090776,-0.0388435013592243,0.0,0.0,0.0,-0.012346408329904,60.0,-11.32852268218994,-0.0,-7.949753211278222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.3724060058594,0.0,0.0,0.0001013431319734,291.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2561340332031,0.0,0.0,0.0001067192206392,291.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2655639648437,0.0,0.0,7.882244972279295e-05,290.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,283.096923828125,0.0,0.0,0.000106719249743,291.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,283.0219421386719,0.0,0.0,0.0005062294076196,282.40362548828125,294.1499938964844,266.24334716796875,265.3487243652344,268.34527587890625,266.3058166503906,281.6893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798062430694,1.519662085058826e-08,0.0010797911090776,-0.0388435013592243,0.0,0.0,0.0,-0.012346408329904,60.0,-11.32852268218994,-0.0,-7.949753211278222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,283.36395263671875,0.0,0.0,0.0001018480761558,291.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,283.2484436035156,0.0,0.0,0.0001072509476216,290.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2578125,0.0,0.0,7.921518408693373e-05,291.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0903015136719,0.0,0.0,0.0001072509767254,291.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0158386230469,0.0,0.0,0.0005087516619823,282.4008483886719,294.1499938964844,266.2250061035156,265.330810546875,268.3249206542969,266.2847595214844,281.6854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851862607523,1.582577269232388e-08,0.0010851704282686,-0.0404883474111557,0.0,0.0,0.0,-0.0126583036035299,60.0,-11.394682884216309,-0.0,-8.02916844122592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.3554382324219,0.0,0.0,0.0001023503355099,291.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2407531738281,0.0,0.0,0.0001077798515325,290.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.25006103515625,0.0,0.0,7.960583025123924e-05,291.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,283.08367919921875,0.0,0.0,0.0001077798806363,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,283.0097045898437,0.0,0.0,0.0005112605867907,282.3980712890625,294.1499938964844,266.2066650390625,265.3128356933594,268.30450439453125,266.2637939453125,281.6815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905377566814,1.6451584983201428e-08,0.0010905212257057,-0.0421241372823715,0.0,0.0,0.0,-0.0129685429856181,60.0,-11.461552619934082,-0.0,-8.108553828378717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.33843994140625,0.0,0.0,0.0001033213338814,291.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2253112792969,0.0,0.0,0.0001088023564079,290.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2344970703125,0.0,0.0,8.036105282371864e-05,291.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.07037353515625,0.0,0.0,0.0001088023855118,291.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9974060058594,0.0,0.0,0.0005161109147593,282.3924255371094,294.1499938964844,266.1700134277344,265.2767639160156,268.263427734375,266.22222900390625,281.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008837027475,1.766145452108958e-08,0.0011008661240339,-0.045285627245903,0.0,0.0,0.0,-0.0135683240368962,60.0,-11.59451389312744,-0.0,-8.263133111086064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,283.33843994140625,0.0,0.0,0.0001033213338814,291.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2253112792969,0.0,0.0,0.0001088023564079,290.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.2344970703125,0.0,0.0,8.036105282371864e-05,291.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.07037353515625,0.0,0.0,0.0001088023855118,291.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9974060058594,0.0,0.0,0.0005161109147593,282.3924255371094,294.1499938964844,266.1700134277344,265.2767639160156,268.263427734375,266.22222900390625,281.6737365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008837027475,1.766145452108958e-08,0.0011008661240339,-0.045285627245903,0.0,0.0,0.0,-0.0135683240368962,60.0,-11.59451389312744,-0.0,-8.263133111086064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3214416503906,0.0,0.0,0.0001042018266161,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2098388671875,0.0,0.0,0.0001097295535146,290.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2189025878906,0.0,0.0,8.10458732303232e-05,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0570678710937,0.0,0.0,0.0001097295826184,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9850769042969,0.0,0.0,0.0005205091438256,282.3866882324219,294.1499938964844,266.1333312988281,265.2405090332031,268.2221069335937,266.1814270019531,281.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102654971182,1.8758560926812613e-08,0.0011102467542514,-0.0481513068079948,0.0,0.0,0.0,-0.0141122033819556,60.0,-11.72101879119873,-0.0,-8.404565221553639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,283.3214416503906,0.0,0.0,0.0001042018266161,291.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.2098388671875,0.0,0.0,0.0001097295535146,290.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,283.2189025878906,0.0,0.0,8.10458732303232e-05,291.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0570678710937,0.0,0.0,0.0001097295826184,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.9850769042969,0.0,0.0,0.0005205091438256,282.3866882324219,294.1499938964844,266.1333312988281,265.2405090332031,268.2221069335937,266.1814270019531,281.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102654971182,1.8758560926812613e-08,0.0011102467542514,-0.0481513068079948,0.0,0.0,0.0,-0.0141122033819556,60.0,-11.72101879119873,-0.0,-8.404565221553639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.304443359375,0.0,0.0,0.0001049502025125,291.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0001105176343116,290.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.20330810546875,0.0,0.0,8.162794983945787e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.043701171875,0.0,0.0,0.0001105176634155,291.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9727478027344,0.0,0.0,0.0005242474726401,282.3808898925781,294.1499938964844,266.0966796875,265.2040710449219,268.1805419921875,266.14141845703125,281.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182397138327,1.9691059449655768e-08,0.0011182200396433,-0.0505861155688762,0.0,0.0,0.0,-0.0145744811743497,60.0,-11.835941314697266,-0.0,-8.525719152885358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.304443359375,0.0,0.0,0.0001049502025125,291.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,283.19439697265625,0.0,0.0,0.0001105176343116,290.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.20330810546875,0.0,0.0,8.162794983945787e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.043701171875,0.0,0.0,0.0001105176634155,291.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9727478027344,0.0,0.0,0.0005242474726401,282.3808898925781,294.1499938964844,266.0966796875,265.2040710449219,268.1805419921875,266.14141845703125,281.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182397138327,1.9691059449655768e-08,0.0011182200396433,-0.0505861155688762,0.0,0.0,0.0,-0.0145744811743497,60.0,-11.835941314697266,-0.0,-8.525719152885358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2874755859375,0.0,0.0,0.0001055362445185,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.178955078125,0.0,0.0,0.0001111347664846,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.187744140625,0.0,0.0,8.2083759480156e-05,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0303649902344,0.0,0.0,0.0001111347955884,291.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9603881835937,0.0,0.0,0.0005271748523227,282.37506103515625,294.1499938964844,266.0599975585937,265.1673889160156,268.1388244628906,266.1022644042969,281.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244843481108,2.04212877719101e-08,0.0011244639754295,-0.0524921640753746,0.0,0.0,0.0,-0.0149364853277802,60.0,-11.934510231018066,-0.0,-8.621197622460387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,283.2874755859375,0.0,0.0,0.0001055362445185,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,283.178955078125,0.0,0.0,0.0001111347664846,290.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,283.187744140625,0.0,0.0,8.2083759480156e-05,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0303649902344,0.0,0.0,0.0001111347955884,291.9327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.9603881835937,0.0,0.0,0.0005271748523227,282.37506103515625,294.1499938964844,266.0599975585937,265.1673889160156,268.1388244628906,266.1022644042969,281.6502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244843481108,2.04212877719101e-08,0.0011244639754295,-0.0524921640753746,0.0,0.0,0.0,-0.0149364853277802,60.0,-11.934510231018066,-0.0,-8.621197622460387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.27899169921875,0.0,0.0,0.0001057616973412,291.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1712341308594,0.0,0.0,0.0001113721737056,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,283.17999267578125,0.0,0.0,8.225911005865782e-05,291.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,283.0237121582031,0.0,0.0,0.0001113722028094,291.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9542236328125,0.0,0.0,0.0005283010541461,282.3721008300781,294.1499938964844,266.0416564941406,265.14898681640625,268.117919921875,266.0829467773437,281.6463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126886694692,2.0702202618849697e-08,0.0011268659727647,-0.0532252639532089,0.0,0.0,0.0,-0.015075746923685,60.0,-11.976723670959473,-0.0,-8.65806910610445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2705383300781,0.0,0.0,0.0001059392452589,291.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,283.1635437011719,0.0,0.0,0.0001115591439884,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,283.1722106933594,0.0,0.0,8.239720045821741e-05,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,283.0170593261719,0.0,0.0,0.0001115591730922,291.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9480285644531,0.0,0.0,0.0005291879060678,282.369140625,294.1499938964844,266.0233459472656,265.1304931640625,268.0970153808594,266.0638122558594,281.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287786765024,2.0923431875985443e-08,0.0011287578381597,-0.0538025423884391,0.0,0.0,0.0,-0.0151854204013943,60.0,-12.013823509216309,-0.0,-8.687162278420146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2536926269531,0.0,0.0,0.0001061449947883,291.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1482238769531,0.0,0.0,0.0001117758074542,290.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1567687988281,0.0,0.0,8.255722786998376e-05,291.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0037841796875,0.0,0.0,0.000111775836558,291.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.93572998046875,0.0,0.0,0.0005302156787365,282.3631896972656,294.1499938964844,265.9866638183594,265.0933532714844,268.05517578125,266.0260009765625,281.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309714755043,2.1179792142334012e-08,0.0011309502879157,-0.0544714294373989,0.0,0.0,0.0,-0.0153125114738941,60.0,-12.07179355621338,-0.0,-8.720935795736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,283.2536926269531,0.0,0.0,0.0001061449947883,291.2815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,283.1482238769531,0.0,0.0,0.0001117758074542,290.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,283.1567687988281,0.0,0.0,8.255722786998376e-05,291.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0037841796875,0.0,0.0,0.000111775836558,291.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.93572998046875,0.0,0.0,0.0005302156787365,282.3631896972656,294.1499938964844,265.9866638183594,265.0933532714844,268.05517578125,266.0260009765625,281.63446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309714755043,2.1179792142334012e-08,0.0011309502879157,-0.0544714294373989,0.0,0.0,0.0,-0.0153125114738941,60.0,-12.07179355621338,-0.0,-8.720935795736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.23699951171875,0.0,0.0,0.0001061460934579,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.13299560546875,0.0,0.0,0.0001117769643315,290.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.14141845703125,0.0,0.0,8.255807915702462e-05,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9905700683594,0.0,0.0,0.0001117769861593,291.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9234924316406,0.0,0.0,0.0005302211502566,282.3572082519531,294.1499938964844,265.95001220703125,265.0559387207031,268.013427734375,265.9888000488281,281.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309835826978,2.118113684446144e-08,0.0011309623951092,-0.0544749349355697,0.0,0.0,0.0,-0.0153131810948252,60.0,-12.10696029663086,-0.0,-8.7211127208775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,283.23699951171875,0.0,0.0,0.0001061460934579,291.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,283.13299560546875,0.0,0.0,0.0001117769643315,290.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,283.14141845703125,0.0,0.0,8.255807915702462e-05,291.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9905700683594,0.0,0.0,0.0001117769861593,291.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9234924316406,0.0,0.0,0.0005302211502566,282.3572082519531,294.1499938964844,265.95001220703125,265.0559387207031,268.013427734375,265.9888000488281,281.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309835826978,2.118113684446144e-08,0.0011309623951092,-0.0544749349355697,0.0,0.0,0.0,-0.0153131810948252,60.0,-12.10696029663086,-0.0,-8.7211127208775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2204284667969,0.0,0.0,0.0001060057475115,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.11785888671875,0.0,0.0,0.0001116291750804,290.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1261901855469,0.0,0.0,8.244892524089664e-05,291.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9774475097656,0.0,0.0,0.0001116291969083,291.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.91131591796875,0.0,0.0,0.0005295201553963,282.3511962890625,294.1499938964844,265.9154663085937,265.02020263671875,267.9718017578125,265.9525756835937,281.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006238526410925e-08,0.001129467273131,-0.0540186055004596,0.0,0.0,0.0,-0.0152264777570962,60.0,-12.120702743530272,-0.0,-8.698064135614916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,283.2204284667969,0.0,0.0,0.0001060057475115,291.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,283.11785888671875,0.0,0.0,0.0001116291750804,290.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,283.1261901855469,0.0,0.0,8.244892524089664e-05,291.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9774475097656,0.0,0.0,0.0001116291969083,291.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.91131591796875,0.0,0.0,0.0005295201553963,282.3511962890625,294.1499938964844,265.9154663085937,265.02020263671875,267.9718017578125,265.9525756835937,281.6185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006238526410925e-08,0.001129467273131,-0.0540186055004596,0.0,0.0,0.0,-0.0152264777570962,60.0,-12.120702743530272,-0.0,-8.698064135614916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2040100097656,0.0,0.0,0.0001058062698575,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1029052734375,0.0,0.0,0.0001114191109081,290.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.111083984375,0.0,0.0,8.22937727207318e-05,291.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9644470214844,0.0,0.0,0.000111419132736,291.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.89923095703125,0.0,0.0,0.0005285236984491,282.3451843261719,294.1499938964844,265.8850402832031,264.9881286621094,267.930419921875,265.9190979003906,281.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273628333583,2.0757649821234736e-08,0.0011273419950157,-0.0533699542284011,0.0,0.0,0.0,-0.0151032442227005,60.0,-12.121208190917969,-0.0,-8.665356432402407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.2040100097656,0.0,0.0,0.0001058062698575,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,283.1029052734375,0.0,0.0,0.0001114191109081,290.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,283.111083984375,0.0,0.0,8.22937727207318e-05,291.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9644470214844,0.0,0.0,0.000111419132736,291.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.89923095703125,0.0,0.0,0.0005285236984491,282.3451843261719,294.1499938964844,265.8850402832031,264.9881286621094,267.930419921875,265.9190979003906,281.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273628333583,2.0757649821234736e-08,0.0011273419950157,-0.0533699542284011,0.0,0.0,0.0,-0.0151032442227005,60.0,-12.121208190917969,-0.0,-8.665356432402407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,283.19586181640625,0.0,0.0,0.0001056852997862,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,283.095458984375,0.0,0.0,0.0001112917307182,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,283.1036071777344,0.0,0.0,8.219968731282279e-05,291.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9579772949219,0.0,0.0,0.000111291752546,291.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8932189941406,0.0,0.0,0.0005279194447211,282.3421630859375,294.1499938964844,265.8713073730469,264.973388671875,267.9098815917969,265.9036560058594,281.60650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126073882915,2.060690995620007e-08,0.0011260532774031,-0.0529765859246254,0.0,0.0,0.0,-0.0150285167619585,60.0,-12.117508888244627,-0.0,-8.645552185271299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,283.187744140625,0.0,0.0,0.0001055507746059,291.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,283.08807373046875,0.0,0.0,0.0001111500678234,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0961303710937,0.0,0.0,8.209505904233083e-05,291.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9515380859375,0.0,0.0,0.0001111500896513,291.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8872375488281,0.0,0.0,0.0005272474954836,282.3391418457031,294.1499938964844,265.8585510253906,264.9595031738281,267.889404296875,265.8891296386719,281.6024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246405774727,2.0439273384909032e-08,0.0011246200883761,-0.0525390990078449,0.0,0.0,0.0,-0.014945413917303,60.0,-12.111400604248049,-0.0,-8.623555913800376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1716613769531,0.0,0.0,0.0001052422521752,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0733642578125,0.0,0.0,0.0001108251672121,290.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0813293457031,0.0,0.0,8.185509068425745e-05,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9387512207031,0.0,0.0,0.000110825196316,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8753662109375,0.0,0.0,0.0005257063312456,282.3330993652344,294.1499938964844,265.8358154296875,264.9341735839844,267.84881591796875,265.8628845214844,281.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213532416149,2.00548058160166e-08,0.0011213331017643,-0.0515356324613094,0.0,0.0,0.0,-0.0147548196837306,60.0,-12.092260360717772,-0.0,-8.5732125398863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.1716613769531,0.0,0.0,0.0001052422521752,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,283.0733642578125,0.0,0.0,0.0001108251672121,290.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0813293457031,0.0,0.0,8.185509068425745e-05,291.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.9387512207031,0.0,0.0,0.000110825196316,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8753662109375,0.0,0.0,0.0005257063312456,282.3330993652344,294.1499938964844,265.8358154296875,264.9341735839844,267.84881591796875,265.8628845214844,281.5943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213532416149,2.00548058160166e-08,0.0011213331017643,-0.0515356324613094,0.0,0.0,0.0,-0.0147548196837306,60.0,-12.092260360717772,-0.0,-8.5732125398863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.15576171875,0.0,0.0,0.000104882652522,291.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0588073730469,0.0,0.0,0.000110446497274,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0666809082031,0.0,0.0,8.157540287356824e-05,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.92608642578125,0.0,0.0,0.0001104465191019,291.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8635559082031,0.0,0.0,0.0005239100428298,282.3270263671875,294.1499938964844,265.8166198730469,264.9120483398437,267.8087463378906,265.8403015136719,281.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.9606705592423168e-08,0.0011175021063536,-0.0503658913075923,0.0,0.0,0.0,-0.0145326796919107,60.0,-12.064208984375,-0.0,-8.51472350404947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,283.15576171875,0.0,0.0,0.000104882652522,291.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0588073730469,0.0,0.0,0.000110446497274,290.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,283.0666809082031,0.0,0.0,8.157540287356824e-05,291.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.92608642578125,0.0,0.0,0.0001104465191019,291.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8635559082031,0.0,0.0,0.0005239100428298,282.3270263671875,294.1499938964844,265.8166198730469,264.9120483398437,267.8087463378906,265.8403015136719,281.58624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.9606705592423168e-08,0.0011175021063536,-0.0503658913075923,0.0,0.0,0.0,-0.0145326796919107,60.0,-12.064208984375,-0.0,-8.51472350404947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1400146484375,0.0,0.0,0.0001044738455675,291.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.04443359375,0.0,0.0,0.0001100160006899,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0521850585937,0.0,0.0,8.125744352582842e-05,291.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9135437011719,0.0,0.0,0.0001100160225178,291.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8518981933594,0.0,0.0,0.0005218680016696,282.32098388671875,294.1499938964844,265.8008117675781,264.89288330078125,267.7692565917969,265.8211975097656,281.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131658684462,1.909729085980416e-08,0.0011131467763334,-0.0490358471870422,0.0,0.0,0.0,-0.0142801450565457,60.0,-12.027621269226074,-0.0,-8.44847392045267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1400146484375,0.0,0.0,0.0001044738455675,291.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,283.04443359375,0.0,0.0,0.0001100160006899,290.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0521850585937,0.0,0.0,8.125744352582842e-05,291.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9135437011719,0.0,0.0,0.0001100160225178,291.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8518981933594,0.0,0.0,0.0005218680016696,282.32098388671875,294.1499938964844,265.8008117675781,264.89288330078125,267.7692565917969,265.8211975097656,281.5780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131658684462,1.909729085980416e-08,0.0011131467763334,-0.0490358471870422,0.0,0.0,0.0,-0.0142801450565457,60.0,-12.027621269226074,-0.0,-8.44847392045267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1244812011719,0.0,0.0,0.0001040184215526,291.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0302124023437,0.0,0.0,0.0001095364204957,290.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.037841796875,0.0,0.0,8.090322808129713e-05,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.901123046875,0.0,0.0,0.0001095364423235,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8403015136719,0.0,0.0,0.0005195930716581,282.31494140625,294.1499938964844,265.7882080078125,264.8765869140625,267.73046875,265.80535888671875,281.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083133285865,1.8529798140320963e-08,0.0011082948185503,-0.0475538596510887,0.0,0.0,0.0,-0.0139988167211413,60.0,-11.982965469360352,-0.0,-8.37497466932291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,283.1244812011719,0.0,0.0,0.0001040184215526,291.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,283.0302124023437,0.0,0.0,0.0001095364204957,290.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,283.037841796875,0.0,0.0,8.090322808129713e-05,291.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.901123046875,0.0,0.0,0.0001095364423235,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8403015136719,0.0,0.0,0.0005195930716581,282.31494140625,294.1499938964844,265.7882080078125,264.8765869140625,267.73046875,265.80535888671875,281.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083133285865,1.8529798140320963e-08,0.0011082948185503,-0.0475538596510887,0.0,0.0,0.0,-0.0139988167211413,60.0,-11.982965469360352,-0.0,-8.37497466932291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.11676025390625,0.0,0.0,0.0001037743641063,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,283.02313232421875,0.0,0.0,0.0001092794191208,290.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,283.0307312011719,0.0,0.0,8.07134056231007e-05,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8949584960937,0.0,0.0,0.0001092794409487,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8345642089844,0.0,0.0,0.0005183739704079,282.3119201660156,294.1499938964844,265.7830505371094,264.8694763183594,267.7113037109375,265.79864501953125,281.5657653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057129595428,1.822568584941564e-08,0.0011056946823373,-0.0467595569789409,0.0,0.0,0.0,-0.0138480570167303,60.0,-11.95774269104004,-0.0,-8.335720025343107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,283.1091003417969,0.0,0.0,0.0001035203240462,291.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,283.01611328125,0.0,0.0,0.0001090118967113,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,283.023681640625,0.0,0.0,8.051581244217232e-05,291.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8888244628906,0.0,0.0,0.0001090119185391,291.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.828857421875,0.0,0.0,0.0005171049851924,282.30889892578125,294.1499938964844,265.7785949707031,264.8630065917969,267.6923522949219,265.79266357421875,281.5616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030060704797,1.7909130178850322e-08,0.0011029881425201,-0.0459326580166816,0.0,0.0,0.0,-0.013691128231585,60.0,-11.930713653564451,-0.0,-8.29495618859255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.09393310546875,0.0,0.0,0.0001029857958201,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0022277832031,0.0,0.0,0.0001084490140783,290.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0096435546875,0.0,0.0,8.010007150005549e-05,291.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.87664794921875,0.0,0.0,0.0001084490359062,291.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8175048828125,0.0,0.0,0.0005144348833709,282.3028564453125,294.1499938964844,265.77178955078125,264.8519592285156,267.655029296875,265.7828063964844,281.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109731068369,1.7243078076489837e-08,0.0010972934542223,-0.0441925153136253,0.0,0.0,0.0,-0.0133609408512711,60.0,-11.87167263031006,-0.0,-8.209513424617398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,283.09393310546875,0.0,0.0,0.0001029857958201,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,283.0022277832031,0.0,0.0,0.0001084490140783,290.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,283.0096435546875,0.0,0.0,8.010007150005549e-05,291.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.87664794921875,0.0,0.0,0.0001084490359062,291.9019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8175048828125,0.0,0.0,0.0005144348833709,282.3028564453125,294.1499938964844,265.77178955078125,264.8519592285156,267.655029296875,265.7828063964844,281.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109731068369,1.7243078076489837e-08,0.0010972934542223,-0.0441925153136253,0.0,0.0,0.0,-0.0133609408512711,60.0,-11.87167263031006,-0.0,-8.209513424617398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0789489746094,0.0,0.0,0.0001024234807118,291.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.98846435546875,0.0,0.0,0.0001078568675438,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9958190917969,0.0,0.0,7.966271368786693e-05,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8645935058594,0.0,0.0,0.0001078568893717,291.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8062744140625,0.0,0.0,0.0005116260144859,282.2968139648437,294.1499938964844,265.76763916015625,264.84332275390625,267.6184997558594,265.775634765625,281.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913192527368,1.6542404779329445e-08,0.0010913026053458,-0.0423614978790283,0.0,0.0,0.0,-0.0130135901272296,60.0,-11.806793212890623,-0.0,-8.120105832176706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
