time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
346800,291.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,283.0789489746094,0.0,0.0,0.0001024234807118,291.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.98846435546875,0.0,0.0,0.0001078568675438,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9958190917969,0.0,0.0,7.966271368786693e-05,291.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8645935058594,0.0,0.0,0.0001078568893717,291.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8062744140625,0.0,0.0,0.0005116260144859,282.2968139648437,294.1499938964844,265.76763916015625,264.84332275390625,267.6184997558594,265.775634765625,281.5451354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913192527368,1.6542404779329445e-08,0.0010913026053458,-0.0423614978790283,0.0,0.0,0.0,-0.0130135901272296,60.0,-11.806793212890623,-0.0,-8.120105832176706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.06414794921875,0.0,0.0,0.0001018453185679,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9748840332031,0.0,0.0,0.0001072480372386,290.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9821472167969,0.0,0.0,7.921303040347993e-05,290.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8526916503906,0.0,0.0,0.0001072480590664,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7951354980469,0.0,0.0,0.0005087380413897,282.2908020019531,294.1499938964844,265.76593017578125,264.8369140625,267.5828552246094,265.7709350585937,281.5368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851587867364,1.5821997934040155e-08,0.0010851430706679,-0.0404784716665744,0.0,0.0,0.0,-0.0126564558595418,60.0,-11.737449645996094,-0.0,-8.028690245964756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,283.06414794921875,0.0,0.0,0.0001018453185679,291.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9748840332031,0.0,0.0,0.0001072480372386,290.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.9821472167969,0.0,0.0,7.921303040347993e-05,290.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8526916503906,0.0,0.0,0.0001072480590664,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7951354980469,0.0,0.0,0.0005087380413897,282.2908020019531,294.1499938964844,265.76593017578125,264.8369140625,267.5828552246094,265.7709350585937,281.5368347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851587867364,1.5821997934040155e-08,0.0010851430706679,-0.0404784716665744,0.0,0.0,0.0,-0.0126564558595418,60.0,-11.737449645996094,-0.0,-8.028690245964756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0495300292969,0.0,0.0,0.000101265941339,291.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.96148681640625,0.0,0.0,0.0001066379263647,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9686279296875,0.0,0.0,7.876240852056071e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8409118652344,0.0,0.0,0.0001066379481926,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7841491699219,0.0,0.0,0.0005058438982814,282.2847900390625,294.1499938964844,265.7664489746094,264.83258056640625,267.54803466796875,265.7684936523437,281.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789855150505,1.5100081185437375e-08,0.0010789703810587,-0.0385910756886005,0.0,0.0,0.0,-0.0122985728085041,60.0,-11.665322303771973,-0.0,-7.937601509411253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,283.0495300292969,0.0,0.0,0.000101265941339,291.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.96148681640625,0.0,0.0,0.0001066379263647,290.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9686279296875,0.0,0.0,7.876240852056071e-05,290.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8409118652344,0.0,0.0,0.0001066379481926,291.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7841491699219,0.0,0.0,0.0005058438982814,282.2847900390625,294.1499938964844,265.7664489746094,264.83258056640625,267.54803466796875,265.7684936523437,281.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789855150505,1.5100081185437375e-08,0.0010789703810587,-0.0385910756886005,0.0,0.0,0.0,-0.0122985728085041,60.0,-11.665322303771973,-0.0,-7.937601509411253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,283.0422668457031,0.0,0.0,0.0001009810657706,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,282.954833984375,0.0,0.0,0.0001063379386323,290.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.9619140625,0.0,0.0,7.854083378333598e-05,290.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8350830078125,0.0,0.0,0.0001063379604602,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.7786865234375,0.0,0.0,0.0005044208955951,282.2817687988281,294.1499938964844,265.7675170898437,264.8311462402344,267.5309753417969,265.76806640625,281.5243530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759499855339,1.47451197918258e-08,0.0010759353172034,-0.0376629047095775,0.0,0.0,0.0,-0.0121226040646433,60.0,-11.62881851196289,-0.0,-7.893004294601269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,283.0350952148437,0.0,0.0,0.0001007024184218,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9482116699219,0.0,0.0,0.0001060445065377,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.95526123046875,0.0,0.0,7.83241048338823e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,282.82928466796875,0.0,0.0,0.0001060445283656,291.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.77325439453125,0.0,0.0,0.0005030289757996,282.2787780761719,294.1499938964844,265.7690734863281,264.8302001953125,267.5141296386719,265.76812744140625,281.52020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072980929166,1.4397915748531886e-08,0.0010729664936661,-0.0367549285292625,0.0,0.0,0.0,-0.0119504807516932,60.0,-11.592379570007324,-0.0,-7.849502736689828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.02081298828125,0.0,0.0,0.0001001730197458,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.93511962890625,0.0,0.0,0.0001054870226653,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.94207763671875,0.0,0.0,7.791235839249566e-05,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8177490234375,0.0,0.0,0.0001054870444932,291.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7624816894531,0.0,0.0,0.0005003845435567,282.2727966308594,294.1499938964844,265.7735595703125,264.82958984375,267.4811096191406,265.7696533203125,281.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673400247469,1.3738285176145837e-08,0.0010673262877389,-0.0350296758115291,0.0,0.0,0.0,-0.0116234747692942,60.0,-11.52082061767578,-0.0,-7.767187781837492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,283.02081298828125,0.0,0.0,0.0001001730197458,291.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.93511962890625,0.0,0.0,0.0001054870226653,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.94207763671875,0.0,0.0,7.791235839249566e-05,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8177490234375,0.0,0.0,0.0001054870444932,291.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7624816894531,0.0,0.0,0.0005003845435567,282.2727966308594,294.1499938964844,265.7735595703125,264.82958984375,267.4811096191406,265.7696533203125,281.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673400247469,1.3738285176145837e-08,0.0010673262877389,-0.0350296758115291,0.0,0.0,0.0,-0.0116234747692942,60.0,-11.52082061767578,-0.0,-7.767187781837492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0067138671875,0.0,0.0,9.96954331640154e-05,291.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9221496582031,0.0,0.0,0.000104984101199,290.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.92901611328125,0.0,0.0,7.754089892841876e-05,290.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.80633544921875,0.0,0.0,0.0001049841230269,291.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7518005371094,0.0,0.0,0.0004979989025741,282.2668151855469,294.1499938964844,265.7797546386719,264.8305969238281,267.448974609375,265.7728576660156,281.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622510453686,1.3143207411303592e-08,0.0010622378904372,-0.0334729962050914,0.0,0.0,0.0,-0.011328469030559,60.0,-11.45285415649414,-0.0,-7.693300574374008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,283.0067138671875,0.0,0.0,9.96954331640154e-05,291.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9221496582031,0.0,0.0,0.000104984101199,290.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.92901611328125,0.0,0.0,7.754089892841876e-05,290.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.80633544921875,0.0,0.0,0.0001049841230269,291.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7518005371094,0.0,0.0,0.0004979989025741,282.2668151855469,294.1499938964844,265.7797546386719,264.8305969238281,267.448974609375,265.7728576660156,281.5035095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622510453686,1.3143207411303592e-08,0.0010622378904372,-0.0334729962050914,0.0,0.0,0.0,-0.011328469030559,60.0,-11.45285415649414,-0.0,-7.693300574374008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9927978515625,0.0,0.0,9.928429062711076e-05,291.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9093322753906,0.0,0.0,0.0001045511453412,290.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9161071777344,0.0,0.0,7.72211205912754e-05,290.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7950439453125,0.0,0.0,0.0001045511671691,291.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7412109375,0.0,0.0,0.0004959451616741,282.2608337402344,294.1499938964844,265.7874755859375,264.8330993652344,267.417724609375,265.7776184082031,281.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578699875622,1.2630925638745794e-08,0.0010578572982922,-0.0321327112615108,0.0,0.0,0.0,-0.0110745094716548,60.0,-11.390498161315918,-0.0,-7.629975584677595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.9927978515625,0.0,0.0,9.928429062711076e-05,291.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.9093322753906,0.0,0.0,0.0001045511453412,290.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9161071777344,0.0,0.0,7.72211205912754e-05,290.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7950439453125,0.0,0.0,0.0001045511671691,291.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7412109375,0.0,0.0,0.0004959451616741,282.2608337402344,294.1499938964844,265.7874755859375,264.8330993652344,267.417724609375,265.7776184082031,281.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578699875622,1.2630925638745794e-08,0.0010578572982922,-0.0321327112615108,0.0,0.0,0.0,-0.0110745094716548,60.0,-11.390498161315918,-0.0,-7.629975584677595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9789733886719,0.0,0.0,9.894828690448776e-05,291.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8966064453125,0.0,0.0,0.0001041973227984,290.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9032897949219,0.0,0.0,7.695979002164677e-05,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7838439941406,0.0,0.0,0.0001041973446263,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.730712890625,0.0,0.0,0.0004942668019793,282.2548522949219,294.1499938964844,265.7965087890625,264.8369140625,267.3873291015625,265.7837829589844,281.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542896343395,1.2212271194300683e-08,0.0010542774107307,-0.0310372579842805,0.0,0.0,0.0,-0.0108669642359018,60.0,-11.335269927978516,-0.0,-7.578418603770842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.9789733886719,0.0,0.0,9.894828690448776e-05,291.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.8966064453125,0.0,0.0,0.0001041973227984,290.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9032897949219,0.0,0.0,7.695979002164677e-05,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7838439941406,0.0,0.0,0.0001041973446263,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.730712890625,0.0,0.0,0.0004942668019793,282.2548522949219,294.1499938964844,265.7965087890625,264.8369140625,267.3873291015625,265.7837829589844,281.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542896343395,1.2212271194300683e-08,0.0010542774107307,-0.0310372579842805,0.0,0.0,0.0,-0.0108669642359018,60.0,-11.335269927978516,-0.0,-7.578418603770842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,282.9721374511719,0.0,0.0,9.880882134893908e-05,291.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.89031982421875,0.0,0.0,0.0001040504575939,290.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8969421386719,0.0,0.0,7.685131276957691e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.7782592773437,0.0,0.0,0.0001040504794218,291.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.7254943847656,0.0,0.0,0.0004935701144859,282.2518920898437,294.1499938964844,265.80145263671875,264.8392639160156,267.3724670410156,265.787353515625,281.482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528033599257,1.2038492869237416e-08,0.0010527913691475,-0.0305825173854827,0.0,0.0,0.0,-0.0107808141037821,60.0,-11.310575485229492,-0.0,-7.557069636732194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9653015136719,0.0,0.0,9.868728375295176e-05,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.884033203125,0.0,0.0,0.0001039224662235,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.890625,0.0,0.0,7.675678352825344e-05,290.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7727355957031,0.0,0.0,0.0001039224880514,291.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.7203063964844,0.0,0.0,0.0004929630085825,282.2489013671875,294.1499938964844,265.8066711425781,264.8418884277344,267.3577880859375,265.7912292480469,281.4784851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515082394704,1.1887053119608026e-08,0.0010514963651075,-0.0301862135529518,0.0,0.0,0.0,-0.0107057383283972,60.0,-11.287826538085938,-0.0,-7.538488944192069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9517517089844,0.0,0.0,9.84903090284206e-05,291.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8715515136719,0.0,0.0,0.0001037150504998,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8780517578125,0.0,0.0,7.660358096472919e-05,290.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7616882324219,0.0,0.0,0.0001037150650518,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7099609375,0.0,0.0,0.0004919791244901,282.242919921875,294.1499938964844,265.8178100585937,264.847900390625,267.3290405273437,265.7998352050781,281.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494092712178,1.1641621888713873e-08,0.0010493976296857,-0.0295439176261425,0.0,0.0,0.0,-0.0105840675532817,60.0,-11.24770450592041,-0.0,-7.508425170499322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,282.9517517089844,0.0,0.0,9.84903090284206e-05,291.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8715515136719,0.0,0.0,0.0001037150504998,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.8780517578125,0.0,0.0,7.660358096472919e-05,290.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7616882324219,0.0,0.0,0.0001037150650518,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7099609375,0.0,0.0,0.0004919791244901,282.242919921875,294.1499938964844,265.8178100585937,264.847900390625,267.3290405273437,265.7998352050781,281.4701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494092712178,1.1641621888713873e-08,0.0010493976296857,-0.0295439176261425,0.0,0.0,0.0,-0.0105840675532817,60.0,-11.24770450592041,-0.0,-7.508425170499322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9383239746094,0.0,0.0,9.83353384071961e-05,291.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.859130859375,0.0,0.0,0.0001035518580465,290.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8655700683594,0.0,0.0,7.648304745089263e-05,290.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.750732421875,0.0,0.0,0.0001035518798744,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6996459960937,0.0,0.0,0.0004912050208076,282.2369079589844,294.1499938964844,265.8297119140625,264.8547668457031,267.30108642578125,265.8094787597656,281.4618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448530123914225e-08,0.0010477463947609,-0.0290385689586401,0.0,0.0,0.0,-0.010488343425095,60.0,-11.213207244873049,-0.0,-7.48481454593275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.9383239746094,0.0,0.0,9.83353384071961e-05,291.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.859130859375,0.0,0.0,0.0001035518580465,290.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,282.8655700683594,0.0,0.0,7.648304745089263e-05,290.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.750732421875,0.0,0.0,0.0001035518798744,291.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,282.6996459960937,0.0,0.0,0.0004912050208076,282.2369079589844,294.1499938964844,265.8297119140625,264.8547668457031,267.30108642578125,265.8094787597656,281.4618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448530123914225e-08,0.0010477463947609,-0.0290385689586401,0.0,0.0,0.0,-0.010488343425095,60.0,-11.213207244873049,-0.0,-7.48481454593275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.92498779296875,0.0,0.0,9.819986735237762e-05,291.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8468322753906,0.0,0.0,0.0001034091983456,290.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8531494140625,0.0,0.0,7.637768430868164e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.73980712890625,0.0,0.0,0.0001034092201734,291.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6894226074219,0.0,0.0,0.0004905282985419,282.2309265136719,294.1499938964844,265.8421936035156,264.8623352050781,267.27392578125,265.8200378417969,281.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463142534717,1.1279727374358116e-08,0.0010463029611855,-0.0285967700183391,0.0,0.0,0.0,-0.0104046603664755,60.0,-11.18179702758789,-0.0,-7.464204543339292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.92498779296875,0.0,0.0,9.819986735237762e-05,291.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.8468322753906,0.0,0.0,0.0001034091983456,290.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8531494140625,0.0,0.0,7.637768430868164e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.73980712890625,0.0,0.0,0.0001034092201734,291.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6894226074219,0.0,0.0,0.0004905282985419,282.2309265136719,294.1499938964844,265.8421936035156,264.8623352050781,267.27392578125,265.8200378417969,281.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463142534717,1.1279727374358116e-08,0.0010463029611855,-0.0285967700183391,0.0,0.0,0.0,-0.0104046603664755,60.0,-11.18179702758789,-0.0,-7.464204543339292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9117431640625,0.0,0.0,9.807973401620984e-05,291.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8345947265625,0.0,0.0,0.0001032826912705,290.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8408508300781,0.0,0.0,7.628423918504268e-05,290.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7289733886719,0.0,0.0,0.0001032827058224,291.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6792297363281,0.0,0.0,0.0004899281775578,282.2248840332031,294.1499938964844,265.8550720214844,264.8704833984375,267.2475280761719,265.8312683105469,281.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450341505929,1.1130032895323438e-08,0.001045022974722,-0.0282049681991338,0.0,0.0,0.0,-0.010330450721085,60.0,-11.15213394165039,-0.0,-7.445950700457615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.9117431640625,0.0,0.0,9.807973401620984e-05,291.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8345947265625,0.0,0.0,0.0001032826912705,290.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8408508300781,0.0,0.0,7.628423918504268e-05,290.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7289733886719,0.0,0.0,0.0001032827058224,291.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6792297363281,0.0,0.0,0.0004899281775578,282.2248840332031,294.1499938964844,265.8550720214844,264.8704833984375,267.2475280761719,265.8312683105469,281.4451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450341505929,1.1130032895323438e-08,0.001045022974722,-0.0282049681991338,0.0,0.0,0.0,-0.010330450721085,60.0,-11.15213394165039,-0.0,-7.445950700457615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.9051513671875,0.0,0.0,9.802508429856972e-05,291.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.8285217285156,0.0,0.0,0.0001032251457218,290.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.834716796875,0.0,0.0,7.624174031661823e-05,290.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,282.7235717773437,0.0,0.0,0.0001032251602737,291.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6741638183594,0.0,0.0,0.0004896552418358,282.2218933105469,294.1499938964844,265.8616027832031,264.8747253417969,267.234619140625,265.8371276855469,281.4410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444517247378,1.1061938032241873e-08,0.0010444406652823,-0.0280267354100942,0.0,0.0,0.0,-0.0102966930717229,60.0,-11.137884140014648,-0.0,-7.437655114017616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.8985900878906,0.0,0.0,9.79738324531354e-05,291.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,282.82244873046875,0.0,0.0,0.0001031711799441,290.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.82861328125,0.0,0.0,7.620188262080774e-05,290.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.7182006835937,0.0,0.0,0.000103171194496,291.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6690979003906,0.0,0.0,0.0004893992445431,282.2188720703125,294.1499938964844,265.8681640625,264.8790588378906,267.221923828125,265.84307861328125,281.4368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439056204631,1.0998083332935948e-08,0.0010438946774229,-0.0278595983982086,0.0,0.0,0.0,-0.0102650374174118,60.0,-11.124013900756836,-0.0,-7.429879644860193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8855285644531,0.0,0.0,9.78808238869533e-05,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8103942871094,0.0,0.0,0.0001030732310027,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.81646728515625,0.0,0.0,7.612953777424991e-05,290.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7074890136719,0.0,0.0,0.0001030732455546,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6590270996094,0.0,0.0,0.0004889346309937,282.2128295898437,294.1499938964844,265.8812866210937,264.88787841796875,267.197021484375,265.8552551269531,281.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429144604131,1.0882184042770861e-08,0.0010429036337882,-0.0275562331080436,0.0,0.0,0.0,-0.010207581333816,60.0,-11.097394943237305,-0.0,-7.415778213726298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.8855285644531,0.0,0.0,9.78808238869533e-05,291.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.8103942871094,0.0,0.0,0.0001030732310027,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.81646728515625,0.0,0.0,7.612953777424991e-05,290.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7074890136719,0.0,0.0,0.0001030732455546,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6590270996094,0.0,0.0,0.0004889346309937,282.2128295898437,294.1499938964844,265.8812866210937,264.88787841796875,267.197021484375,265.8552551269531,281.4285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429144604131,1.0882184042770861e-08,0.0010429036337882,-0.0275562331080436,0.0,0.0,0.0,-0.010207581333816,60.0,-11.097394943237305,-0.0,-7.415778213726298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.87255859375,0.0,0.0,9.779908577911556e-05,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7983703613281,0.0,0.0,0.0001029871564242,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8044128417969,0.0,0.0,7.606596045661718e-05,290.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.69683837890625,0.0,0.0,0.0001029871709761,291.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.64898681640625,0.0,0.0,0.0004885263042524,282.2067565917969,294.1499938964844,265.89422607421875,264.8968200683594,267.1728515625,265.86767578125,281.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420434409752,1.0780332182491748e-08,0.0010420327307656,-0.027289630845189,0.0,0.0,0.0,-0.0101570887491106,60.0,-11.072239875793455,-0.0,-7.403396296012944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.87255859375,0.0,0.0,9.779908577911556e-05,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7983703613281,0.0,0.0,0.0001029871564242,290.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.8044128417969,0.0,0.0,7.606596045661718e-05,290.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.69683837890625,0.0,0.0,0.0001029871709761,291.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.64898681640625,0.0,0.0,0.0004885263042524,282.2067565917969,294.1499938964844,265.89422607421875,264.8968200683594,267.1728515625,265.86767578125,281.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420434409752,1.0780332182491748e-08,0.0010420327307656,-0.027289630845189,0.0,0.0,0.0,-0.0101570887491106,60.0,-11.072239875793455,-0.0,-7.403396296012944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.85968017578125,0.0,0.0,9.772683552000672e-05,291.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7864685058594,0.0,0.0,0.0001029110717354,290.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7923889160156,0.0,0.0,7.600976823596284e-05,290.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.68621826171875,0.0,0.0,0.0001029110935633,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6390075683594,0.0,0.0,0.0004881654458586,282.20068359375,294.1499938964844,265.9068298339844,264.9057312011719,267.1493835449219,265.880126953125,281.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041273586452,1.0690304641514103e-08,0.0010412628762423,-0.0270539727061986,0.0,0.0,0.0,-0.0101124579086899,60.0,-11.048483848571776,-0.0,-7.392460332766859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.85968017578125,0.0,0.0,9.772683552000672e-05,291.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7864685058594,0.0,0.0,0.0001029110717354,290.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7923889160156,0.0,0.0,7.600976823596284e-05,290.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.68621826171875,0.0,0.0,0.0001029110935633,291.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6390075683594,0.0,0.0,0.0004881654458586,282.20068359375,294.1499938964844,265.9068298339844,264.9057312011719,267.1493835449219,265.880126953125,281.4120788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041273586452,1.0690304641514103e-08,0.0010412628762423,-0.0270539727061986,0.0,0.0,0.0,-0.0101124579086899,60.0,-11.048483848571776,-0.0,-7.392460332766859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.84686279296875,0.0,0.0,9.766210860107094e-05,291.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.77459716796875,0.0,0.0,0.0001028429105645,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.78045654296875,0.0,0.0,7.595941860927269e-05,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6756591796875,0.0,0.0,0.0001028429251164,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6290588378906,0.0,0.0,0.0004878421023022,282.1946105957031,294.1499938964844,265.9188842773437,264.9144592285156,267.1266174316406,265.8924255371094,281.4038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405837092548,1.0609645606507456e-08,0.0010405731154605,-0.0268428362905979,0.0,0.0,0.0,-0.0100724715739488,60.0,-11.026041030883787,-0.0,-7.382669764410822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.84686279296875,0.0,0.0,9.766210860107094e-05,291.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.77459716796875,0.0,0.0,0.0001028429105645,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.78045654296875,0.0,0.0,7.595941860927269e-05,290.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6756591796875,0.0,0.0,0.0001028429251164,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6290588378906,0.0,0.0,0.0004878421023022,282.1946105957031,294.1499938964844,265.9188842773437,264.9144592285156,267.1266174316406,265.8924255371094,281.4038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405837092548,1.0609645606507456e-08,0.0010405731154605,-0.0268428362905979,0.0,0.0,0.0,-0.0100724715739488,60.0,-11.026041030883787,-0.0,-7.382669764410822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.84051513671875,0.0,0.0,9.763194248080254e-05,291.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.7687072753906,0.0,0.0,0.0001028111437335,290.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,282.7745361328125,0.0,0.0,7.593596092192456e-05,290.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.67041015625,0.0,0.0,0.0001028111582854,291.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.62408447265625,0.0,0.0,0.0004876914026681,282.1915588378906,294.1499938964844,265.9246520996094,264.9187316894531,267.1154479980469,265.89849853515625,281.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402622865512,1.0572056119428908e-08,0.001040251692757,-0.0267444383352994,0.0,0.0,0.0,-0.0100538367405533,60.0,-11.015284538269045,-0.0,-7.378109501132712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.8341369628906,0.0,0.0,9.760291140992194e-05,291.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7628173828125,0.0,0.0,0.0001027805701596,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.76861572265625,0.0,0.0,7.591337634949014e-05,290.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6651611328125,0.0,0.0,0.0001027805919875,291.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.619140625,0.0,0.0,0.0004875464073847,282.1884765625,294.1499938964844,265.93023681640625,264.9228515625,267.1044616699219,265.9044494628906,281.3956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399529710412,1.053588150057294e-08,0.0010399423772469,-0.0266497433185577,0.0,0.0,0.0,-0.0100359041243791,60.0,-11.004820823669434,-0.0,-7.373721899739395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8215026855469,0.0,0.0,9.754731581779196e-05,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7510986328125,0.0,0.0,0.0001027220278047,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7568054199219,0.0,0.0,7.587014260934666e-05,290.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6546936035156,0.0,0.0,0.0001027220496325,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6092834472656,0.0,0.0,0.0004872686986345,282.182373046875,294.1499938964844,265.940673828125,264.9307861328125,267.0829467773437,265.9159851074219,281.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.046660713655001e-08,0.0010393500560894,-0.026468401774764,0.0,0.0,0.0,-0.0100015616044402,60.0,-10.98472785949707,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.8215026855469,0.0,0.0,9.754731581779196e-05,291.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7510986328125,0.0,0.0,0.0001027220278047,290.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7568054199219,0.0,0.0,7.587014260934666e-05,290.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6546936035156,0.0,0.0,0.0001027220496325,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.6092834472656,0.0,0.0,0.0004872686986345,282.182373046875,294.1499938964844,265.940673828125,264.9307861328125,267.0829467773437,265.9159851074219,281.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.046660713655001e-08,0.0010393500560894,-0.026468401774764,0.0,0.0,0.0,-0.0100015616044402,60.0,-10.98472785949707,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
