time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
349140,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8089294433594,0.0,0.0,9.749359014676884e-05,291.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.73944091796875,0.0,0.0,0.0001026654499582,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7450866699219,0.0,0.0,7.582834950881079e-05,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.644287109375,0.0,0.0,0.0001026654717861,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5994567871094,0.0,0.0,0.0004870003322139,282.1762390136719,294.1499938964844,265.95001220703125,264.93804931640625,267.06201171875,265.92681884765625,281.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399657135451434e-08,0.0010387775255367,-0.0262931417673826,0.0,0.0,0.0,-0.0099683720618486,60.0,-10.96568489074707,-0.0,-7.357211018188536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.8089294433594,0.0,0.0,9.749359014676884e-05,291.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.73944091796875,0.0,0.0,0.0001026654499582,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7450866699219,0.0,0.0,7.582834950881079e-05,290.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.644287109375,0.0,0.0,0.0001026654717861,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5994567871094,0.0,0.0,0.0004870003322139,282.1762390136719,294.1499938964844,265.95001220703125,264.93804931640625,267.06201171875,265.92681884765625,281.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399657135451434e-08,0.0010387775255367,-0.0262931417673826,0.0,0.0,0.0,-0.0099683720618486,60.0,-10.96568489074707,-0.0,-7.357211018188536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.79644775390625,0.0,0.0,9.743995178723708e-05,291.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72784423828125,0.0,0.0,0.0001026089739752,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334289550781,0.0,0.0,7.578663644380867e-05,290.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6339111328125,0.0,0.0,0.0001026089885272,291.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5896911621094,0.0,0.0,0.0004867324023507,282.1700744628906,294.1499938964844,265.9595642089844,264.9462890625,267.0416564941406,265.9370422363281,281.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.033282082119058e-08,0.0010382060427218,-0.0261181760579347,0.0,0.0,0.0,-0.0099352383986115,60.0,-10.947222709655762,-0.0,-7.349116515342757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.79644775390625,0.0,0.0,9.743995178723708e-05,291.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.72784423828125,0.0,0.0,0.0001026089739752,290.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.7334289550781,0.0,0.0,7.578663644380867e-05,290.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6339111328125,0.0,0.0,0.0001026089885272,291.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5896911621094,0.0,0.0,0.0004867324023507,282.1700744628906,294.1499938964844,265.9595642089844,264.9462890625,267.0416564941406,265.9370422363281,281.37109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.033282082119058e-08,0.0010382060427218,-0.0261181760579347,0.0,0.0,0.0,-0.0099352383986115,60.0,-10.947222709655762,-0.0,-7.349116515342757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7840576171875,0.0,0.0,9.738573135109618e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7163391113281,0.0,0.0,0.0001025518722599,290.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7218322753906,0.0,0.0,7.574446499347687e-05,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.62359619140625,0.0,0.0,0.0001025518868118,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5799255371094,0.0,0.0,0.0004864615621045,282.1639099121094,294.1499938964844,265.9707336425781,264.9571228027344,267.0218811035156,265.947265625,281.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376386344432,1.0265253536090313e-08,0.0010376282734796,-0.0259412955492734,0.0,0.0,0.0,-0.0099017424508929,60.0,-10.928044319152832,-0.0,-7.340938878996894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7840576171875,0.0,0.0,9.738573135109618e-05,291.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7163391113281,0.0,0.0,0.0001025518722599,290.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.7218322753906,0.0,0.0,7.574446499347687e-05,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.62359619140625,0.0,0.0,0.0001025518868118,291.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.5799255371094,0.0,0.0,0.0004864615621045,282.1639099121094,294.1499938964844,265.9707336425781,264.9571228027344,267.0218811035156,265.947265625,281.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376386344432,1.0265253536090313e-08,0.0010376282734796,-0.0259412955492734,0.0,0.0,0.0,-0.0099017424508929,60.0,-10.928044319152832,-0.0,-7.340938878996894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7778625488281,0.0,0.0,9.73584537860006e-05,291.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,282.7105712890625,0.0,0.0,0.0001025231467792,290.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7160339355469,0.0,0.0,7.572324830107391e-05,290.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,282.61846923828125,0.0,0.0,0.0001025231613311,291.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5750732421875,0.0,0.0,0.0004863253270741,282.1607971191406,294.1499938964844,265.97686767578125,264.96343994140625,267.01220703125,265.9525756835937,281.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373479453846,1.0231264724325229e-08,0.0010373377008363,-0.0258523188531398,0.0,0.0,0.0,-0.0098848929628729,60.0,-10.91805648803711,-0.0,-7.33682696818505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.7716979980469,0.0,0.0,9.733109618537128e-05,291.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7048645019531,0.0,0.0,0.0001024943339871,290.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.71026611328125,0.0,0.0,7.570196612505242e-05,290.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.61334228515625,0.0,0.0,0.0001024943558149,291.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5702209472656,0.0,0.0,0.0004861886554863,282.15771484375,294.1499938964844,265.9833679199219,264.9703063964844,267.002685546875,265.95806884765625,281.35479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019717288386346e-08,0.0010370461968705,-0.0257630683481693,0.0,0.0,0.0,-0.0098679913207888,60.0,-10.907806396484377,-0.0,-7.332702978146699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7594299316406,0.0,0.0,9.727619908517228e-05,291.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6934509277344,0.0,0.0,0.0001024365265038,290.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.69879150390625,0.0,0.0,7.56592708057724e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6031188964844,0.0,0.0,0.0001024365410557,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.560546875,0.0,0.0,0.0004859144391957,282.1515197753906,294.1499938964844,265.9973449707031,264.9857177734375,266.9841003417969,265.9696960449219,281.3466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128767158334996e-08,0.0010364612098783,-0.0255839899182319,0.0,0.0,0.0,-0.0098340800032019,60.0,-10.886563301086426,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.7594299316406,0.0,0.0,9.727619908517228e-05,291.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6934509277344,0.0,0.0,0.0001024365265038,290.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.69879150390625,0.0,0.0,7.56592708057724e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6031188964844,0.0,0.0,0.0001024365410557,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,282.560546875,0.0,0.0,0.0004859144391957,282.1515197753906,294.1499938964844,265.9973449707031,264.9857177734375,266.9841003417969,265.9696960449219,281.3466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128767158334996e-08,0.0010364612098783,-0.0255839899182319,0.0,0.0,0.0,-0.0098340800032019,60.0,-10.886563301086426,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.74725341796875,0.0,0.0,9.72211782936938e-05,291.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6820983886719,0.0,0.0,0.0001023785880533,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6873779296875,0.0,0.0,7.561647362308577e-05,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5929260253906,0.0,0.0,0.0001023786026053,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5509338378906,0.0,0.0,0.0004856395826209,282.1452941894531,294.1499938964844,266.0125732421875,265.0031433105469,266.96612548828125,265.9823608398437,281.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060204225226244e-08,0.0010358750587329,-0.0254044961184263,0.0,0.0,0.0,-0.0098000913858413,60.0,-10.864410400390623,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.74725341796875,0.0,0.0,9.72211782936938e-05,291.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6820983886719,0.0,0.0,0.0001023785880533,290.8562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,282.6873779296875,0.0,0.0,7.561647362308577e-05,290.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5929260253906,0.0,0.0,0.0001023786026053,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,282.5509338378906,0.0,0.0,0.0004856395826209,282.1452941894531,294.1499938964844,266.0125732421875,265.0031433105469,266.96612548828125,265.9823608398437,281.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060204225226244e-08,0.0010358750587329,-0.0254044961184263,0.0,0.0,0.0,-0.0098000913858413,60.0,-10.864410400390623,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.735107421875,0.0,0.0,9.716614295030011e-05,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6708068847656,0.0,0.0,0.000102320635051,290.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.676025390625,0.0,0.0,7.557366916444153e-05,290.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5827941894531,0.0,0.0,0.0001023206496029,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.54132080078125,0.0,0.0,0.0004853646969422,282.1390686035156,294.1499938964844,266.0289306640625,265.0223999023437,266.94879150390625,265.9960632324219,281.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991631522154876e-09,0.0010352886747568,-0.0252249725162982,0.0,0.0,0.0,-0.0097660962492227,60.0,-10.841443061828612,-0.0,-7.307867377903676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.735107421875,0.0,0.0,9.716614295030011e-05,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.6708068847656,0.0,0.0,0.000102320635051,290.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,282.676025390625,0.0,0.0,7.557366916444153e-05,290.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,282.5827941894531,0.0,0.0,0.0001023206496029,291.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.54132080078125,0.0,0.0,0.0004853646969422,282.1390686035156,294.1499938964844,266.0289306640625,265.0223999023437,266.94879150390625,265.9960632324219,281.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991631522154876e-09,0.0010352886747568,-0.0252249725162982,0.0,0.0,0.0,-0.0097660962492227,60.0,-10.841443061828612,-0.0,-7.307867377903676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7230529785156,0.0,0.0,9.711120947031304e-05,291.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6596069335937,0.0,0.0,0.000102262783912,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.66473388671875,0.0,0.0,7.553094474133104e-05,290.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5726928710937,0.0,0.0,0.0001022627984639,291.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5317687988281,0.0,0.0,0.0004850902769248,282.1328125,294.1499938964844,266.0462951660156,265.0433349609375,266.9320983886719,266.01080322265625,281.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034713233821,9.923176058634908e-09,0.0010347033385187,-0.0250457543879747,0.0,0.0,0.0,-0.0097321597859263,60.0,-10.817760467529297,-0.0,-7.299605186972259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.7230529785156,0.0,0.0,9.711120947031304e-05,291.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6596069335937,0.0,0.0,0.000102262783912,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.66473388671875,0.0,0.0,7.553094474133104e-05,290.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5726928710937,0.0,0.0,0.0001022627984639,291.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5317687988281,0.0,0.0,0.0004850902769248,282.1328125,294.1499938964844,266.0462951660156,265.0433349609375,266.9320983886719,266.01080322265625,281.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034713233821,9.923176058634908e-09,0.0010347033385187,-0.0250457543879747,0.0,0.0,0.0,-0.0097321597859263,60.0,-10.817760467529297,-0.0,-7.299605186972259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.7170715332031,0.0,0.0,9.70838009379804e-05,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.65399169921875,0.0,0.0,0.0001022339274641,290.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6591186523437,0.0,0.0,7.550962618552148e-05,290.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5676574707031,0.0,0.0,0.000102233942016,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5269775390625,0.0,0.0,0.0004849534016102,282.1296691894531,294.1499938964844,266.0552978515625,265.05438232421875,266.9239807128906,266.0185241699219,281.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344211477786,9.889027374754278e-09,0.0010344112524762,-0.0249563530087471,0.0,0.0,0.0,-0.0097152311354875,60.0,-10.805676460266112,-0.0,-7.295485460190322e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.7110595703125,0.0,0.0,9.70564506133087e-05,291.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6484375,0.0,0.0,0.0001022051292238,290.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.65350341796875,0.0,0.0,7.548835856141523e-05,290.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5626525878906,0.0,0.0,0.0001022051437757,291.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,282.522216796875,0.0,0.0,0.00048481678823,282.12652587890625,294.1499938964844,266.06451416015625,265.0657653808594,266.9160461425781,266.0265197753906,281.3144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034129760228,9.854949745147223e-09,0.0010341198649257,-0.024867134168744,0.0,0.0,0.0,-0.009698336943984,60.0,-10.793452262878418,-0.0,-7.29137497046395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6991577148437,0.0,0.0,9.700196096673608e-05,291.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6372985839844,0.0,0.0,0.0001021477437461,290.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.642333984375,0.0,0.0,7.544597610831261e-05,290.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5526123046875,0.0,0.0,0.000102147758298,291.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5127258300781,0.0,0.0,0.0004845446092076,282.1202697753906,294.1499938964844,266.0835266113281,265.0895080566406,266.900634765625,266.0431823730469,281.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335490806028,9.787050281317988e-09,0.0010335393017157,-0.0246893670409917,0.0,0.0,0.0,-0.0096646770834922,60.0,-10.768628120422363,-0.0,-7.283189518147992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.21661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6991577148437,0.0,0.0,9.700196096673608e-05,291.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.6372985839844,0.0,0.0,0.0001021477437461,290.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.642333984375,0.0,0.0,7.544597610831261e-05,290.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5526123046875,0.0,0.0,0.000102147758298,291.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5127258300781,0.0,0.0,0.0004845446092076,282.1202697753906,294.1499938964844,266.0835266113281,265.0895080566406,266.900634765625,266.0431823730469,281.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335490806028,9.787050281317988e-09,0.0010335393017157,-0.0246893670409917,0.0,0.0,0.0,-0.0096646770834922,60.0,-10.768628120422363,-0.0,-7.283189518147992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.68731689453125,0.0,0.0,9.69477987382561e-05,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6262512207031,0.0,0.0,0.0001020907075144,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6311950683594,0.0,0.0,7.540384831372648e-05,290.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.54266357421875,0.0,0.0,0.0001020907220663,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5032653808594,0.0,0.0,0.0004842740599997,282.11395263671875,294.1499938964844,266.1031799316406,265.1143798828125,266.8858947753906,266.0606384277344,281.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329718934372,9.719559379561817e-09,0.0010329622309654,-0.0245126690715551,0.0,0.0,0.0,-0.0096312193199992,60.0,-10.743362426757812,-0.0,-7.275057356537219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.68731689453125,0.0,0.0,9.69477987382561e-05,291.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.6262512207031,0.0,0.0,0.0001020907075144,290.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.6311950683594,0.0,0.0,7.540384831372648e-05,290.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.54266357421875,0.0,0.0,0.0001020907220663,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5032653808594,0.0,0.0,0.0004842740599997,282.11395263671875,294.1499938964844,266.1031799316406,265.1143798828125,266.8858947753906,266.0606384277344,281.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329718934372,9.719559379561817e-09,0.0010329622309654,-0.0245126690715551,0.0,0.0,0.0,-0.0096312193199992,60.0,-10.743362426757812,-0.0,-7.275057356537219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6755065917969,0.0,0.0,9.689402941148728e-05,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.615234375,0.0,0.0,0.0001020340860122,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6201477050781,0.0,0.0,7.536202610936016e-05,290.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.53271484375,0.0,0.0,0.0001020341005641,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4938659667969,0.0,0.0,0.0004840054607484,282.107666015625,294.1499938964844,266.12335205078125,265.1402282714844,266.87176513671875,266.078857421875,281.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323988972231,9.652556087758056e-09,0.0010323892347514,-0.0243372451514005,0.0,0.0,0.0,-0.0095980027690529,60.0,-10.717754364013672,-0.0,-7.266988433229926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6755065917969,0.0,0.0,9.689402941148728e-05,291.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.615234375,0.0,0.0,0.0001020340860122,290.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.6201477050781,0.0,0.0,7.536202610936016e-05,290.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.53271484375,0.0,0.0,0.0001020341005641,291.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4938659667969,0.0,0.0,0.0004840054607484,282.107666015625,294.1499938964844,266.12335205078125,265.1402282714844,266.87176513671875,266.078857421875,281.2903747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323988972231,9.652556087758056e-09,0.0010323892347514,-0.0243372451514005,0.0,0.0,0.0,-0.0095980027690529,60.0,-10.717754364013672,-0.0,-7.266988433229926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6637878417969,0.0,0.0,9.684070391813292e-05,291.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.60430908203125,0.0,0.0,0.0001019779301714,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.609130859375,0.0,0.0,7.532055315095931e-05,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5228271484375,0.0,0.0,0.0001019779447233,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4844665527344,0.0,0.0,0.0004837390733882,282.101318359375,294.1499938964844,266.1439514160156,265.16680908203125,266.8583068847656,266.09771728515625,281.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318306740373,9.586108795645032e-09,0.0010318211279809,-0.0241632722318172,0.0,0.0,0.0,-0.0095650618895888,60.0,-10.69189167022705,-0.0,-7.258991274738946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,282.6637878417969,0.0,0.0,9.684070391813292e-05,291.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.60430908203125,0.0,0.0,0.0001019779301714,290.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.609130859375,0.0,0.0,7.532055315095931e-05,290.6856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.5228271484375,0.0,0.0,0.0001019779447233,291.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4844665527344,0.0,0.0,0.0004837390733882,282.101318359375,294.1499938964844,266.1439514160156,265.16680908203125,266.8583068847656,266.09771728515625,281.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318306740373,9.586108795645032e-09,0.0010318211279809,-0.0241632722318172,0.0,0.0,0.0,-0.0095650618895888,60.0,-10.69189167022705,-0.0,-7.258991274738946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.657958984375,0.0,0.0,9.681422670837492e-05,291.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5988464355469,0.0,0.0,0.0001019500487018,290.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6036376953125,0.0,0.0,7.529996219091117e-05,290.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.5179138183594,0.0,0.0,0.0001019500632537,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.4797668457031,0.0,0.0,0.0004836068255826,282.09814453125,294.1499938964844,266.15435791015625,265.18035888671875,266.8518371582031,266.1073608398437,281.2784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315485997125,9.55311918460211e-09,0.0010315390536561,-0.0240768976509571,0.0,0.0,0.0,-0.009548706933856,60.0,-10.678890228271484,-0.0,-7.25502218301699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.6521301269531,0.0,0.0,9.678788046585396e-05,291.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5934143066406,0.0,0.0,0.0001019223054754,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5981750488281,0.0,0.0,7.527946581831202e-05,290.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5129699707031,0.0,0.0,0.0001019223200273,291.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.47509765625,0.0,0.0,0.0004834752180613,282.094970703125,294.1499938964844,266.1648254394531,265.19403076171875,266.84552001953125,266.1171264648437,281.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312678059563,9.520288557496316e-09,0.0010312582598999,-0.0239909403026103,0.0,0.0,0.0,-0.0095324320718646,60.0,-10.665861129760742,-0.0,-7.251073697034371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6405334472656,0.0,0.0,9.673560271039604e-05,291.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5825500488281,0.0,0.0,0.0001018672555801,290.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5872497558594,0.0,0.0,7.523880776716396e-05,290.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.503173828125,0.0,0.0,0.000101867270132,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4657592773437,0.0,0.0,0.0004832140984944,282.088623046875,294.1499938964844,266.1858825683594,265.2216186523437,266.83331298828125,266.13690185546875,281.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307107586413,9.455146887660248e-09,0.0010307013290002,-0.0238203816115856,0.0,0.0,0.0,-0.0095001384615898,60.0,-10.639763832092283,-0.0,-7.243241384458089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6405334472656,0.0,0.0,9.673560271039604e-05,291.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.5825500488281,0.0,0.0,0.0001018672555801,290.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.5872497558594,0.0,0.0,7.523880776716396e-05,290.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.503173828125,0.0,0.0,0.000101867270132,291.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4657592773437,0.0,0.0,0.0004832140984944,282.088623046875,294.1499938964844,266.1858825683594,265.2216186523437,266.83331298828125,266.13690185546875,281.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307107586413,9.455146887660248e-09,0.0010307013290002,-0.0238203816115856,0.0,0.0,0.0,-0.0095001384615898,60.0,-10.639763832092283,-0.0,-7.243241384458089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6289978027344,0.0,0.0,9.668393613537772e-05,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.57177734375,0.0,0.0,0.0001018128459691,290.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.576416015625,0.0,0.0,7.519862265326083e-05,290.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4933776855469,0.0,0.0,0.000101812860521,291.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4564819335937,0.0,0.0,0.000482956005726,282.082275390625,294.1499938964844,266.2070007324219,265.2494812011719,266.82177734375,266.1570129394531,281.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301601141691,9.390768163086705e-09,0.0010301508009433,-0.0236518196761608,0.0,0.0,0.0,-0.0094682229682803,60.0,-10.613677024841309,-0.0,-7.235505705693869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6289978027344,0.0,0.0,9.668393613537772e-05,291.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.57177734375,0.0,0.0,0.0001018128459691,290.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.576416015625,0.0,0.0,7.519862265326083e-05,290.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4933776855469,0.0,0.0,0.000101812860521,291.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,282.4564819335937,0.0,0.0,0.000482956005726,282.082275390625,294.1499938964844,266.2070007324219,265.2494812011719,266.82177734375,266.1570129394531,281.2585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301601141691,9.390768163086705e-09,0.0010301508009433,-0.0236518196761608,0.0,0.0,0.0,-0.0094682229682803,60.0,-10.613677024841309,-0.0,-7.235505705693869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6175231933594,0.0,0.0,9.663293894845992e-05,291.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.56103515625,0.0,0.0,0.0001017591494019,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.56561279296875,0.0,0.0,7.515896140830591e-05,290.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.483642578125,0.0,0.0,0.0001017591639538,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4472045898437,0.0,0.0,0.0004827012890018,282.07586669921875,294.1499938964844,266.2280578613281,265.2773742675781,266.8108215332031,266.1773376464844,281.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296168038621,9.3272252144061e-09,0.001029607374221,-0.0234854463487863,0.0,0.0,0.0,-0.0094367219135165,60.0,-10.58769416809082,-0.0,-7.227874476711804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.6175231933594,0.0,0.0,9.663293894845992e-05,291.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.56103515625,0.0,0.0,0.0001017591494019,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.56561279296875,0.0,0.0,7.515896140830591e-05,290.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.483642578125,0.0,0.0,0.0001017591639538,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4472045898437,0.0,0.0,0.0004827012890018,282.07586669921875,294.1499938964844,266.2280578613281,265.2773742675781,266.8108215332031,266.1773376464844,281.25067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296168038621,9.3272252144061e-09,0.001029607374221,-0.0234854463487863,0.0,0.0,0.0,-0.0094367219135165,60.0,-10.58769416809082,-0.0,-7.227874476711804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6061096191406,0.0,0.0,9.6582698461134e-05,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5503234863281,0.0,0.0,0.0001017062459141,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.55487060546875,0.0,0.0,7.511988223996013e-05,290.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.47393798828125,0.0,0.0,0.00010170625319,291.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4379577636719,0.0,0.0,0.0004824503266718,282.0694885253906,294.1499938964844,266.2489318847656,265.3051147460937,266.80047607421875,266.1977233886719,281.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264625511207214e-09,0.0010290720965713,-0.0233215373009443,0.0,0.0,0.0,-0.0094056883826851,60.0,-10.56191062927246,-0.0,-7.220359776738405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,282.6061096191406,0.0,0.0,9.6582698461134e-05,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5503234863281,0.0,0.0,0.0001017062459141,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.55487060546875,0.0,0.0,7.511988223996013e-05,290.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.47393798828125,0.0,0.0,0.00010170625319,291.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.4379577636719,0.0,0.0,0.0004824503266718,282.0694885253906,294.1499938964844,266.2489318847656,265.3051147460937,266.80047607421875,266.1977233886719,281.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264625511207214e-09,0.0010290720965713,-0.0233215373009443,0.0,0.0,0.0,-0.0094056883826851,60.0,-10.56191062927246,-0.0,-7.220359776738405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.6004333496094,0.0,0.0,9.655788744566962e-05,291.1375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5450134277344,0.0,0.0,0.0001016801106743,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.54949951171875,0.0,0.0,7.51005791244097e-05,290.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4691162109375,0.0,0.0,0.0001016801252262,291.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.433349609375,0.0,0.0,0.0004823263734579,282.0662841796875,294.1499938964844,266.2592468261719,265.31890869140625,266.7955322265625,266.2079162597656,281.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288169141858,9.233701803168516e-09,0.0010288077173754,-0.0232405681163072,0.0,0.0,0.0,-0.009390358813107,60.0,-10.54912281036377,-0.0,-7.216649322572266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.59478759765625,0.0,0.0,9.653328015701844e-05,291.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.5397033691406,0.0,0.0,0.0001016542009892,290.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.5441589355469,0.0,0.0,7.508145063184202e-05,290.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4642944335937,0.0,0.0,0.0001016542155412,291.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.42877197265625,0.0,0.0,0.0004822034679818,282.0630798339844,294.1499938964844,266.2695007324219,265.33258056640625,266.7907409667969,266.21807861328125,281.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285547468811,9.203047213190985e-09,0.0010285455500707,-0.0231603011488914,0.0,0.0,0.0,-0.0093751614913344,60.0,-10.536416053771973,-0.0,-7.21297226391471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5834655761719,0.0,0.0,9.648480772739276e-05,291.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.52911376953125,0.0,0.0,0.0001016031601466,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.53350830078125,0.0,0.0,7.504374661948532e-05,290.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.45465087890625,0.0,0.0,0.0001016031674225,291.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4195861816406,0.0,0.0,0.0004819613532163,282.056640625,294.1499938964844,266.2896423339844,265.3595275878906,266.78155517578125,266.23828125,281.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280382120981,9.142645751580858e-09,0.001028029131703,-0.0230021476745605,0.0,0.0,0.0,-0.0093452185392379,60.0,-10.51129913330078,-0.0,-7.205729701809106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
