time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
351480,291.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,282.5834655761719,0.0,0.0,9.648480772739276e-05,291.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.52911376953125,0.0,0.0,0.0001016031601466,290.8532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.53350830078125,0.0,0.0,7.504374661948532e-05,290.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.45465087890625,0.0,0.0,0.0001016031674225,291.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4195861816406,0.0,0.0,0.0004819613532163,282.056640625,294.1499938964844,266.2896423339844,265.3595275878906,266.78155517578125,266.23828125,281.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280382120981,9.142645751580858e-09,0.001028029131703,-0.0230021476745605,0.0,0.0,0.0,-0.0093452185392379,60.0,-10.51129913330078,-0.0,-7.205729701809106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5722351074219,0.0,0.0,9.643735393183306e-05,291.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5185546875,0.0,0.0,0.0001015531815937,290.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5229187011719,0.0,0.0,7.500683568650857e-05,290.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.445068359375,0.0,0.0,0.0001015531961456,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4104309082031,0.0,0.0,0.0004817243025172,282.0502014160156,294.1499938964844,266.30926513671875,265.38580322265625,266.7728881835937,266.2582397460937,281.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275325039401,9.083511720575645e-09,0.001027523423545,-0.0228473097085952,0.0,0.0,0.0,-0.0093159032985568,60.0,-10.486642837524414,-0.0,-7.198642038019899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.5722351074219,0.0,0.0,9.643735393183306e-05,291.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,282.5185546875,0.0,0.0,0.0001015531815937,290.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.5229187011719,0.0,0.0,7.500683568650857e-05,290.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.445068359375,0.0,0.0,0.0001015531961456,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4104309082031,0.0,0.0,0.0004817243025172,282.0502014160156,294.1499938964844,266.30926513671875,265.38580322265625,266.7728881835937,266.2582397460937,281.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275325039401,9.083511720575645e-09,0.001027523423545,-0.0228473097085952,0.0,0.0,0.0,-0.0093159032985568,60.0,-10.486642837524414,-0.0,-7.198642038019899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5610656738281,0.0,0.0,9.63911006692797e-05,291.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.508056640625,0.0,0.0,0.0001015044763335,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5123596191406,0.0,0.0,7.497086335206404e-05,290.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4354858398437,0.0,0.0,0.0001015044908854,291.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4013061523437,0.0,0.0,0.0004814932472072,282.0437316894531,294.1499938964844,266.3282470703125,265.41119384765625,266.7647399902344,266.2778625488281,281.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270397178828,9.025879599278142e-09,0.0010270306374877,-0.0226964019238948,0.0,0.0,0.0,-0.0092873321846127,60.0,-10.462554931640623,-0.0,-7.191737694256517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.5610656738281,0.0,0.0,9.63911006692797e-05,291.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.508056640625,0.0,0.0,0.0001015044763335,290.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.5123596191406,0.0,0.0,7.497086335206404e-05,290.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4354858398437,0.0,0.0,0.0001015044908854,291.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4013061523437,0.0,0.0,0.0004814932472072,282.0437316894531,294.1499938964844,266.3282470703125,265.41119384765625,266.7647399902344,266.2778625488281,281.21142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270397178828,9.025879599278142e-09,0.0010270306374877,-0.0226964019238948,0.0,0.0,0.0,-0.0092873321846127,60.0,-10.462554931640623,-0.0,-7.191737694256517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5499267578125,0.0,0.0,9.634617163101213e-05,291.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.49761962890625,0.0,0.0,0.0001014571607811,290.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5018615722656,0.0,0.0,7.493591692764312e-05,290.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.42596435546875,0.0,0.0,0.000101457175333,291.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3922119140625,0.0,0.0,0.0004812688275706,282.03729248046875,294.1499938964844,266.346435546875,265.435546875,266.757080078125,266.2969970703125,281.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265609016641,8.969892384413924e-09,0.0010265519376844,-0.0225498005747795,0.0,0.0,0.0,-0.009259576909244,60.0,-10.439112663269045,-0.0,-7.18503372354462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.5499267578125,0.0,0.0,9.634617163101213e-05,291.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.49761962890625,0.0,0.0,0.0001014571607811,290.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5018615722656,0.0,0.0,7.493591692764312e-05,290.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.42596435546875,0.0,0.0,0.000101457175333,291.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3922119140625,0.0,0.0,0.0004812688275706,282.03729248046875,294.1499938964844,266.346435546875,265.435546875,266.757080078125,266.2969970703125,281.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265609016641,8.969892384413924e-09,0.0010265519376844,-0.0225498005747795,0.0,0.0,0.0,-0.009259576909244,60.0,-10.439112663269045,-0.0,-7.18503372354462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.5444030761719,0.0,0.0,9.63242564466782e-05,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4924011230469,0.0,0.0,0.0001014340814435,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.4966125488281,0.0,0.0,7.491886935895309e-05,290.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.42120361328125,0.0,0.0,0.0001014340959955,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3876953125,0.0,0.0,0.0004811593389604,282.0340270996094,294.1499938964844,266.3551940917969,265.4472961425781,266.75341796875,266.3063659667969,281.1997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263273725286,8.942584450721824e-09,0.0010263184085488,-0.0224782936275005,0.0,0.0,0.0,-0.0092460392042994,60.0,-10.427668571472168,-0.0,-7.181765226960124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.5388488769531,0.0,0.0,9.630278509575874e-05,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4872131347656,0.0,0.0,0.0001014114750432,290.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.49139404296875,0.0,0.0,7.490217103622854e-05,290.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4164733886719,0.0,0.0,0.0001014114895951,291.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3831481933594,0.0,0.0,0.000481052120449,282.0307922363281,294.1499938964844,266.3637390136719,265.45867919921875,266.7498779296875,266.3155517578125,281.1958312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260986164212,8.915833404898876e-09,0.0010260896524414,-0.0224082451313734,0.0,0.0,0.0,-0.0092327771708369,60.0,-10.41643524169922,-0.0,-7.178564231935526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.52783203125,0.0,0.0,9.626123937778176e-05,291.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4768371582031,0.0,0.0,0.0001013677247101,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.48095703125,0.0,0.0,7.486985123250633e-05,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4070129394531,0.0,0.0,0.000101367739262,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3741149902344,0.0,0.0,0.000480844581034,282.0242919921875,294.1499938964844,266.3800354003906,265.4803771972656,266.7431030273437,266.3334350585937,281.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256557725369,8.864061484814556e-09,0.0010256469249725,-0.022272678092122,0.0,0.0,0.0,-0.0092071117833256,60.0,-10.394648551940918,-0.0,-7.172370430907905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.52783203125,0.0,0.0,9.626123937778176e-05,291.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4768371582031,0.0,0.0,0.0001013677247101,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,282.48095703125,0.0,0.0,7.486985123250633e-05,290.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.4070129394531,0.0,0.0,0.000101367739262,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3741149902344,0.0,0.0,0.000480844581034,282.0242919921875,294.1499938964844,266.3800354003906,265.4803771972656,266.7431030273437,266.3334350585937,281.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256557725369,8.864061484814556e-09,0.0010256469249725,-0.022272678092122,0.0,0.0,0.0,-0.0092071117833256,60.0,-10.394648551940918,-0.0,-7.172370430907905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5168762207031,0.0,0.0,9.622157813282683e-05,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4665222167969,0.0,0.0,0.0001013259607134,290.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4705810546875,0.0,0.0,7.483900844817981e-05,290.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3975524902344,0.0,0.0,0.0001013259752653,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3650817871094,0.0,0.0,0.0004806464712601,282.0177917480469,294.1499938964844,266.39520263671875,265.50048828125,266.7367248535156,266.3505249023437,281.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252331849187,8.8146459020777e-09,0.0010252243373543,-0.0221432819962501,0.0,0.0,0.0,-0.0091826142743229,60.0,-10.373766899108888,-0.0,-7.166461557517323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.5168762207031,0.0,0.0,9.622157813282683e-05,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.4665222167969,0.0,0.0,0.0001013259607134,290.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4705810546875,0.0,0.0,7.483900844817981e-05,290.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,282.3975524902344,0.0,0.0,0.0001013259752653,291.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3650817871094,0.0,0.0,0.0004806464712601,282.0177917480469,294.1499938964844,266.39520263671875,265.50048828125,266.7367248535156,266.3505249023437,281.1803283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252331849187,8.8146459020777e-09,0.0010252243373543,-0.0221432819962501,0.0,0.0,0.0,-0.0091826142743229,60.0,-10.373766899108888,-0.0,-7.166461557517323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5059509277344,0.0,0.0,9.618446347303689e-05,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.45623779296875,0.0,0.0,0.000101286881545,290.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.46026611328125,0.0,0.0,7.481014472432435e-05,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3881530761719,0.0,0.0,0.000101286888821,291.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3561096191406,0.0,0.0,0.0004804610798601,282.01129150390625,294.1499938964844,266.4091186523437,265.518798828125,266.7307434082031,266.3666687011719,281.172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248377220705,8.768396675407075e-09,0.001024828874506,-0.0220221746712923,0.0,0.0,0.0,-0.0091596869751811,60.0,-10.354071617126465,-0.0,-7.160932824490376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.5059509277344,0.0,0.0,9.618446347303689e-05,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.45623779296875,0.0,0.0,0.000101286881545,290.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.46026611328125,0.0,0.0,7.481014472432435e-05,290.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3881530761719,0.0,0.0,0.000101286888821,291.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3561096191406,0.0,0.0,0.0004804610798601,282.01129150390625,294.1499938964844,266.4091186523437,265.518798828125,266.7307434082031,266.3666687011719,281.172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248377220705,8.768396675407075e-09,0.001024828874506,-0.0220221746712923,0.0,0.0,0.0,-0.0091596869751811,60.0,-10.354071617126465,-0.0,-7.160932824490376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4950561523437,0.0,0.0,9.614980808692052e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.44598388671875,0.0,0.0,0.0001012503780657,290.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.449951171875,0.0,0.0,7.47831873013638e-05,290.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3787841796875,0.0,0.0,0.0001012503926176,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3471374511719,0.0,0.0,0.0004802879702765,282.0047607421875,294.1499938964844,266.42169189453125,265.53515625,266.7250671386719,266.38189697265625,281.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244683362543,8.725208999749157e-09,0.0010244596051052,-0.0219090841710567,0.0,0.0,0.0,-0.0091382768005132,60.0,-10.335400581359863,-0.0,-7.155772863143285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4950561523437,0.0,0.0,9.614980808692052e-05,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.44598388671875,0.0,0.0,0.0001012503780657,290.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.449951171875,0.0,0.0,7.47831873013638e-05,290.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3787841796875,0.0,0.0,0.0001012503926176,291.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3471374511719,0.0,0.0,0.0004802879702765,282.0047607421875,294.1499938964844,266.42169189453125,265.53515625,266.7250671386719,266.38189697265625,281.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244683362543,8.725208999749157e-09,0.0010244596051052,-0.0219090841710567,0.0,0.0,0.0,-0.0091382768005132,60.0,-10.335400581359863,-0.0,-7.155772863143285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.4896545410156,0.0,0.0,9.613351721782236e-05,291.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4408874511719,0.0,0.0,0.0001012332286336,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.44482421875,0.0,0.0,7.47705198591575e-05,290.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3741149902344,0.0,0.0,0.0001012332431855,291.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3426513671875,0.0,0.0,0.0004802065959665,282.00146484375,294.1499938964844,266.4273986816406,265.5425109863281,266.72235107421875,266.3890686035156,281.1610412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242947610095,8.704916787394268e-09,0.0010242861462756,-0.0218559447675943,0.0,0.0,0.0,-0.0091282166540622,60.0,-10.326621055603027,-0.0,-7.15334849132887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4842529296875,0.0,0.0,9.611820132704452e-05,291.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.435791015625,0.0,0.0,0.0001012171051115,290.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.4397277832031,0.0,0.0,7.475860911654308e-05,290.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.36944580078125,0.0,0.0,0.0001012171123875,291.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3381652832031,0.0,0.0,0.0004801301111001,281.9981994628906,294.1499938964844,266.4327697753906,265.54931640625,266.7197265625,266.3959045410156,281.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241315467283,8.685832497690171e-09,0.0010241229319944,-0.0218059718608856,0.0,0.0,0.0,-0.0091187562793493,60.0,-10.318198204040527,-0.0,-7.151069070232553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.47344970703125,0.0,0.0,9.609014523448424e-05,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4256286621094,0.0,0.0,0.0001011875574477,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.42950439453125,0.0,0.0,7.473678851965815e-05,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.360107421875,0.0,0.0,0.0001011875719996,291.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3292541503906,0.0,0.0,0.0004799899761565,281.9916381835937,294.1499938964844,266.4422302246094,265.5611572265625,266.71466064453125,266.4086608886719,281.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238325921818,8.650872018733935e-09,0.001023823977448,-0.0217144228518009,0.0,0.0,0.0,-0.0091014243662357,60.0,-10.302393913269045,-0.0,-7.146894631659961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,282.47344970703125,0.0,0.0,9.609014523448424e-05,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.4256286621094,0.0,0.0,0.0001011875574477,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.42950439453125,0.0,0.0,7.473678851965815e-05,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.360107421875,0.0,0.0,0.0001011875719996,291.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3292541503906,0.0,0.0,0.0004799899761565,281.9916381835937,294.1499938964844,266.4422302246094,265.5611572265625,266.71466064453125,266.4086608886719,281.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238325921818,8.650872018733935e-09,0.001023823977448,-0.0217144228518009,0.0,0.0,0.0,-0.0091014243662357,60.0,-10.302393913269045,-0.0,-7.146894631659961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4627380371094,0.0,0.0,9.60659672273323e-05,291.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4154968261719,0.0,0.0,0.000101162098872,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4193115234375,0.0,0.0,7.471798016922548e-05,290.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.350830078125,0.0,0.0,0.0001011621061479,291.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3203430175781,0.0,0.0,0.0004798691952601,281.9850769042969,294.1499938964844,266.45001220703125,265.5704650878906,266.7098388671875,266.42010498046875,281.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235748486593,8.620739677667189e-09,0.0010235662339255,-0.021635515615344,0.0,0.0,0.0,-0.0090864868834614,60.0,-10.288121223449709,-0.0,-7.143297153788809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4627380371094,0.0,0.0,9.60659672273323e-05,291.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.4154968261719,0.0,0.0,0.000101162098872,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4193115234375,0.0,0.0,7.471798016922548e-05,290.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.350830078125,0.0,0.0,0.0001011621061479,291.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.3203430175781,0.0,0.0,0.0004798691952601,281.9850769042969,294.1499938964844,266.45001220703125,265.5704650878906,266.7098388671875,266.42010498046875,281.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235748486593,8.620739677667189e-09,0.0010235662339255,-0.021635515615344,0.0,0.0,0.0,-0.0090864868834614,60.0,-10.288121223449709,-0.0,-7.143297153788809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4520568847656,0.0,0.0,9.604654042050242e-05,291.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4053955078125,0.0,0.0,0.0001011416388791,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4091796875,0.0,0.0,7.470286800526083e-05,290.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.341552734375,0.0,0.0,0.0001011416461551,291.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3114624023437,0.0,0.0,0.0004797721339855,281.9784851074219,294.1499938964844,266.455810546875,265.5771484375,266.7052307128906,266.42999267578125,281.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233678622171,8.596527045767743e-09,0.0010233592474833,-0.0215721111744642,0.0,0.0,0.0,-0.0090744830667972,60.0,-10.275650024414062,-0.0,-7.140407376482474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.4520568847656,0.0,0.0,9.604654042050242e-05,291.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.4053955078125,0.0,0.0,0.0001011416388791,290.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.4091796875,0.0,0.0,7.470286800526083e-05,290.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,282.341552734375,0.0,0.0,0.0001011416461551,291.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3114624023437,0.0,0.0,0.0004797721339855,281.9784851074219,294.1499938964844,266.455810546875,265.5771484375,266.7052307128906,266.42999267578125,281.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233678622171,8.596527045767743e-09,0.0010233592474833,-0.0215721111744642,0.0,0.0,0.0,-0.0090744830667972,60.0,-10.275650024414062,-0.0,-7.140407376482474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.44140625,0.0,0.0,9.603305079508571e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.3953552246094,0.0,0.0,0.0001011274362099,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3990783691406,0.0,0.0,7.469237607438117e-05,290.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3323059082031,0.0,0.0,0.0001011274434858,291.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.3026123046875,0.0,0.0,0.000479704758618,281.9718933105469,294.1499938964844,266.4595642089844,265.5813293457031,266.7007751464844,266.4383850097656,281.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232240892946,8.579717380996499e-09,0.0010232154745608,-0.0215280931442976,0.0,0.0,0.0,-0.0090661495923995,60.0,-10.265006065368652,-0.0,-7.138401514339422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.44140625,0.0,0.0,9.603305079508571e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,282.3953552246094,0.0,0.0,0.0001011274362099,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3990783691406,0.0,0.0,7.469237607438117e-05,290.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3323059082031,0.0,0.0,0.0001011274434858,291.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.3026123046875,0.0,0.0,0.000479704758618,281.9718933105469,294.1499938964844,266.4595642089844,265.5813293457031,266.7007751464844,266.4383850097656,281.1265563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232240892946,8.579717380996499e-09,0.0010232154745608,-0.0215280931442976,0.0,0.0,0.0,-0.0090661495923995,60.0,-10.265006065368652,-0.0,-7.138401514339422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.43609619140625,0.0,0.0,9.602924546925352e-05,291.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3903503417969,0.0,0.0,0.0001011234271572,290.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.39404296875,0.0,0.0,7.46894147596322e-05,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,282.32769775390625,0.0,0.0,0.0001011234344332,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.2981872558594,0.0,0.0,0.0004796857538167,281.9685974121094,294.1499938964844,266.460693359375,265.58251953125,266.6985778808594,266.44189453125,281.1227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231834603473,8.574971843700041e-09,0.0010231748456135,-0.021515667438507,0.0,0.0,0.0,-0.0090637970715761,60.0,-10.2605619430542,-0.0,-7.13783521177902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,282.4307861328125,0.0,0.0,9.602915088180453e-05,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3853454589844,0.0,0.0,0.0001011233252938,290.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3890075683594,0.0,0.0,7.468934200005606e-05,290.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3230895996094,0.0,0.0,0.0001011233325698,291.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.29376220703125,0.0,0.0,0.0004796852881554,281.9652709960937,294.1499938964844,266.4613342285156,265.5830993652344,266.6964416503906,266.4449157714844,281.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231824126094,8.574851051434962e-09,0.0010231737978756,-0.0215153507888317,0.0,0.0,0.0,-0.0090637374669313,60.0,-10.256779670715332,-0.0,-7.137821000924306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.42022705078125,0.0,0.0,9.604050137568264e-05,291.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3753356933594,0.0,0.0,0.0001011352796922,290.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3789978027344,0.0,0.0,7.469817501259968e-05,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3139038085937,0.0,0.0,0.0001011352942441,291.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2849426269531,0.0,0.0,0.0004797419824171,281.9586486816406,294.1499938964844,266.4611511230469,265.5825500488281,266.6921691894531,266.4497985839844,281.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233032517135,8.588992628233427e-09,0.001023294753395,-0.0215523820370435,0.0,0.0,0.0,-0.0090707475319504,60.0,-10.251049995422363,-0.0,-7.139508539921735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.42022705078125,0.0,0.0,9.604050137568264e-05,291.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.3753356933594,0.0,0.0,0.0001011352796922,290.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,282.3789978027344,0.0,0.0,7.469817501259968e-05,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3139038085937,0.0,0.0,0.0001011352942441,291.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2849426269531,0.0,0.0,0.0004797419824171,281.9586486816406,294.1499938964844,266.4611511230469,265.5825500488281,266.6921691894531,266.4497985839844,281.1113586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233032517135,8.588992628233427e-09,0.001023294753395,-0.0215523820370435,0.0,0.0,0.0,-0.0090707475319504,60.0,-10.251049995422363,-0.0,-7.139508539921735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4096984863281,0.0,0.0,9.607325046090408e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3653869628906,0.0,0.0,0.0001011697677313,290.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3689880371094,0.0,0.0,7.472364086424932e-05,290.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3047180175781,0.0,0.0,0.0001011697750072,291.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.276123046875,0.0,0.0,0.0004799055750481,281.9520263671875,294.1499938964844,266.45904541015625,265.5797424316406,266.68798828125,266.45281982421875,281.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236520320177,8.629786663050254e-09,0.0010236434172838,-0.0216592065989971,0.0,0.0,0.0,-0.0090909712016582,60.0,-10.248680114746094,-0.0,-7.144377178747163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.4096984863281,0.0,0.0,9.607325046090408e-05,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3653869628906,0.0,0.0,0.0001011697677313,290.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3689880371094,0.0,0.0,7.472364086424932e-05,290.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3047180175781,0.0,0.0,0.0001011697750072,291.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.276123046875,0.0,0.0,0.0004799055750481,281.9520263671875,294.1499938964844,266.45904541015625,265.5797424316406,266.68798828125,266.45281982421875,281.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236520320177,8.629786663050254e-09,0.0010236434172838,-0.0216592065989971,0.0,0.0,0.0,-0.0090909712016582,60.0,-10.248680114746094,-0.0,-7.144377178747163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3992004394531,0.0,0.0,9.613141446607187e-05,291.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.35546875,0.0,0.0,0.0001012310167425,290.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3590087890625,0.0,0.0,7.476888276869431e-05,290.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2955627441406,0.0,0.0,0.0001012310240184,291.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.267333984375,0.0,0.0,0.0004801961185876,281.94537353515625,294.1499938964844,266.4551086425781,265.5747985839844,266.6838073730469,266.4538879394531,281.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242717107757,8.702253140313587e-09,0.0010242629796266,-0.0218489691615104,0.0,0.0,0.0,-0.0091268951073288,60.0,-10.250279426574709,-0.0,-7.15303016818325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3992004394531,0.0,0.0,9.613141446607187e-05,291.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.35546875,0.0,0.0,0.0001012310167425,290.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3590087890625,0.0,0.0,7.476888276869431e-05,290.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2955627441406,0.0,0.0,0.0001012310240184,291.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.267333984375,0.0,0.0,0.0004801961185876,281.94537353515625,294.1499938964844,266.4551086425781,265.5747985839844,266.6838073730469,266.4538879394531,281.09619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242717107757,8.702253140313587e-09,0.0010242629796266,-0.0218489691615104,0.0,0.0,0.0,-0.0091268951073288,60.0,-10.250279426574709,-0.0,-7.15303016818325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.38873291015625,0.0,0.0,9.621946082916112e-05,291.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3455505371094,0.0,0.0,0.0001013237342704,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3490600585937,0.0,0.0,7.4837364081759e-05,290.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2864074707031,0.0,0.0,0.0001013237415463,291.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.258544921875,0.0,0.0,0.0004806359356734,281.9386901855469,294.1499938964844,266.44940185546875,265.5678100585937,266.6795959472656,266.4532165527344,281.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252096690237,8.811943175146553e-09,0.0010252008214592,-0.0221362058073282,0.0,0.0,0.0,-0.0091812722384929,60.0,-10.255778312683104,-0.0,-7.166138260572552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.38873291015625,0.0,0.0,9.621946082916112e-05,291.0964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,282.3455505371094,0.0,0.0,0.0001013237342704,290.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3490600585937,0.0,0.0,7.4837364081759e-05,290.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2864074707031,0.0,0.0,0.0001013237415463,291.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.258544921875,0.0,0.0,0.0004806359356734,281.9386901855469,294.1499938964844,266.44940185546875,265.5678100585937,266.6795959472656,266.4532165527344,281.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252096690237,8.811943175146553e-09,0.0010252008214592,-0.0221362058073282,0.0,0.0,0.0,-0.0091812722384929,60.0,-10.255778312683104,-0.0,-7.166138260572552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3835144042969,0.0,0.0,9.627637336961924e-05,291.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3406066894531,0.0,0.0,0.0001013836663332,290.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.3440856933594,0.0,0.0,7.48816310078837e-05,290.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.2818603515625,0.0,0.0,0.0001013836736092,291.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2541809082031,0.0,0.0,0.0004809202218893,281.9353332519531,294.1499938964844,266.4458923339844,265.5635681152344,266.6774597167969,266.4520874023437,281.0848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258159600198,8.882850899283312e-09,0.0010258071124553,-0.022321879863739,0.0,0.0,0.0,-0.0092164240777492,60.0,-10.260492324829102,-0.0,-7.174617877581113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3783264160156,0.0,0.0,9.634078014642e-05,291.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.3356628417969,0.0,0.0,0.0001014514855341,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.3391418457031,0.0,0.0,7.493171870009974e-05,290.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2772827148437,0.0,0.0,0.0001014514928101,291.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2497863769531,0.0,0.0,0.0004812419356312,281.9320068359375,294.1499938964844,266.44195556640625,265.5588684082031,266.6753234863281,266.4505310058594,281.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265021119266,8.963088937719021e-09,0.0010264931479468,-0.0225319862365722,0.0,0.0,0.0,-0.0092562017962336,60.0,-10.26622486114502,-0.0,-7.18421944156944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
