time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
353820,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3678894042969,0.0,0.0,9.64954451774247e-05,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.3258056640625,0.0,0.0,0.0001016143578453,290.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3292236328125,0.0,0.0,7.505201938329265e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2681579589844,0.0,0.0,0.0001016143651213,291.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2409973144531,0.0,0.0,0.0004820145259145,281.9252624511719,294.1499938964844,266.4328308105469,265.5480651855469,266.6709899902344,266.44610595703125,281.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281499708071,9.155785463121902e-09,0.0010281407739967,-0.0230365544557571,0.0,0.0,0.0,-0.0093517284840345,60.0,-10.280963897705078,-0.0,-7.207304975054285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.3678894042969,0.0,0.0,9.64954451774247e-05,291.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,282.3258056640625,0.0,0.0,0.0001016143578453,290.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,282.3292236328125,0.0,0.0,7.505201938329265e-05,290.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2681579589844,0.0,0.0,0.0001016143651213,291.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2409973144531,0.0,0.0,0.0004820145259145,281.9252624511719,294.1499938964844,266.4328308105469,265.5480651855469,266.6709899902344,266.44610595703125,281.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281499708071,9.155785463121902e-09,0.0010281407739967,-0.0230365544557571,0.0,0.0,0.0,-0.0093517284840345,60.0,-10.280963897705078,-0.0,-7.207304975054285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3575134277344,0.0,0.0,9.66817606240511e-05,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3159484863281,0.0,0.0,0.0001018105613184,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3193054199219,0.0,0.0,7.519693463109434e-05,290.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.259033203125,0.0,0.0,0.0001018105685943,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.23223876953125,0.0,0.0,0.0004829452373087,281.91851806640625,294.1499938964844,266.4220886230469,265.5354919433594,266.66656494140625,266.43975830078125,281.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301349684596,9.387920663073146e-09,0.0010301256552338,-0.0236443653702735,0.0,0.0,0.0,-0.0094668073579669,60.0,-10.30052661895752,-0.0,-7.235163934637967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,282.3575134277344,0.0,0.0,9.66817606240511e-05,291.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.3159484863281,0.0,0.0,0.0001018105613184,290.83819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.3193054199219,0.0,0.0,7.519693463109434e-05,290.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.259033203125,0.0,0.0,0.0001018105685943,291.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,282.23223876953125,0.0,0.0,0.0004829452373087,281.91851806640625,294.1499938964844,266.4220886230469,265.5354919433594,266.66656494140625,266.43975830078125,281.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301349684596,9.387920663073146e-09,0.0010301256552338,-0.0236443653702735,0.0,0.0,0.0,-0.0094668073579669,60.0,-10.30052661895752,-0.0,-7.235163934637967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3471374511719,0.0,0.0,9.689939179224892e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3060913085937,0.0,0.0,0.0001020397248794,290.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3094177246094,0.0,0.0,7.536619523307309e-05,290.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2499389648437,0.0,0.0,0.0001020397394313,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.22344970703125,0.0,0.0,0.0004840323235839,281.9117431640625,294.1499938964844,266.4097900390625,265.521240234375,266.66192626953125,266.4313049316406,281.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324537288397,9.65906021832552e-09,0.001032444066368,-0.0243542734533548,0.0,0.0,0.0,-0.0096012223511934,60.0,-10.324949264526367,-0.0,-7.267771451324735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,282.3471374511719,0.0,0.0,9.689939179224892e-05,291.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,282.3060913085937,0.0,0.0,0.0001020397248794,290.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.3094177246094,0.0,0.0,7.536619523307309e-05,290.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2499389648437,0.0,0.0,0.0001020397394313,291.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,282.22344970703125,0.0,0.0,0.0004840323235839,281.9117431640625,294.1499938964844,266.4097900390625,265.521240234375,266.66192626953125,266.4313049316406,281.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324537288397,9.65906021832552e-09,0.001032444066368,-0.0243542734533548,0.0,0.0,0.0,-0.0096012223511934,60.0,-10.324949264526367,-0.0,-7.267771451324735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3367614746094,0.0,0.0,9.714116458781064e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2962646484375,0.0,0.0,0.0001022943251882,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.299560546875,0.0,0.0,7.555424235761166e-05,290.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2408142089844,0.0,0.0,0.0001022943397401,291.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146911621094,0.0,0.0,0.0004852400161325,281.90496826171875,294.1499938964844,266.3959655761719,265.50543212890625,266.6571655273437,266.4211120605469,281.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350296506658,9.96028592936682e-09,0.0010350196389481,-0.0251429118216037,0.0,0.0,0.0,-0.0097505524754524,60.0,-10.353018760681152,-0.0,-7.304083737835755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,282.3367614746094,0.0,0.0,9.714116458781064e-05,291.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.2962646484375,0.0,0.0,0.0001022943251882,290.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.299560546875,0.0,0.0,7.555424235761166e-05,290.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.2408142089844,0.0,0.0,0.0001022943397401,291.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2146911621094,0.0,0.0,0.0004852400161325,281.90496826171875,294.1499938964844,266.3959655761719,265.50543212890625,266.6571655273437,266.4211120605469,281.051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350296506658,9.96028592936682e-09,0.0010350196389481,-0.0251429118216037,0.0,0.0,0.0,-0.0097505524754524,60.0,-10.353018760681152,-0.0,-7.304083737835755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,282.33160400390625,0.0,0.0,9.72702109720558e-05,291.0814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2913513183594,0.0,0.0,0.0001024302182486,290.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.29461669921875,0.0,0.0,7.56546069169417e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2362365722656,0.0,0.0,0.0001024302255245,291.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,282.2102966308594,0.0,0.0,0.0004858846368733,281.90155029296875,294.1499938964844,266.38848876953125,265.4969482421875,266.6547241210937,266.4153137207031,281.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364045156165,1.0121067539614614e-08,0.0010363943874835,-0.0255638323724269,0.0,0.0,0.0,-0.0098302578553557,60.0,-10.36843490600586,-0.0,-7.323502870804077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,282.326416015625,0.0,0.0,9.740407404024154e-05,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,282.28643798828125,0.0,0.0,0.0001025711899274,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2896728515625,0.0,0.0,7.575872587040067e-05,290.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,282.231689453125,0.0,0.0,0.0001025711972033,291.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2059020996094,0.0,0.0,0.0004865533264819,281.89813232421875,294.1499938964844,266.38067626953125,265.4881286621094,266.6522216796875,266.4090576171875,281.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378308361396,1.0287853235979584e-08,0.0010378205915912,-0.0260004606097936,0.0,0.0,0.0,-0.0099129406735301,60.0,-10.384739875793455,-0.0,-7.343673757986835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3160705566406,0.0,0.0,9.768192830961198e-05,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.276611328125,0.0,0.0,0.0001028637852868,290.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2798156738281,0.0,0.0,7.597483636345714e-05,290.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2225646972656,0.0,0.0,0.0001028637925628,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1971130371094,0.0,0.0,0.0004879412881564,281.8912658691406,294.1499938964844,266.3639831542969,265.46942138671875,266.64703369140625,266.395263671875,281.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407912777736,1.06340385386261e-08,0.0010407806839793,-0.0269066896289587,0.0,0.0,0.0,-0.0100845592096447,60.0,-10.419352531433104,-0.0,-7.385629885447997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.3160705566406,0.0,0.0,9.768192830961198e-05,291.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,282.276611328125,0.0,0.0,0.0001028637852868,290.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2798156738281,0.0,0.0,7.597483636345714e-05,290.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2225646972656,0.0,0.0,0.0001028637925628,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,282.1971130371094,0.0,0.0,0.0004879412881564,281.8912658691406,294.1499938964844,266.3639831542969,265.46942138671875,266.64703369140625,266.395263671875,281.0360412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407912777736,1.06340385386261e-08,0.0010407806839793,-0.0269066896289587,0.0,0.0,0.0,-0.0100845592096447,60.0,-10.419352531433104,-0.0,-7.385629885447997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.30572509765625,0.0,0.0,9.796883387025446e-05,291.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.26678466796875,0.0,0.0,0.0001031659048749,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2699279785156,0.0,0.0,7.619798270752653e-05,290.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21343994140625,0.0,0.0,0.0001031659121508,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1883239746094,0.0,0.0,0.0004893743898719,281.8843688964844,294.1499938964844,266.3459167480469,265.44940185546875,266.6415710449219,266.3795471191406,281.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991493049061772e-08,0.0010438371682539,-0.0278423503041267,0.0,0.0,0.0,-0.010261763818562,60.0,-10.456501960754396,-0.0,-7.42907744211152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.30572509765625,0.0,0.0,9.796883387025446e-05,291.0736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.26678466796875,0.0,0.0,0.0001031659048749,290.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,282.2699279785156,0.0,0.0,7.619798270752653e-05,290.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.21343994140625,0.0,0.0,0.0001031659121508,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1883239746094,0.0,0.0,0.0004893743898719,281.8843688964844,294.1499938964844,266.3459167480469,265.44940185546875,266.6415710449219,266.3795471191406,281.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991493049061772e-08,0.0010438371682539,-0.0278423503041267,0.0,0.0,0.0,-0.010261763818562,60.0,-10.456501960754396,-0.0,-7.42907744211152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.29541015625,0.0,0.0,9.825816960074008e-05,291.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2569580078125,0.0,0.0,0.0001034705928759,290.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.26007080078125,0.0,0.0,7.642302807653323e-05,290.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.20428466796875,0.0,0.0,0.0001034706001519,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.17950439453125,0.0,0.0,0.0004908197443,281.87744140625,294.1499938964844,266.3265991210937,265.4281921386719,266.6358642578125,266.3622436523437,281.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469310218468,1.135199134694176e-08,0.0010469196131452,-0.0287859067320823,0.0,0.0,0.0,-0.0104404781013727,60.0,-10.495155334472656,-0.0,-7.473023799775548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.29541015625,0.0,0.0,9.825816960074008e-05,291.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2569580078125,0.0,0.0,0.0001034705928759,290.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,282.26007080078125,0.0,0.0,7.642302807653323e-05,290.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.20428466796875,0.0,0.0,0.0001034706001519,291.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,282.17950439453125,0.0,0.0,0.0004908197443,281.87744140625,294.1499938964844,266.3265991210937,265.4281921386719,266.6358642578125,266.3622436523437,281.0210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469310218468,1.135199134694176e-08,0.0010469196131452,-0.0287859067320823,0.0,0.0,0.0,-0.0104404781013727,60.0,-10.495155334472656,-0.0,-7.473023799775548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2850646972656,0.0,0.0,9.854515519691633e-05,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.24713134765625,0.0,0.0,0.0001037727997754,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.25018310546875,0.0,0.0,7.664623262826353e-05,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1951599121094,0.0,0.0,0.0001037728070514,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1706848144531,0.0,0.0,0.000492253282573,281.8704833984375,294.1499938964844,266.3059997558594,265.4058837890625,266.6299133300781,266.3436279296875,281.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499887866899,1.1709552438787796e-08,0.0010499770287424,-0.029721699655056,0.0,0.0,0.0,-0.0106177367269992,60.0,-10.534740447998049,-0.0,-7.516739941593188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2850646972656,0.0,0.0,9.854515519691633e-05,291.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.24713134765625,0.0,0.0,0.0001037727997754,290.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.25018310546875,0.0,0.0,7.664623262826353e-05,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1951599121094,0.0,0.0,0.0001037728070514,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1706848144531,0.0,0.0,0.000492253282573,281.8704833984375,294.1499938964844,266.3059997558594,265.4058837890625,266.6299133300781,266.3436279296875,281.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499887866899,1.1709552438787796e-08,0.0010499770287424,-0.029721699655056,0.0,0.0,0.0,-0.0106177367269992,60.0,-10.534740447998049,-0.0,-7.516739941593188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2799072265625,0.0,0.0,9.868561755865812e-05,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2422180175781,0.0,0.0,0.0001039207127178,290.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2452697753906,0.0,0.0,7.675548840779811e-05,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1905822753906,0.0,0.0,0.0001039207272697,291.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,282.166259765625,0.0,0.0,0.0004929549177177,281.8669738769531,294.1499938964844,266.2952575683594,265.3943176269531,266.6268005371094,266.3336486816406,281.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051485305652,1.1884560890962348e-08,0.0010514734312891,-0.0301796942949295,0.0,0.0,0.0,-0.0107044950127601,60.0,-10.554747581481934,-0.0,-7.538183410815692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,282.2747497558594,0.0,0.0,9.88234460237436e-05,291.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,282.2373046875,0.0,0.0,0.0001040658535202,290.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2403259277344,0.0,0.0,7.686268509132788e-05,290.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1860046386719,0.0,0.0,0.0001040658607962,291.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.161865234375,0.0,0.0,0.000493643397931,281.8634948730469,294.1499938964844,266.28424072265625,265.3825378417969,266.62359619140625,266.3233642578125,281.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529538849368,1.2056281306627172e-08,0.0010529417777433,-0.0306290667504072,0.0,0.0,0.0,-0.010789624415338,60.0,-10.574763298034668,-0.0,-7.559253845101922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2644348144531,0.0,0.0,9.908656647894531e-05,291.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2274780273437,0.0,0.0,0.0001043429365381,290.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.23046875,0.0,0.0,7.706733595114201e-05,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1768493652344,0.0,0.0,0.0001043429438141,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.15301513671875,0.0,0.0,0.0004949577269144,281.8564758300781,294.1499938964844,266.2613220214844,265.3582458496094,266.6170349121094,266.3018493652344,280.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557573987171,1.2384116843122685e-08,0.0010557450586929,-0.0314869247376918,0.0,0.0,0.0,-0.0109521457925438,60.0,-10.614486694335938,-0.0,-7.599560802873384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,282.2644348144531,0.0,0.0,9.908656647894531e-05,291.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.2274780273437,0.0,0.0,0.0001043429365381,290.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.23046875,0.0,0.0,7.706733595114201e-05,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1768493652344,0.0,0.0,0.0001043429438141,291.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,282.15301513671875,0.0,0.0,0.0004949577269144,281.8564758300781,294.1499938964844,266.2613220214844,265.3582458496094,266.6170349121094,266.3018493652344,280.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557573987171,1.2384116843122685e-08,0.0010557450586929,-0.0314869247376918,0.0,0.0,0.0,-0.0109521457925438,60.0,-10.614486694335938,-0.0,-7.599560802873384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2541198730469,0.0,0.0,9.93277644738555e-05,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2176513671875,0.0,0.0,0.0001045969256665,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2206115722656,0.0,0.0,7.72549319663085e-05,290.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1676940917969,0.0,0.0,0.0001045969329425,291.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1441650390625,0.0,0.0,0.0004961625672876,281.8493957519531,294.1499938964844,266.2373352050781,265.3331298828125,266.6100769042969,266.27899169921875,280.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583273833617,1.268463289960664e-08,0.0010583146940916,-0.0322732366621494,0.0,0.0,0.0,-0.0111011248081922,60.0,-10.65302276611328,-0.0,-7.63660281677403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.2541198730469,0.0,0.0,9.93277644738555e-05,291.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.2176513671875,0.0,0.0,0.0001045969256665,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.2206115722656,0.0,0.0,7.72549319663085e-05,290.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1676940917969,0.0,0.0,0.0001045969329425,291.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,282.1441650390625,0.0,0.0,0.0004961625672876,281.8493957519531,294.1499938964844,266.2373352050781,265.3331298828125,266.6100769042969,266.27899169921875,280.9911499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583273833617,1.268463289960664e-08,0.0010583146940916,-0.0322732366621494,0.0,0.0,0.0,-0.0111011248081922,60.0,-10.65302276611328,-0.0,-7.63660281677403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.24383544921875,0.0,0.0,9.954025881597772e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.20782470703125,0.0,0.0,0.000104820690467,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.21075439453125,0.0,0.0,7.742020534351468e-05,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1585388183594,0.0,0.0,0.0001048206977429,291.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.13531494140625,0.0,0.0,0.0004972240421921,281.84234619140625,294.1499938964844,266.2123107910156,265.3072814941406,266.6028137207031,266.2550048828125,280.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605915449559,1.2949382011129272e-08,0.0010605785064399,-0.0329659134149551,0.0,0.0,0.0,-0.0112323723733425,60.0,-10.689684867858888,-0.0,-7.66931051998654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,282.24383544921875,0.0,0.0,9.954025881597772e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.20782470703125,0.0,0.0,0.000104820690467,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,282.21075439453125,0.0,0.0,7.742020534351468e-05,290.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1585388183594,0.0,0.0,0.0001048206977429,291.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.13531494140625,0.0,0.0,0.0004972240421921,281.84234619140625,294.1499938964844,266.2123107910156,265.3072814941406,266.6028137207031,266.2550048828125,280.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605915449559,1.2949382011129272e-08,0.0010605785064399,-0.0329659134149551,0.0,0.0,0.0,-0.0112323723733425,60.0,-10.689684867858888,-0.0,-7.66931051998654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2335510253906,0.0,0.0,9.972245607059448e-05,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1980285644531,0.0,0.0,0.0001050125501933,290.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.200927734375,0.0,0.0,7.756191189400852e-05,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1493835449219,0.0,0.0,0.0001050125647452,291.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.12646484375,0.0,0.0,0.0004981341189704,281.8352355957031,294.1499938964844,266.18634033203125,265.28076171875,266.5951538085937,266.22998046875,280.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625328868627,1.3176391533420428e-08,0.0010625197319313,-0.0335598103702068,0.0,0.0,0.0,-0.0113449105992913,60.0,-10.7240629196167,-0.0,-7.697411774643116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,282.2335510253906,0.0,0.0,9.972245607059448e-05,291.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1980285644531,0.0,0.0,0.0001050125501933,290.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.200927734375,0.0,0.0,7.756191189400852e-05,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1493835449219,0.0,0.0,0.0001050125647452,291.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,282.12646484375,0.0,0.0,0.0004981341189704,281.8352355957031,294.1499938964844,266.18634033203125,265.28076171875,266.5951538085937,266.22998046875,280.9761657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625328868627,1.3176391533420428e-08,0.0010625197319313,-0.0335598103702068,0.0,0.0,0.0,-0.0113449105992913,60.0,-10.7240629196167,-0.0,-7.697411774643116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.2284240722656,0.0,0.0,9.980133472708984e-05,291.0498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1931457519531,0.0,0.0,0.0001050956198014,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,282.19598388671875,0.0,0.0,7.762326276861131e-05,290.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1448059082031,0.0,0.0,0.0001050956270773,291.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1220397949219,0.0,0.0,0.0004985281848348,281.8316650390625,294.1499938964844,266.1730041503906,265.2673034667969,266.5911865234375,266.21710205078125,280.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633734054863,1.3274670251917088e-08,0.0010633601341396,-0.0338169187307357,0.0,0.0,0.0,-0.0113936318084597,60.0,-10.740246772766112,-0.0,-7.709593319304987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.2232971191406,0.0,0.0,9.987193334382027e-05,291.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,282.188232421875,0.0,0.0,0.0001051699582603,290.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.1910705566406,0.0,0.0,7.767817442072555e-05,290.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.1402282714844,0.0,0.0,0.0001051699655363,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1176147460937,0.0,0.0,0.0004988808068446,281.8280944824219,294.1499938964844,266.159423828125,265.2536926269531,266.5871276855469,266.2039794921875,280.9686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641255648806,1.3362626560819992e-08,0.0010641121771186,-0.0340470112860202,0.0,0.0,0.0,-0.0114372354000806,60.0,-10.7557373046875,-0.0,-7.720503703012582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.21307373046875,0.0,0.0,9.998950554290786e-05,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.178466796875,0.0,0.0,0.0001052937659551,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1812744140625,0.0,0.0,7.776961865602061e-05,290.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.131103515625,0.0,0.0,0.000105293773231,291.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1087951660156,0.0,0.0,0.0004994681221432,281.8209533691406,294.1499938964844,266.13165283203125,265.22613525390625,266.5787658691406,266.1771850585937,280.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653783101588,1.3509113827581132e-08,0.0010653648059815,-0.0344302132725715,0.0,0.0,0.0,-0.0115098562091588,60.0,-10.784781455993652,-0.0,-7.738691465419836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,282.21307373046875,0.0,0.0,9.998950554290786e-05,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.178466796875,0.0,0.0,0.0001052937659551,290.81805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.1812744140625,0.0,0.0,7.776961865602061e-05,290.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.131103515625,0.0,0.0,0.000105293773231,291.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1087951660156,0.0,0.0,0.0004994681221432,281.8209533691406,294.1499938964844,266.13165283203125,265.22613525390625,266.5787658691406,266.1771850585937,280.9611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653783101588,1.3509113827581132e-08,0.0010653648059815,-0.0344302132725715,0.0,0.0,0.0,-0.0115098562091588,60.0,-10.784781455993652,-0.0,-7.738691465419836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2028503417969,0.0,0.0,0.00010007651872,291.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.168701171875,0.0,0.0,0.0001053853993653,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1714782714844,0.0,0.0,7.783729961374775e-05,290.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1219787597656,0.0,0.0,0.0001053854066412,291.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0999450683594,0.0,0.0,0.0004999027587473,281.8138122558594,294.1499938964844,266.10308837890625,265.1982116699219,266.57000732421875,266.1495361328125,280.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663055581972,1.3617529326381828e-08,0.0010662919376045,-0.0347138084471225,0.0,0.0,0.0,-0.0115636019036173,60.0,-10.81100845336914,-0.0,-7.752166197860788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.2028503417969,0.0,0.0,0.00010007651872,291.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.168701171875,0.0,0.0,0.0001053853993653,290.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1714782714844,0.0,0.0,7.783729961374775e-05,290.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1219787597656,0.0,0.0,0.0001053854066412,291.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0999450683594,0.0,0.0,0.0004999027587473,281.8138122558594,294.1499938964844,266.10308837890625,265.1982116699219,266.57000732421875,266.1495361328125,280.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663055581972,1.3617529326381828e-08,0.0010662919376045,-0.0347138084471225,0.0,0.0,0.0,-0.0115636019036173,60.0,-10.81100845336914,-0.0,-7.752166197860788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1926574707031,0.0,0.0,0.0001001363125396,291.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1589660644531,0.0,0.0,0.0001054483582265,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1617126464844,0.0,0.0,7.788380025885999e-05,290.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.11285400390625,0.0,0.0,0.0001054483727784,291.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.09112548828125,0.0,0.0,0.0005002014222554,281.806640625,294.1499938964844,266.0737609863281,265.16998291015625,266.56085205078125,266.1211242675781,280.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669425828382,1.3692019074085238e-08,0.0010669289622455,-0.0349086597561836,0.0,0.0,0.0,-0.0116005297750234,60.0,-10.834596633911133,-0.0,-7.761430964592364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,282.1926574707031,0.0,0.0,0.0001001363125396,291.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1589660644531,0.0,0.0,0.0001054483582265,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1617126464844,0.0,0.0,7.788380025885999e-05,290.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,282.11285400390625,0.0,0.0,0.0001054483727784,291.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,282.09112548828125,0.0,0.0,0.0005002014222554,281.806640625,294.1499938964844,266.0737609863281,265.16998291015625,266.56085205078125,266.1211242675781,280.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669425828382,1.3692019074085238e-08,0.0010669289622455,-0.0349086597561836,0.0,0.0,0.0,-0.0116005297750234,60.0,-10.834596633911133,-0.0,-7.761430964592364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1824951171875,0.0,0.0,0.0001001704367808,291.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1492614746094,0.0,0.0,0.0001054842941812,290.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1519470214844,0.0,0.0,7.791034295223653e-05,290.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1037292480469,0.0,0.0,0.0001054843014571,291.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0823059082031,0.0,0.0,0.0005003719124943,281.7994384765625,294.1499938964844,266.0437316894531,265.1415405273437,266.5513000488281,266.0920104980469,280.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673062643036,1.3734532622322604e-08,0.0010672925272956,-0.035019863396883,0.0,0.0,0.0,-0.011621605604887,60.0,-10.855875015258787,-0.0,-7.766720955260099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.1824951171875,0.0,0.0,0.0001001704367808,291.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1492614746094,0.0,0.0,0.0001054842941812,290.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1519470214844,0.0,0.0,7.791034295223653e-05,290.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1037292480469,0.0,0.0,0.0001054843014571,291.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0823059082031,0.0,0.0,0.0005003719124943,281.7994384765625,294.1499938964844,266.0437316894531,265.1415405273437,266.5513000488281,266.0920104980469,280.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673062643036,1.3734532622322604e-08,0.0010672925272956,-0.035019863396883,0.0,0.0,0.0,-0.011621605604887,60.0,-10.855875015258787,-0.0,-7.766720955260099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.17742919921875,0.0,0.0,0.0001001799391815,291.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1444091796875,0.0,0.0,0.0001054942986229,290.8163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,282.1470947265625,0.0,0.0,7.791772804921493e-05,290.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0992126464844,0.0,0.0,0.0001054943131748,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0779113769531,0.0,0.0,0.0005004193517379,281.7958374023437,294.1499938964844,266.0284729003906,265.1272888183594,266.5463562011719,266.0772399902344,280.93475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674074292182,1.3746367599765108e-08,0.0010673936922103,-0.0350508205592632,0.0,0.0,0.0,-0.011627472937107,60.0,-10.86579132080078,-0.0,-7.76819391035133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
