time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
356160,291.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.17236328125,0.0,0.0,0.0001001841883407,291.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1395568847656,0.0,0.0,0.0001054987806128,290.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.1422424316406,0.0,0.0,7.792103860992938e-05,290.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0946655273437,0.0,0.0,0.0001054987878887,291.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0735168457031,0.0,0.0,0.0005004405975341,281.792236328125,294.1499938964844,266.0130615234375,265.1130065917969,266.5413513183594,266.0622863769531,280.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674528311938,1.3751662919503362e-08,0.0010674390941858,-0.0350646711885929,0.0,0.0,0.0,-0.0116300992667675,60.0,-10.875239372253418,-0.0,-7.768853294010114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1622619628906,0.0,0.0,0.0001001794371404,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1299133300781,0.0,0.0,0.0001054937747539,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1325378417969,0.0,0.0,7.791734242346138e-05,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0856018066406,0.0,0.0,0.0001054937820299,291.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0647277832031,0.0,0.0,0.0005004168488085,281.7850341796875,294.1499938964844,265.9818115234375,265.0844421386719,266.5310363769531,266.0320129394531,280.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674021905288,1.3745733440373442e-08,0.0010673883371055,-0.0350491628050804,0.0,0.0,0.0,-0.0116271590813994,60.0,-10.892961502075195,-0.0,-7.768115040107659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,282.1622619628906,0.0,0.0,0.0001001794371404,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1299133300781,0.0,0.0,0.0001054937747539,290.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,282.1325378417969,0.0,0.0,7.791734242346138e-05,290.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0856018066406,0.0,0.0,0.0001054937820299,291.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0647277832031,0.0,0.0,0.0005004168488085,281.7850341796875,294.1499938964844,265.9818115234375,265.0844421386719,266.5310363769531,266.0320129394531,280.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674021905288,1.3745733440373442e-08,0.0010673883371055,-0.0350491628050804,0.0,0.0,0.0,-0.0116271590813994,60.0,-10.892961502075195,-0.0,-7.768115040107659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1522216796875,0.0,0.0,0.0001001613927655,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1202697753906,0.0,0.0,0.0001054747772286,290.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.12286376953125,0.0,0.0,7.790330710122362e-05,290.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0765380859375,0.0,0.0,0.0001054747845046,291.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0559387207031,0.0,0.0,0.0005003267433494,281.7778015136719,294.1499938964844,265.95001220703125,265.0559387207031,266.5202941894531,266.00115966796875,280.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723249203678732e-08,0.0010671961354091,-0.0349903479218483,0.0,0.0,0.0,-0.0116160130128264,60.0,-10.909232139587402,-0.0,-7.765316922814236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1522216796875,0.0,0.0,0.0001001613927655,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1202697753906,0.0,0.0,0.0001054747772286,290.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,282.12286376953125,0.0,0.0,7.790330710122362e-05,290.89678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0765380859375,0.0,0.0,0.0001054747845046,291.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0559387207031,0.0,0.0,0.0005003267433494,281.7778015136719,294.1499938964844,265.95001220703125,265.0559387207031,266.5202941894531,266.00115966796875,280.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723249203678732e-08,0.0010671961354091,-0.0349903479218483,0.0,0.0,0.0,-0.0116160130128264,60.0,-10.909232139587402,-0.0,-7.765316922814236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1421813964844,0.0,0.0,0.0001001344062387,291.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.11065673828125,0.0,0.0,0.0001054463573382,290.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1132202148437,0.0,0.0,7.788232323946431e-05,290.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0675048828125,0.0,0.0,0.0001054463646141,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.04718017578125,0.0,0.0,0.0005001919344067,281.7705993652344,294.1499938964844,265.917236328125,265.0271911621094,266.5091247558594,265.9696960449219,280.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689621880530469e-08,0.0010669087059795,-0.0349023900926113,0.0,0.0,0.0,-0.0115993432700634,60.0,-10.9248046875,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,282.1421813964844,0.0,0.0,0.0001001344062387,291.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,282.11065673828125,0.0,0.0,0.0001054463573382,290.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.1132202148437,0.0,0.0,7.788232323946431e-05,290.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0675048828125,0.0,0.0,0.0001054463646141,291.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,282.04718017578125,0.0,0.0,0.0005001919344067,281.7705993652344,294.1499938964844,265.917236328125,265.0271911621094,266.5091247558594,265.9696960449219,280.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689621880530469e-08,0.0010669087059795,-0.0349023900926113,0.0,0.0,0.0,-0.0115993432700634,60.0,-10.9248046875,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1321716308594,0.0,0.0,0.000100104836747,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.10107421875,0.0,0.0,0.0001054152162396,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1036071777344,0.0,0.0,7.785931666148826e-05,290.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0585021972656,0.0,0.0,0.0001054152235155,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0384521484375,0.0,0.0,0.0005000442033633,281.76336669921875,294.1499938964844,265.8830261230469,264.997802734375,266.49755859375,265.937255859375,280.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-10.940665245056152,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.1321716308594,0.0,0.0,0.000100104836747,291.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,282.10107421875,0.0,0.0,0.0001054152162396,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.1036071777344,0.0,0.0,7.785931666148826e-05,290.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0585021972656,0.0,0.0,0.0001054152235155,291.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0384521484375,0.0,0.0,0.0005000442033633,281.76336669921875,294.1499938964844,265.8830261230469,264.997802734375,266.49755859375,265.937255859375,280.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-10.940665245056152,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,282.127197265625,0.0,0.0,0.0001000900301733,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0963134765625,0.0,0.0,0.0001053996238624,290.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,282.09881591796875,0.0,0.0,7.784780609654263e-05,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,282.05401611328125,0.0,0.0,0.0001053996311384,291.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0340881347656,0.0,0.0,0.0004999702796339,281.7597351074219,294.1499938964844,265.8653564453125,264.9828186035156,266.4915771484375,265.9206237792969,280.8968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634321227584678e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-10.948862075805664,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,282.1222229003906,0.0,0.0,0.0001000758566078,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0915222167969,0.0,0.0,0.0001053847008734,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0940246582031,0.0,0.0,7.783677574479952e-05,290.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0495300292969,0.0,0.0,0.0001053847081493,291.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0297241210937,0.0,0.0,0.0004998994991183,281.7561340332031,294.1499938964844,265.8473205566406,264.9676818847656,266.4855041503906,265.9036865234375,280.8930053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-10.95734977722168,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1123046875,0.0,0.0,0.0001000499323708,291.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0820007324219,0.0,0.0,0.0001053574014804,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.08447265625,0.0,0.0,7.781662134220824e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0405578613281,0.0,0.0,0.0001053574087563,291.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0210266113281,0.0,0.0,0.0004997699870727,281.7488708496094,294.1499938964844,265.8101501464844,264.9367370605469,266.4730529785156,265.8689270019531,280.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354086049188e-08,0.0010660085827112,-0.0346270315349102,0.0,0.0,0.0,-0.0115471575409173,60.0,-10.975226402282717,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,282.1123046875,0.0,0.0,0.0001000499323708,291.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0820007324219,0.0,0.0,0.0001053574014804,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,282.08447265625,0.0,0.0,7.781662134220824e-05,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0405578613281,0.0,0.0,0.0001053574087563,291.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0210266113281,0.0,0.0,0.0004997699870727,281.7488708496094,294.1499938964844,265.8101501464844,264.9367370605469,266.4730529785156,265.8689270019531,280.8853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354086049188e-08,0.0010660085827112,-0.0346270315349102,0.0,0.0,0.0,-0.0115471575409173,60.0,-10.975226402282717,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1023864746094,0.0,0.0,0.0001000291449599,291.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.072509765625,0.0,0.0,0.0001053355081239,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.074951171875,0.0,0.0,7.78004468884319e-05,290.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0315856933594,0.0,0.0,0.0001053355153999,291.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0123291015625,0.0,0.0,0.0004996661446057,281.7416381835937,294.1499938964844,265.7714538574219,264.9049072265625,266.4600830078125,265.8326721191406,280.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558444145189696e-08,0.0010657870443537,-0.0345592536032199,0.0,0.0,0.0,-0.0115343127399683,60.0,-10.994688034057615,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.1023864746094,0.0,0.0,0.0001000291449599,291.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,282.072509765625,0.0,0.0,0.0001053355081239,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.074951171875,0.0,0.0,7.78004468884319e-05,290.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0315856933594,0.0,0.0,0.0001053355153999,291.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0123291015625,0.0,0.0,0.0004996661446057,281.7416381835937,294.1499938964844,265.7714538574219,264.9049072265625,266.4600830078125,265.8326721191406,280.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558444145189696e-08,0.0010657870443537,-0.0345592536032199,0.0,0.0,0.0,-0.0115343127399683,60.0,-10.994688034057615,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.092529296875,0.0,0.0,0.0001000141564873,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.06304931640625,0.0,0.0,0.0001053197265719,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0654296875,0.0,0.0,7.778879080433398e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0226745605469,0.0,0.0,0.0001053197338478,291.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.003662109375,0.0,0.0,0.0004995912895537,281.734375,294.1499938964844,265.7312316894531,264.8721008300781,266.4466552734375,265.79510498046875,280.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-11.015692710876465,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.092529296875,0.0,0.0,0.0001000141564873,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.06304931640625,0.0,0.0,0.0001053197265719,290.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,282.0654296875,0.0,0.0,7.778879080433398e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,282.0226745605469,0.0,0.0,0.0001053197338478,291.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,282.003662109375,0.0,0.0,0.0004995912895537,281.734375,294.1499938964844,265.7312316894531,264.8721008300781,266.4466552734375,265.79510498046875,280.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-11.015692710876465,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.08270263671875,0.0,0.0,0.0001000067568384,291.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0535888671875,0.0,0.0,0.0001053119340213,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.05596923828125,0.0,0.0,7.778303552186117e-05,290.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0137634277344,0.0,0.0,0.0001053119412972,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9949951171875,0.0,0.0,0.0004995543276891,281.72711181640625,294.1499938964844,265.689453125,264.83819580078125,266.4326477050781,265.7558288574219,280.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530541131956396e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-11.038747787475586,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,282.08270263671875,0.0,0.0,0.0001000067568384,291.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,282.0535888671875,0.0,0.0,0.0001053119340213,290.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,282.05596923828125,0.0,0.0,7.778303552186117e-05,290.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0137634277344,0.0,0.0,0.0001053119412972,291.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9949951171875,0.0,0.0,0.0004995543276891,281.72711181640625,294.1499938964844,265.689453125,264.83819580078125,266.4326477050781,265.7558288574219,280.86236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530541131956396e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-11.038747787475586,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,282.0777893066406,0.0,0.0,0.0001000053016468,291.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.04888916015625,0.0,0.0,0.0001053104060702,290.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0512390136719,0.0,0.0,7.778190774843097e-05,290.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,282.0093078613281,0.0,0.0,0.0001053104133461,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.9906616210937,0.0,0.0,0.0004995470517314,281.7234802246094,294.1499938964844,265.66796875,264.8208312988281,266.42547607421875,265.7357177734375,280.8585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528730136158629e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-11.05086612701416,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0728759765625,0.0,0.0,0.0001000064003164,291.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,282.044189453125,0.0,0.0,0.0001053115629474,290.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,282.0465087890625,0.0,0.0,7.778275903547183e-05,290.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0048522949219,0.0,0.0,0.0001053115702234,291.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9863586425781,0.0,0.0,0.0004995525232516,281.7198486328125,294.1499938964844,265.6460876464844,264.8031921386719,266.4181213378906,265.715087890625,280.85467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655580554157,1.3530094378211288e-08,0.0010655445512384,-0.0344850942492485,0.0,0.0,0.0,-0.0115202581509947,60.0,-11.063584327697754,-0.0,-7.741297736174604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0631103515625,0.0,0.0,0.0001000137708615,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0347595214844,0.0,0.0,0.0001053193191182,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0370788574219,0.0,0.0,7.77884924900718e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9959716796875,0.0,0.0,0.0001053193263942,291.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9776916503906,0.0,0.0,0.0004995893687009,281.7125549316406,294.1499938964844,265.60113525390625,264.7669372558594,266.4031066894531,265.67291259765625,280.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656365193426,1.3539272814000473e-08,0.0010656230151653,-0.034509103745222,0.0,0.0,0.0,-0.0115248085930943,60.0,-11.090252876281738,-0.0,-7.742438867808232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0631103515625,0.0,0.0,0.0001000137708615,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,282.0347595214844,0.0,0.0,0.0001053193191182,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,282.0370788574219,0.0,0.0,7.77884924900718e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9959716796875,0.0,0.0,0.0001053193263942,291.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9776916503906,0.0,0.0,0.0004995893687009,281.7125549316406,294.1499938964844,265.60113525390625,264.7669372558594,266.4031066894531,265.67291259765625,280.84698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656365193426,1.3539272814000473e-08,0.0010656230151653,-0.034509103745222,0.0,0.0,0.0,-0.0115248085930943,60.0,-11.090252876281738,-0.0,-7.742438867808232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0533447265625,0.0,0.0,0.0001000288102659,291.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.025390625,0.0,0.0,0.000105335158878,290.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.02764892578125,0.0,0.0,7.780019222991541e-05,290.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.98712158203125,0.0,0.0,0.0001053351661539,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9690856933594,0.0,0.0,0.0004996645147912,281.7052917480469,294.1499938964844,265.5545654296875,264.7293701171875,266.3874816894531,265.6290283203125,280.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008937764045e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-11.11911392211914,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,282.0533447265625,0.0,0.0,0.0001000288102659,291.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,282.025390625,0.0,0.0,0.000105335158878,290.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,282.02764892578125,0.0,0.0,7.780019222991541e-05,290.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.98712158203125,0.0,0.0,0.0001053351661539,291.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9690856933594,0.0,0.0,0.0004996645147912,281.7052917480469,294.1499938964844,265.5545654296875,264.7293701171875,266.3874816894531,265.6290283203125,280.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008937764045e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-11.11911392211914,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.04364013671875,0.0,0.0,0.0001000521515379,291.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0160522460937,0.0,0.0,0.0001053597370628,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0182800292969,0.0,0.0,7.78183457441628e-05,290.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.978271484375,0.0,0.0,0.0001053597443387,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9604797363281,0.0,0.0,0.000499781104736,281.697998046875,294.1499938964844,265.50634765625,264.6903991699219,266.37115478515625,265.583251953125,280.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587086122868186e-08,0.0010660317493602,-0.0346341766417026,0.0,0.0,0.0,-0.0115485107526183,60.0,-11.150185585021973,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.0760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.04364013671875,0.0,0.0,0.0001000521515379,291.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,282.0160522460937,0.0,0.0,0.0001053597370628,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,282.0182800292969,0.0,0.0,7.78183457441628e-05,290.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.978271484375,0.0,0.0,0.0001053597443387,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.9604797363281,0.0,0.0,0.000499781104736,281.697998046875,294.1499938964844,265.50634765625,264.6903991699219,266.37115478515625,265.583251953125,280.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587086122868186e-08,0.0010660317493602,-0.0346341766417026,0.0,0.0,0.0,-0.0115485107526183,60.0,-11.150185585021973,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.033935546875,0.0,0.0,0.0001000821939669,290.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0066833496094,0.0,0.0,0.0001053913729265,290.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0089111328125,0.0,0.0,7.784170884406194e-05,290.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.96942138671875,0.0,0.0,0.0001053913729265,291.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9518737792969,0.0,0.0,0.0004999311058782,281.690673828125,294.1499938964844,265.4564819335937,264.64996337890625,266.35430908203125,265.5361022949219,280.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.0115670608356595,60.0,-11.182939529418944,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,282.033935546875,0.0,0.0,0.0001000821939669,290.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,282.0066833496094,0.0,0.0,0.0001053913729265,290.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,282.0089111328125,0.0,0.0,7.784170884406194e-05,290.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.96942138671875,0.0,0.0,0.0001053913729265,291.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9518737792969,0.0,0.0,0.0004999311058782,281.690673828125,294.1499938964844,265.4564819335937,264.64996337890625,266.35430908203125,265.5361022949219,280.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.0115670608356595,60.0,-11.182939529418944,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,282.0290832519531,0.0,0.0,0.0001001002892735,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,282.0020446777344,0.0,0.0,0.0001054104286595,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,282.0042419433594,0.0,0.0,7.785578782204539e-05,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.9649963378906,0.0,0.0,0.0001054104359354,291.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.94757080078125,0.0,0.0,0.0005000215605832,281.68701171875,294.1499938964844,265.430908203125,264.6291809082031,266.3456115722656,265.51177978515625,280.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647056817944758e-08,0.0010665445588529,-0.0347910486161708,0.0,0.0,0.0,-0.0115782404318451,60.0,-11.200275421142578,-0.0,-7.755838282719196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,282.02423095703125,0.0,0.0,0.0001001198543235,290.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.99737548828125,0.0,0.0,0.0001054310268955,290.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9995422363281,0.0,0.0,7.787099457345903e-05,290.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9606018066406,0.0,0.0,0.0001054310341714,291.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9432678222656,0.0,0.0,0.0005001192330382,281.6833801269531,294.1499938964844,265.4049072265625,264.60797119140625,266.3367614746094,265.487060546875,280.8160095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671426657424492e-08,0.0010667528258636,-0.0348547920584678,0.0,0.0,0.0,-0.0115903215482831,60.0,-11.218024253845217,-0.0,-7.758868747487213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0145874023437,0.0,0.0,0.0001001649652607,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9880676269531,0.0,0.0,0.0001054785388987,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.990234375,0.0,0.0,7.790608651703224e-05,290.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9517822265625,0.0,0.0,0.0001054785461747,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9346923828125,0.0,0.0,0.0005003446131013,281.6760559082031,294.1499938964844,265.3516540527344,264.5643615722656,266.3184814453125,265.4361572265625,280.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672471253201,1.3727632364179954e-08,0.0010672333883121,-0.0350018143653869,0.0,0.0,0.0,-0.0116181848570704,60.0,-11.25519561767578,-0.0,-7.7658626196353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,282.0145874023437,0.0,0.0,0.0001001649652607,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9880676269531,0.0,0.0,0.0001054785388987,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.990234375,0.0,0.0,7.790608651703224e-05,290.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.9517822265625,0.0,0.0,0.0001054785461747,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.9346923828125,0.0,0.0,0.0005003446131013,281.6760559082031,294.1499938964844,265.3516540527344,264.5643615722656,266.3184814453125,265.4361572265625,280.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672471253201,1.3727632364179954e-08,0.0010672333883121,-0.0350018143653869,0.0,0.0,0.0,-0.0116181848570704,60.0,-11.25519561767578,-0.0,-7.7658626196353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.00494384765625,0.0,0.0,0.0001002161661745,290.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9787902832031,0.0,0.0,0.0001055324537446,290.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9809265136719,0.0,0.0,7.794590783305466e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9429626464844,0.0,0.0,0.0001055324610206,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9261169433594,0.0,0.0,0.0005006003775633,281.668701171875,294.1499938964844,265.2966613769531,264.51904296875,266.2996520996094,265.38385009765625,280.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791421338282817e-08,0.0010677789105102,-0.0351686663925647,0.0,0.0,0.0,-0.0116498079150915,60.0,-11.29407024383545,-0.0,-7.77380293470742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,282.00494384765625,0.0,0.0,0.0001002161661745,290.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.9787902832031,0.0,0.0,0.0001055324537446,290.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9809265136719,0.0,0.0,7.794590783305466e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9429626464844,0.0,0.0,0.0001055324610206,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9261169433594,0.0,0.0,0.0005006003775633,281.668701171875,294.1499938964844,265.2966613769531,264.51904296875,266.2996520996094,265.38385009765625,280.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791421338282817e-08,0.0010677789105102,-0.0351686663925647,0.0,0.0,0.0,-0.0116498079150915,60.0,-11.29407024383545,-0.0,-7.77380293470742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9953308105469,0.0,0.0,0.0001002746721496,290.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9695129394531,0.0,0.0,0.0001055940592777,290.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9716186523437,0.0,0.0,7.799141167197376e-05,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9341735839844,0.0,0.0,0.0001055940665537,291.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.91754150390625,0.0,0.0,0.0005008926382288,281.661376953125,294.1499938964844,265.2398986816406,264.4718933105469,266.2799987792969,265.3294677734375,280.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684159351512,1.3864315029366026e-08,0.0010684020817279,-0.0353593304753303,0.0,0.0,0.0,-0.0116859441623091,60.0,-11.33535861968994,-0.0,-7.782881539242227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9953308105469,0.0,0.0,0.0001002746721496,290.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9695129394531,0.0,0.0,0.0001055940592777,290.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9716186523437,0.0,0.0,7.799141167197376e-05,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,281.9341735839844,0.0,0.0,0.0001055940665537,291.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.91754150390625,0.0,0.0,0.0005008926382288,281.661376953125,294.1499938964844,265.2398986816406,264.4718933105469,266.2799987792969,265.3294677734375,280.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684159351512,1.3864315029366026e-08,0.0010684020817279,-0.0353593304753303,0.0,0.0,0.0,-0.0116859441623091,60.0,-11.33535861968994,-0.0,-7.782881539242227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9857482910156,0.0,0.0,0.0001003396391752,290.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.96026611328125,0.0,0.0,0.0001056624751072,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9623413085937,0.0,0.0,7.804194319760427e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9253845214844,0.0,0.0,0.0001056624823831,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9089660644531,0.0,0.0,0.0005012171459384,281.65399169921875,294.1499938964844,265.181396484375,264.42291259765625,266.2597351074219,265.27349853515625,280.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691081406548,1.3945254728753298e-08,0.0010690941708162,-0.0355710387229919,0.0,0.0,0.0,-0.0117260692641139,60.0,-11.378421783447266,-0.0,-7.792969114461813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.9857482910156,0.0,0.0,0.0001003396391752,290.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.96026611328125,0.0,0.0,0.0001056624751072,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9623413085937,0.0,0.0,7.804194319760427e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9253845214844,0.0,0.0,0.0001056624823831,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9089660644531,0.0,0.0,0.0005012171459384,281.65399169921875,294.1499938964844,265.181396484375,264.42291259765625,266.2597351074219,265.27349853515625,280.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691081406548,1.3945254728753298e-08,0.0010690941708162,-0.0355710387229919,0.0,0.0,0.0,-0.0117260692641139,60.0,-11.378421783447266,-0.0,-7.792969114461813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
