time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
358500,291.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.98095703125,0.0,0.0,0.0001003745710477,290.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,281.9556579589844,0.0,0.0,0.0001056992623489,290.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.95770263671875,0.0,0.0,7.806911889929324e-05,290.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9210205078125,0.0,0.0,0.0001056992696248,291.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9046936035156,0.0,0.0,0.0005013916525058,281.6503295898437,294.1499938964844,265.1514892578125,264.3976745605469,266.249267578125,265.2447204589844,280.7808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694803204387,1.39887843531028e-08,0.0010694663506001,-0.0356848910450935,0.0,0.0,0.0,-0.0117476480081677,60.0,-11.400869369506836,-0.0,-7.798396950420283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9761657714844,0.0,0.0,0.0001004116420517,290.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9510192871094,0.0,0.0,0.0001057382978615,290.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.9530639648437,0.0,0.0,7.809794624336064e-05,290.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9166259765625,0.0,0.0,0.0001057383051374,291.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9004211425781,0.0,0.0,0.0005015768110752,281.6466369628906,294.1499938964844,265.12109375,264.3719787597656,266.23858642578125,265.2154541015625,280.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698753176257,1.4034969630927208e-08,0.0010698612313717,-0.0358056910336017,0.0,0.0,0.0,-0.011770543642342,60.0,-11.42387866973877,-0.0,-7.80415732037909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.96661376953125,0.0,0.0,0.0001004907680908,290.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9418029785156,0.0,0.0,0.0001058216148521,290.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9438171386719,0.0,0.0,7.81594862928614e-05,290.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9078369140625,0.0,0.0,0.0001058216221281,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.891845703125,0.0,0.0,0.0005019720410928,281.6392517089844,294.1499938964844,265.0589904785156,264.3190002441406,266.2167358398437,265.1557312011719,280.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070718280971,1.4133547665551305e-08,0.0010707040783017,-0.0360635221004486,0.0,0.0,0.0,-0.0118194129317998,60.0,-11.471264839172363,-0.0,-7.816460367848779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.96661376953125,0.0,0.0,0.0001004907680908,290.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.9418029785156,0.0,0.0,0.0001058216148521,290.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9438171386719,0.0,0.0,7.81594862928614e-05,290.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9078369140625,0.0,0.0,0.0001058216221281,291.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.891845703125,0.0,0.0,0.0005019720410928,281.6392517089844,294.1499938964844,265.0589904785156,264.3190002441406,266.2167358398437,265.1557312011719,280.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070718280971,1.4133547665551305e-08,0.0010707040783017,-0.0360635221004486,0.0,0.0,0.0,-0.0118194129317998,60.0,-11.471264839172363,-0.0,-7.816460367848779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9570617675781,0.0,0.0,0.0001005788581096,290.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9325866699219,0.0,0.0,0.0001059143833117,290.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9345703125,0.0,0.0,7.822800398571417e-05,290.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8990783691406,0.0,0.0,0.0001059143905877,291.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.88330078125,0.0,0.0,0.0005024120910093,281.6318664550781,294.1499938964844,264.9950256347656,264.2639465332031,266.1939697265625,265.09381103515625,280.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716568212956,1.4243308754657846e-08,0.0010716426186263,-0.0363505855202674,0.0,0.0,0.0,-0.0118738254532217,60.0,-11.52125644683838,-0.0,-7.830171000478003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9570617675781,0.0,0.0,0.0001005788581096,290.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.9325866699219,0.0,0.0,0.0001059143833117,290.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9345703125,0.0,0.0,7.822800398571417e-05,290.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8990783691406,0.0,0.0,0.0001059143905877,291.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.88330078125,0.0,0.0,0.0005024120910093,281.6318664550781,294.1499938964844,264.9950256347656,264.2639465332031,266.1939697265625,265.09381103515625,280.76123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716568212956,1.4243308754657846e-08,0.0010716426186263,-0.0363505855202674,0.0,0.0,0.0,-0.0118738254532217,60.0,-11.52125644683838,-0.0,-7.830171000478003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9475402832031,0.0,0.0,0.0001006749589578,290.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.92340087890625,0.0,0.0,0.0001060155846062,290.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.92535400390625,0.0,0.0,7.830274989828467e-05,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.89031982421875,0.0,0.0,0.0001060155918821,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.874755859375,0.0,0.0,0.0005028921295888,281.6244506835937,294.1499938964844,264.9292297363281,264.20672607421875,266.1704406738281,265.0301818847656,280.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072680694051,1.436304142288236e-08,0.0010726662585511,-0.0366637259721756,0.0,0.0,0.0,-0.0119331823661923,60.0,-11.57330322265625,-0.0,-7.845140004292261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9475402832031,0.0,0.0,0.0001006749589578,290.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.92340087890625,0.0,0.0,0.0001060155846062,290.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.92535400390625,0.0,0.0,7.830274989828467e-05,290.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.89031982421875,0.0,0.0,0.0001060155918821,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.874755859375,0.0,0.0,0.0005028921295888,281.6244506835937,294.1499938964844,264.9292297363281,264.20672607421875,266.1704406738281,265.0301818847656,280.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072680694051,1.436304142288236e-08,0.0010726662585511,-0.0366637259721756,0.0,0.0,0.0,-0.0119331823661923,60.0,-11.57330322265625,-0.0,-7.845140004292261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9380187988281,0.0,0.0,0.000100781522633,290.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9141845703125,0.0,0.0,0.0001061278017004,290.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9161376953125,0.0,0.0,7.838563033146784e-05,290.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.881591796875,0.0,0.0,0.0001061278089764,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8662109375,0.0,0.0,0.0005034244386479,281.6170349121094,294.1499938964844,264.8615417480469,264.1472473144531,266.1461486816406,264.9647827148437,280.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738159762695,1.4495814326664911e-08,0.0010738015407696,-0.0370109565556049,0.0,0.0,0.0,-0.0119990026578307,60.0,-11.627775192260742,-0.0,-7.861756756710747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9380187988281,0.0,0.0,0.000100781522633,290.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.9141845703125,0.0,0.0,0.0001061278017004,290.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.9161376953125,0.0,0.0,7.838563033146784e-05,290.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.881591796875,0.0,0.0,0.0001061278089764,291.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8662109375,0.0,0.0,0.0005034244386479,281.6170349121094,294.1499938964844,264.8615417480469,264.1472473144531,266.1461486816406,264.9647827148437,280.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738159762695,1.4495814326664911e-08,0.0010738015407696,-0.0370109565556049,0.0,0.0,0.0,-0.0119990026578307,60.0,-11.627775192260742,-0.0,-7.861756756710747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9332580566406,0.0,0.0,0.0001008393155643,290.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9096069335937,0.0,0.0,0.0001061886578099,290.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.9115295410156,0.0,0.0,7.843058119760826e-05,290.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.877197265625,0.0,0.0,0.0001061886578099,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,281.8619384765625,0.0,0.0,0.000503713148646,281.6133117675781,294.1499938964844,264.8269958496094,264.1166381835937,266.1336364746094,264.9311828613281,280.7414245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744316969066,1.4567816286614745e-08,0.0010744171449914,-0.0371992513537406,0.0,0.0,0.0,-0.0120346965268254,60.0,-11.656198501586914,-0.0,-7.870774965113014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.9284973144531,0.0,0.0,0.0001009002808132,290.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.9049987792969,0.0,0.0,0.0001062528608599,290.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.90692138671875,0.0,0.0,7.84779986133799e-05,290.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8728332519531,0.0,0.0,0.0001062528681359,291.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.857666015625,0.0,0.0,0.0005040176911279,281.6095886230469,294.1499938964844,264.7919921875,264.08544921875,266.12091064453125,264.8971252441406,280.7374572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750812944024,1.4643783075030116e-08,0.0010750666260719,-0.037397913634777,0.0,0.0,0.0,-0.0120723564177751,60.0,-11.685287475585938,-0.0,-7.880295527229465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.91900634765625,0.0,0.0,0.0001010329215205,290.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8958435058594,0.0,0.0,0.0001063925374182,290.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.897705078125,0.0,0.0,7.85811644163914e-05,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.86407470703125,0.0,0.0,0.0001063925446942,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.84912109375,0.0,0.0,0.0005046802689321,281.6021423339844,294.1499938964844,264.7204895019531,264.0212707519531,266.09478759765625,264.8275756835937,280.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764944599941,1.4809047321762137e-08,0.0010764796752482,-0.037830077111721,0.0,0.0,0.0,-0.012154284864664,60.0,-11.745613098144531,-0.0,-7.901027032630736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.91900634765625,0.0,0.0,0.0001010329215205,290.9354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8958435058594,0.0,0.0,0.0001063925374182,290.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.897705078125,0.0,0.0,7.85811644163914e-05,290.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.86407470703125,0.0,0.0,0.0001063925446942,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.84912109375,0.0,0.0,0.0005046802689321,281.6021423339844,294.1499938964844,264.7204895019531,264.0212707519531,266.09478759765625,264.8275756835937,280.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764944599941,1.4809047321762137e-08,0.0010764796752482,-0.037830077111721,0.0,0.0,0.0,-0.012154284864664,60.0,-11.745613098144531,-0.0,-7.901027032630736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9095458984375,0.0,0.0,0.0001011829153867,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8866577148437,0.0,0.0,0.0001065504839061,290.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8885192871094,0.0,0.0,7.869782712077722e-05,290.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8553466796875,0.0,0.0,0.0001065504911821,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.840576171875,0.0,0.0,0.0005054295179434,281.5946960449219,294.1499938964844,264.64703369140625,263.95465087890625,266.06768798828125,264.7557373046875,280.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780926095321,1.499592983122966e-08,0.0010780775919556,-0.0383187495172023,0.0,0.0,0.0,-0.0122469291090965,60.0,-11.80948543548584,-0.0,-7.92450336462025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.9095458984375,0.0,0.0,0.0001011829153867,290.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8866577148437,0.0,0.0,0.0001065504839061,290.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8885192871094,0.0,0.0,7.869782712077722e-05,290.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,281.8553466796875,0.0,0.0,0.0001065504911821,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.840576171875,0.0,0.0,0.0005054295179434,281.5946960449219,294.1499938964844,264.64703369140625,263.95465087890625,266.06768798828125,264.7557373046875,280.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780926095321,1.499592983122966e-08,0.0010780775919556,-0.0383187495172023,0.0,0.0,0.0,-0.0122469291090965,60.0,-11.80948543548584,-0.0,-7.92450336462025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,290.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9000549316406,0.0,0.0,0.0001013511646306,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.87750244140625,0.0,0.0,0.00010672766075,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8793334960937,0.0,0.0,7.882868521846831e-05,290.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8465881347656,0.0,0.0,0.0001067276680259,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.83203125,0.0,0.0,0.0005062699783593,281.5871887207031,294.1499938964844,264.5716552734375,263.8854675292969,266.0396728515625,264.68194580078125,280.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798851726576,1.520556658363148e-08,0.0010798699222505,-0.038866888731718,0.0,0.0,0.0,-0.0123508544638752,60.0,-11.876729011535645,-0.0,-7.950879421514402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,290.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.9000549316406,0.0,0.0,0.0001013511646306,290.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.87750244140625,0.0,0.0,0.00010672766075,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8793334960937,0.0,0.0,7.882868521846831e-05,290.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8465881347656,0.0,0.0,0.0001067276680259,291.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.83203125,0.0,0.0,0.0005062699783593,281.5871887207031,294.1499938964844,264.5716552734375,263.8854675292969,266.0396728515625,264.68194580078125,280.7134704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798851726576,1.520556658363148e-08,0.0010798699222505,-0.038866888731718,0.0,0.0,0.0,-0.0123508544638752,60.0,-11.876729011535645,-0.0,-7.950879421514402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,290.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8905944824219,0.0,0.0,0.000101541969343,290.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8683166503906,0.0,0.0,0.0001069285863195,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8701477050781,0.0,0.0,7.89770856499672e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8378295898437,0.0,0.0,0.0001069285863195,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.823486328125,0.0,0.0,0.0005072230123914,281.5796813964844,294.1499938964844,264.4942626953125,263.813720703125,266.0106811523437,264.60595703125,280.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819180170074,1.5443294643091576e-08,0.0010819025337696,-0.0394884347915649,0.0,0.0,0.0,-0.0124687049537897,60.0,-11.94801902770996,-0.0,-7.980842298138668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,290.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8905944824219,0.0,0.0,0.000101541969343,290.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8683166503906,0.0,0.0,0.0001069285863195,290.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8701477050781,0.0,0.0,7.89770856499672e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8378295898437,0.0,0.0,0.0001069285863195,291.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.823486328125,0.0,0.0,0.0005072230123914,281.5796813964844,294.1499938964844,264.4942626953125,263.813720703125,266.0106811523437,264.60595703125,280.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819180170074,1.5443294643091576e-08,0.0010819025337696,-0.0394884347915649,0.0,0.0,0.0,-0.0124687049537897,60.0,-11.94801902770996,-0.0,-7.980842298138668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,290.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.8858642578125,0.0,0.0,0.0001016462192637,290.9130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,281.8637390136719,0.0,0.0,0.000107038365968,290.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,281.86553955078125,0.0,0.0,7.905816892161965e-05,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,281.8334655761719,0.0,0.0,0.0001070383732439,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8191833496094,0.0,0.0,0.0005077437963336,281.575927734375,294.1499938964844,264.454833984375,263.77685546875,265.9958190917969,264.5671691894531,280.701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830287355929,1.557318896061588e-08,0.0010830131359398,-0.0398280285298824,0.0,0.0,0.0,-0.0125330984592437,60.0,-11.985239028930664,-0.0,-7.997238071766334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,290.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.8811340332031,0.0,0.0,0.0001017583635984,290.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8591613769531,0.0,0.0,0.000107156462036,290.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8609313964844,0.0,0.0,7.914539310149848e-05,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8290710449219,0.0,0.0,0.000107156469312,291.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8149108886719,0.0,0.0,0.0005083039868623,281.5721740722656,294.1499938964844,264.4148864746094,263.73931884765625,265.9806823730469,264.5278015136719,280.6973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842235060408,1.5712920742316783e-08,0.0010842077899724,-0.0401933267712593,0.0,0.0,0.0,-0.012602369301021,60.0,-12.02374267578125,-0.0,-8.014894348207235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,290.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8716735839844,0.0,0.0,0.000102004771179,290.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8500061035156,0.0,0.0,0.0001074159372365,290.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.85174560546875,0.0,0.0,7.933704182505608e-05,290.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8203125,0.0,0.0,0.0001074159445124,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.80633544921875,0.0,0.0,0.0005095348460599,281.5646057128906,294.1499938964844,264.3334655761719,263.66217041015625,265.9497375488281,264.4474792480469,280.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868487879633,1.6019937376654525e-08,0.0010868328390643,-0.0409958995878696,0.0,0.0,0.0,-0.012754569761455,60.0,-12.104204177856444,-0.0,-8.053756772596898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,290.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.8716735839844,0.0,0.0,0.000102004771179,290.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8500061035156,0.0,0.0,0.0001074159372365,290.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,281.85174560546875,0.0,0.0,7.933704182505608e-05,290.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8203125,0.0,0.0,0.0001074159445124,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.80633544921875,0.0,0.0,0.0005095348460599,281.5646057128906,294.1499938964844,264.3334655761719,263.66217041015625,265.9497375488281,264.4474792480469,280.68927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868487879633,1.6019937376654525e-08,0.0010868328390643,-0.0409958995878696,0.0,0.0,0.0,-0.012754569761455,60.0,-12.104204177856444,-0.0,-8.053756772596898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8622131347656,0.0,0.0,0.0001022856304189,290.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8408203125,0.0,0.0,0.0001077116976375,290.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8425598144531,0.0,0.0,7.955549517646432e-05,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8115539550781,0.0,0.0,0.0001077117049135,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7977600097656,0.0,0.0,0.0005109378253109,281.5570373535156,294.1499938964844,264.25,263.582275390625,265.91766357421875,264.3647155761719,280.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898412438109,1.6369886779443732e-08,0.0010898248292505,-0.0419106073677539,0.0,0.0,0.0,-0.0129280528053641,60.0,-12.190526008605955,-0.0,-8.098167825210113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8622131347656,0.0,0.0,0.0001022856304189,290.89556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8408203125,0.0,0.0,0.0001077116976375,290.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8425598144531,0.0,0.0,7.955549517646432e-05,290.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.8115539550781,0.0,0.0,0.0001077117049135,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7977600097656,0.0,0.0,0.0005109378253109,281.5570373535156,294.1499938964844,264.25,263.582275390625,265.91766357421875,264.3647155761719,280.68115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898412438109,1.6369886779443732e-08,0.0010898248292505,-0.0419106073677539,0.0,0.0,0.0,-0.0129280528053641,60.0,-12.190526008605955,-0.0,-8.098167825210113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.85272216796875,0.0,0.0,0.0001026213503791,290.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8316345214844,0.0,0.0,0.000108065229142,290.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8333435058594,0.0,0.0,7.981660746736452e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8027648925781,0.0,0.0,0.000108065229142,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7891540527344,0.0,0.0,0.0005126147880218,281.5494384765625,294.1499938964844,264.1632385253906,263.4986877441406,265.884521484375,264.2792663574219,280.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934179881587,1.67881921697699e-08,0.0010934012243524,-0.0430038459599018,0.0,0.0,0.0,-0.013135421089828,60.0,-12.283958435058594,-0.0,-8.151413766199769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.85272216796875,0.0,0.0,0.0001026213503791,290.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8316345214844,0.0,0.0,0.000108065229142,290.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8333435058594,0.0,0.0,7.981660746736452e-05,290.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8027648925781,0.0,0.0,0.000108065229142,291.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7891540527344,0.0,0.0,0.0005126147880218,281.5494384765625,294.1499938964844,264.1632385253906,263.4986877441406,265.884521484375,264.2792663574219,280.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934179881587,1.67881921697699e-08,0.0010934012243524,-0.0430038459599018,0.0,0.0,0.0,-0.013135421089828,60.0,-12.283958435058594,-0.0,-8.151413766199769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8432312011719,0.0,0.0,0.00010302974988,290.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8224182128906,0.0,0.0,0.0001084952891687,290.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8241271972656,0.0,0.0,8.013425394892693e-05,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7939453125,0.0,0.0,0.0001084952964447,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.780517578125,0.0,0.0,0.0005146548501215,281.54180908203125,294.1499938964844,264.0721435546875,263.4107666015625,265.8501892089844,264.1900634765625,280.6648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977692436426,1.7297058008125532e-08,0.0010977518977597,-0.044333565980196,0.0,0.0,0.0,-0.0133876856416463,60.0,-12.388426780700684,-0.0,-8.216422031637195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8432312011719,0.0,0.0,0.00010302974988,290.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.8224182128906,0.0,0.0,0.0001084952891687,290.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.8241271972656,0.0,0.0,8.013425394892693e-05,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7939453125,0.0,0.0,0.0001084952964447,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.780517578125,0.0,0.0,0.0005146548501215,281.54180908203125,294.1499938964844,264.0721435546875,263.4107666015625,265.8501892089844,264.1900634765625,280.6648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977692436426,1.7297058008125532e-08,0.0010977518977597,-0.044333565980196,0.0,0.0,0.0,-0.0133876856416463,60.0,-12.388426780700684,-0.0,-8.216422031637195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.8384704589844,0.0,0.0,0.0001032627624226,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,281.8178100585937,0.0,0.0,0.0001087406635633,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8194885253906,0.0,0.0,8.0315483501181e-05,290.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7895202636719,0.0,0.0,0.0001087406708393,291.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.77618408203125,0.0,0.0,0.0005158187705092,281.5379638671875,294.1499938964844,264.02508544921875,263.36529541015625,265.8324890136719,264.1436462402344,280.66070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002518003806,1.758739287538447e-08,0.001100234221667,-0.0450921356678009,0.0,0.0,0.0,-0.0135316159576177,60.0,-12.445727348327637,-0.0,-8.2536281809098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.8337097167969,0.0,0.0,0.0001035126042552,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8132019042969,0.0,0.0,0.0001090037549147,290.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.8148803710937,0.0,0.0,8.0509802501183e-05,290.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7850952148437,0.0,0.0,0.0001090037621906,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7718811035156,0.0,0.0,0.0005170667427591,281.5341186523437,294.1499938964844,263.9770202636719,263.31884765625,265.8144836425781,264.0962219238281,280.6565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029136367142,1.7898694082418842e-08,0.0011028958251699,-0.0459054037928581,0.0,0.0,0.0,-0.0136859389021992,60.0,-12.505730628967283,-0.0,-8.293614683907435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8241882324219,0.0,0.0,0.0001040695715346,290.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.803955078125,0.0,0.0,0.0001095902771339,290.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8056030273437,0.0,0.0,8.094300574157387e-05,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7762451171875,0.0,0.0,0.0001095902771339,291.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.76318359375,0.0,0.0,0.0005198489525355,281.5263977050781,294.1499938964844,263.878173828125,263.2231750488281,265.7774963378906,263.9982604980469,280.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108847791329,1.8592693606933608e-08,0.0011088292812928,-0.0477181300520896,0.0,0.0,0.0,-0.0140299797058105,60.0,-12.634485244750977,-0.0,-8.383105409848214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.93719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.8241882324219,0.0,0.0,0.0001040695715346,290.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,281.803955078125,0.0,0.0,0.0001095902771339,290.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,281.8056030273437,0.0,0.0,8.094300574157387e-05,290.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,281.7762451171875,0.0,0.0,0.0001095902771339,291.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.76318359375,0.0,0.0,0.0005198489525355,281.5263977050781,294.1499938964844,263.878173828125,263.2231750488281,265.7774963378906,263.9982604980469,280.6483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108847791329,1.8592693606933608e-08,0.0011088292812928,-0.0477181300520896,0.0,0.0,0.0,-0.0140299797058105,60.0,-12.634485244750977,-0.0,-8.383105409848214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8146057128906,0.0,0.0,0.0001047004261636,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7946472167969,0.0,0.0,0.000110254593892,290.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7962646484375,0.0,0.0,8.143366721924394e-05,290.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.767333984375,0.0,0.0,0.0001102546011679,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.75445556640625,0.0,0.0,0.000523000198882,281.5186462402344,294.1499938964844,263.7758483886719,263.1240539550781,265.7390441894531,263.8958740234375,280.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111556914635,1.9378758153720813e-08,0.0011155498214066,-0.0497707724571228,0.0,0.0,0.0,-0.0144196609035134,60.0,-12.776130676269531,-0.0,-8.485046976147714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,281.8146057128906,0.0,0.0,0.0001047004261636,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7946472167969,0.0,0.0,0.000110254593892,290.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7962646484375,0.0,0.0,8.143366721924394e-05,290.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.767333984375,0.0,0.0,0.0001102546011679,291.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.75445556640625,0.0,0.0,0.000523000198882,281.5186462402344,294.1499938964844,263.7758483886719,263.1240539550781,265.7390441894531,263.8958740234375,280.6400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111556914635,1.9378758153720813e-08,0.0011155498214066,-0.0497707724571228,0.0,0.0,0.0,-0.0144196609035134,60.0,-12.776130676269531,-0.0,-8.485046976147714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.80499267578125,0.0,0.0,0.0001054058157023,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7853088378906,0.0,0.0,0.0001109974036808,290.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.78692626953125,0.0,0.0,8.198230352718383e-05,290.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.75836181640625,0.0,0.0,0.0001109974109567,291.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.74566650390625,0.0,0.0,0.0005265237996354,281.51080322265625,294.1499938964844,263.6703491210937,263.02178955078125,265.6990051269531,263.7892761230469,280.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-12.930463790893556,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.91705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.80499267578125,0.0,0.0,0.0001054058157023,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7853088378906,0.0,0.0,0.0001109974036808,290.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.78692626953125,0.0,0.0,8.198230352718383e-05,290.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.75836181640625,0.0,0.0,0.0001109974109567,291.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.74566650390625,0.0,0.0,0.0005265237996354,281.51080322265625,294.1499938964844,263.6703491210937,263.02178955078125,265.6990051269531,263.7892761230469,280.6316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-12.930463790893556,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7953491210937,0.0,0.0,0.0001061836228473,290.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.77593994140625,0.0,0.0,0.0001118164727813,290.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7774963378906,0.0,0.0,8.258726302301511e-05,290.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7493591308594,0.0,0.0,0.0001118164727813,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7368469238281,0.0,0.0,0.0005304091027937,281.5029296875,294.1499938964844,263.5619812011719,262.9166564941406,265.6573181152344,263.678955078125,280.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-13.09711742401123,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
