time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
360840,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7953491210937,0.0,0.0,0.0001061836228473,290.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.77593994140625,0.0,0.0,0.0001118164727813,290.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7774963378906,0.0,0.0,8.258726302301511e-05,290.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7493591308594,0.0,0.0,0.0001118164727813,291.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.7368469238281,0.0,0.0,0.0005304091027937,281.5029296875,294.1499938964844,263.5619812011719,262.9166564941406,265.6573181152344,263.678955078125,280.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-13.09711742401123,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.8998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7904968261719,0.0,0.0,0.000106600113213,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.7712097167969,0.0,0.0,0.0001122550529544,290.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.7727966308594,0.0,0.0,8.291120320791379e-05,290.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.7448425292969,0.0,0.0,0.0001122550602303,291.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.732421875,0.0,0.0,0.0005324895610101,281.4989318847656,294.1499938964844,263.5068359375,262.86309814453125,265.63580322265625,263.6224670410156,280.6190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745869105416205e-08,0.0011357878101989,-0.0559481605887413,0.0,0.0,0.0,-0.0155931245535612,60.0,-13.185172080993652,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.78564453125,0.0,0.0,0.0001070308426278,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7665100097656,0.0,0.0,0.000112708636152,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,281.7680358886719,0.0,0.0,8.324621740030125e-05,290.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.74029541015625,0.0,0.0,0.000112708643428,291.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7279663085937,0.0,0.0,0.0005346411489881,281.4949645996094,294.1499938964844,263.4510498046875,262.8089294433594,265.61395263671875,263.5653381347656,280.6148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403987882658,2.228259177172731e-08,0.001140376436524,-0.0573479831218719,0.0,0.0,0.0,-0.0158591978251934,60.0,-13.275602340698242,-0.0,-8.866967959875185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7758483886719,0.0,0.0,0.0001079419234883,290.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7569885253906,0.0,0.0,0.000113668043923,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7585144042969,0.0,0.0,8.395483018830419e-05,290.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7311706542969,0.0,0.0,0.000113668051199,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.718994140625,0.0,0.0,0.0005391921731643,281.4869384765625,294.1499938964844,263.3378295898437,262.6989440917969,265.5687866210937,263.44891357421875,280.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501059634611,2.3417870309572212e-08,0.0011500825639814,-0.0603077933192253,0.0,0.0,0.0,-0.0164219960570335,60.0,-13.46563720703125,-0.0,-9.01856580526328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7758483886719,0.0,0.0,0.0001079419234883,290.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7569885253906,0.0,0.0,0.000113668043923,290.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.7585144042969,0.0,0.0,8.395483018830419e-05,290.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7311706542969,0.0,0.0,0.000113668051199,291.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.718994140625,0.0,0.0,0.0005391921731643,281.4869384765625,294.1499938964844,263.3378295898437,262.6989440917969,265.5687866210937,263.44891357421875,280.6063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501059634611,2.3417870309572212e-08,0.0011500825639814,-0.0603077933192253,0.0,0.0,0.0,-0.0164219960570335,60.0,-13.46563720703125,-0.0,-9.01856580526328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7660217285156,0.0,0.0,0.000108909633127,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474365234375,0.0,0.0,0.0001146870927186,290.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7489318847656,0.0,0.0,8.470749162370339e-05,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7219543457031,0.0,0.0,0.0001146870999946,291.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7099609375,0.0,0.0,0.0005440260865725,281.47882080078125,294.1499938964844,263.2226257324219,262.58697509765625,265.5218200683594,263.3301086425781,280.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.4623739491858032e-08,0.0011603919556364,-0.0634499490261077,0.0,0.0,0.0,-0.0170197878032922,60.0,-13.666092872619627,-0.0,-9.180995164115305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.7660217285156,0.0,0.0,0.000108909633127,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7474365234375,0.0,0.0,0.0001146870927186,290.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7489318847656,0.0,0.0,8.470749162370339e-05,290.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.7219543457031,0.0,0.0,0.0001146870999946,291.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.7099609375,0.0,0.0,0.0005440260865725,281.47882080078125,294.1499938964844,263.2226257324219,262.58697509765625,265.5218200683594,263.3301086425781,280.5978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604165192693,2.4623739491858032e-08,0.0011603919556364,-0.0634499490261077,0.0,0.0,0.0,-0.0170197878032922,60.0,-13.666092872619627,-0.0,-9.180995164115305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.756103515625,0.0,0.0,0.0001099236760637,290.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73779296875,0.0,0.0,0.00011575492681,290.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7392578125,0.0,0.0,8.549619087716565e-05,290.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.71270751953125,0.0,0.0,0.00011575492681,291.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.70086669921875,0.0,0.0,0.0005490914336405,281.4706420898437,294.1499938964844,263.105712890625,262.4732971191406,265.4730529785156,263.2093811035156,280.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.5887356258635922e-08,0.001171194948256,-0.0667405948042869,0.0,0.0,0.0,-0.0176462065428495,60.0,-13.87594985961914,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.756103515625,0.0,0.0,0.0001099236760637,290.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.73779296875,0.0,0.0,0.00011575492681,290.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7392578125,0.0,0.0,8.549619087716565e-05,290.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,281.71270751953125,0.0,0.0,0.00011575492681,291.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.70086669921875,0.0,0.0,0.0005490914336405,281.4706420898437,294.1499938964844,263.105712890625,262.4732971191406,265.4730529785156,263.2093811035156,280.58917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.5887356258635922e-08,0.001171194948256,-0.0667405948042869,0.0,0.0,0.0,-0.0176462065428495,60.0,-13.87594985961914,-0.0,-9.352755370173328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7461242675781,0.0,0.0,0.0001109710065065,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7280578613281,0.0,0.0,0.0001168578164651,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7295227050781,0.0,0.0,8.631078526377678e-05,290.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7033386230469,0.0,0.0,0.0001168578237411,291.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.69171142578125,0.0,0.0,0.0005543230799958,281.4623718261719,294.1499938964844,262.9873962402344,262.35821533203125,265.4223937988281,263.0870666503906,280.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248293203692e-08,0.0011823527747765,-0.0701371133327484,0.0,0.0,0.0,-0.0182932037860155,60.0,-14.093775749206545,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.7461242675781,0.0,0.0,0.0001109710065065,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7280578613281,0.0,0.0,0.0001168578164651,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.7295227050781,0.0,0.0,8.631078526377678e-05,290.6829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7033386230469,0.0,0.0,0.0001168578237411,291.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.69171142578125,0.0,0.0,0.0005543230799958,281.4623718261719,294.1499938964844,262.9873962402344,262.35821533203125,265.4223937988281,263.0870666503906,280.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248293203692e-08,0.0011823527747765,-0.0701371133327484,0.0,0.0,0.0,-0.0182932037860155,60.0,-14.093775749206545,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7410888671875,0.0,0.0,0.0001115026025217,290.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7231750488281,0.0,0.0,0.0001174176140921,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7246398925781,0.0,0.0,8.672424883116037e-05,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6986389160156,0.0,0.0,0.0001174176140921,291.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.68707275390625,0.0,0.0,0.0005569785134866,281.45819091796875,294.1499938964844,262.92779541015625,262.3002624511719,265.3963317871094,263.02545166015625,280.5761413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-14.205180168151855,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.7360534667969,0.0,0.0,0.0001120359229389,290.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.71826171875,0.0,0.0,0.0001179792234324,290.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,281.7197265625,0.0,0.0,8.713905117474496e-05,290.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.69390869140625,0.0,0.0,0.0001179792307084,291.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.68243408203125,0.0,0.0,0.0005596425617113,281.4540100097656,294.1499938964844,262.8679504394531,262.2420349121094,265.3697509765625,262.963623046875,280.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-14.317777633666992,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7259216308594,0.0,0.0,0.0001131005701608,290.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7084045410156,0.0,0.0,0.0001191003466374,290.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7098388671875,0.0,0.0,8.796711335889995e-05,290.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6844177246094,0.0,0.0,0.0001191003539133,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6731262207031,0.0,0.0,0.000564960646443,281.445556640625,294.1499938964844,262.7476806640625,262.125,265.31524658203125,262.8394775390625,280.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-14.545144081115724,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7259216308594,0.0,0.0,0.0001131005701608,290.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7084045410156,0.0,0.0,0.0001191003466374,290.3993835449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.7098388671875,0.0,0.0,8.796711335889995e-05,290.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6844177246094,0.0,0.0,0.0001191003539133,291.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,281.6731262207031,0.0,0.0,0.000564960646443,281.445556640625,294.1499938964844,262.7476806640625,262.125,265.31524658203125,262.8394775390625,280.5629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-14.545144081115724,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7157287597656,0.0,0.0,0.0001141457978519,290.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6984558105469,0.0,0.0,0.0001202010244014,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6998596191406,0.0,0.0,8.87800706550479e-05,290.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6748352050781,0.0,0.0,0.0001202010316774,291.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6636962890625,0.0,0.0,0.0005701818154193,281.43701171875,294.1499938964844,262.6268920898437,262.0074462890625,265.25885009765625,262.7149353027344,280.5540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-14.773704528808594,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.7157287597656,0.0,0.0,0.0001141457978519,290.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6984558105469,0.0,0.0,0.0001202010244014,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6998596191406,0.0,0.0,8.87800706550479e-05,290.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6748352050781,0.0,0.0,0.0001202010316774,291.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6636962890625,0.0,0.0,0.0005701818154193,281.43701171875,294.1499938964844,262.6268920898437,262.0074462890625,265.25885009765625,262.7149353027344,280.5540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-14.773704528808594,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7054443359375,0.0,0.0,0.0001151516262325,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6884460449219,0.0,0.0,0.0001212602073792,290.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6898193359375,0.0,0.0,8.956237434176728e-05,290.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6651916503906,0.0,0.0,0.0001212602146551,291.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6542053222656,0.0,0.0,0.0005752061260864,281.42840576171875,294.1499938964844,262.505859375,261.8896484375,265.2005615234375,262.5903625488281,280.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-15.000526428222656,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.7054443359375,0.0,0.0,0.0001151516262325,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6884460449219,0.0,0.0,0.0001212602073792,290.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6898193359375,0.0,0.0,8.956237434176728e-05,290.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6651916503906,0.0,0.0,0.0001212602146551,291.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.6542053222656,0.0,0.0,0.0005752061260864,281.42840576171875,294.1499938964844,262.505859375,261.8896484375,265.2005615234375,262.5903625488281,280.5450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758953958749,60.0,-15.000526428222656,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6971740722656,0.0,0.0,0.0001159152743639,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6803894042969,0.0,0.0,0.0001220643680426,290.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6817626953125,0.0,0.0,9.01563253137283e-05,290.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.65740966796875,0.0,0.0,0.0001220643680426,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6465759277344,0.0,0.0,0.0005790207069367,281.4214782714844,294.1499938964844,262.4090576171875,261.7954406738281,265.1525573730469,262.49090576171875,280.5378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400222681528e-08,0.0012350270990282,-0.0861382558941841,0.0,0.0,0.0,-0.0213476736098527,60.0,-15.178784370422363,-0.0,-1.0400113126252108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6950988769531,0.0,0.0,0.0001160992032964,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.6783752441406,0.0,0.0,0.0001222580467583,290.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6797180175781,0.0,0.0,9.029938519233838e-05,290.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.65545654296875,0.0,0.0,0.0001222580613102,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6446533203125,0.0,0.0,0.0005799394566565,281.4197082519531,294.1499938964844,262.3848876953125,261.7718811035156,265.140380859375,262.4660949707031,280.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-15.222736358642578,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.6899108886719,0.0,0.0,0.0001165447829407,290.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6733093261719,0.0,0.0,0.0001227272732648,290.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6746520996094,0.0,0.0,9.064594632945956e-05,290.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,281.65057373046875,0.0,0.0,0.0001227272732648,291.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.6398620605469,0.0,0.0,0.0005821652594022,281.41534423828125,294.1499938964844,262.32452392578125,261.713134765625,265.1095886230469,262.4041748046875,280.5314025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.413853377765008e-08,0.0012417337857186,-0.0881712660193443,0.0,0.0,0.0,-0.021736592054367,60.0,-15.331076622009276,-0.0,-1.0513380743759629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6846923828125,0.0,0.0,0.0001169720781035,290.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.668212890625,0.0,0.0,0.0001231772330356,290.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6695556640625,0.0,0.0,9.0978282969445e-05,290.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6456604003906,0.0,0.0,0.0001231772330356,291.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.6350402832031,0.0,0.0,0.0005842996761202,281.41094970703125,294.1499938964844,262.2642517089844,261.65447998046875,265.078369140625,262.3424377441406,280.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.4671050030965496e-08,0.0012462860904633,-0.0895506143569946,0.0,0.0,0.0,-0.0220005773007869,60.0,-15.437472343444824,-0.0,-1.0590612475880334e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6742553710937,0.0,0.0,0.0001177596859633,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.65802001953125,0.0,0.0,0.0001240066194441,290.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6593322753906,0.0,0.0,9.159086766885594e-05,290.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.63580322265625,0.0,0.0,0.000124006633996,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6253356933594,0.0,0.0,0.0005882339319214,281.4021301269531,294.1499938964844,262.1442565917969,261.53765869140625,265.01470947265625,262.2196350097656,280.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547128135338,3.5652629293281286e-08,0.0012546771904453,-0.0920918211340904,0.0,0.0,0.0,-0.0224871765822172,60.0,-15.643075942993164,-0.0,-1.0733711519606005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6742553710937,0.0,0.0,0.0001177596859633,290.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.65802001953125,0.0,0.0,0.0001240066194441,290.2855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6593322753906,0.0,0.0,9.159086766885594e-05,290.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.63580322265625,0.0,0.0,0.000124006633996,291.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6253356933594,0.0,0.0,0.0005882339319214,281.4021301269531,294.1499938964844,262.1442565917969,261.53765869140625,265.01470947265625,262.2196350097656,280.5175476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547128135338,3.5652629293281286e-08,0.0012546771904453,-0.0920918211340904,0.0,0.0,0.0,-0.0224871765822172,60.0,-15.643075942993164,-0.0,-1.0733711519606005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.66375732421875,0.0,0.0,0.0001184638385893,290.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.64776611328125,0.0,0.0,0.0001247481268364,290.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6490783691406,0.0,0.0,9.213854355039076e-05,290.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6259155273437,0.0,0.0,0.0001247481268364,291.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6156005859375,0.0,0.0,0.0005917513044551,281.3932189941406,294.1499938964844,262.02520751953125,261.4217834472656,264.9493408203125,262.0980224609375,280.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622155481949,3.6530195757222834e-08,0.0012621789937838,-0.0943622961640358,0.0,0.0,0.0,-0.0229222141206264,60.0,-15.83728313446045,-0.0,-1.0862458310612057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,281.66375732421875,0.0,0.0,0.0001184638385893,290.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.64776611328125,0.0,0.0,0.0001247481268364,290.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6490783691406,0.0,0.0,9.213854355039076e-05,290.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.6259155273437,0.0,0.0,0.0001247481268364,291.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.6156005859375,0.0,0.0,0.0005917513044551,281.3932189941406,294.1499938964844,262.02520751953125,261.4217834472656,264.9493408203125,262.0980224609375,280.5081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622155481949,3.6530195757222834e-08,0.0012621789937838,-0.0943622961640358,0.0,0.0,0.0,-0.0229222141206264,60.0,-15.83728313446045,-0.0,-1.0862458310612057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6531982421875,0.0,0.0,0.0001191008705063,290.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6374816894531,0.0,0.0,0.0001254189555766,290.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6387634277344,0.0,0.0,9.26340144360438e-05,290.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.615966796875,0.0,0.0,0.0001254189555766,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6058349609375,0.0,0.0,0.0005949334008619,281.38427734375,294.1499938964844,261.9073486328125,261.3070983886719,264.8824462890625,261.9777526855469,280.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269003143534,3.732412778845173e-08,0.0012689657742157,-0.0964151620864868,0.0,0.0,0.0,-0.0233157910406589,60.0,-16.022144317626953,-0.0,-1.0979594833315789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,281.6531982421875,0.0,0.0,0.0001191008705063,290.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6374816894531,0.0,0.0,0.0001254189555766,290.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6387634277344,0.0,0.0,9.26340144360438e-05,290.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.615966796875,0.0,0.0,0.0001254189555766,291.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6058349609375,0.0,0.0,0.0005949334008619,281.38427734375,294.1499938964844,261.9073486328125,261.3070983886719,264.8824462890625,261.9777526855469,280.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269003143534,3.732412778845173e-08,0.0012689657742157,-0.0964151620864868,0.0,0.0,0.0,-0.0233157910406589,60.0,-16.022144317626953,-0.0,-1.0979594833315789e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.64263916015625,0.0,0.0,0.0001196566008729,290.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6271667480469,0.0,0.0,0.0001260041753994,290.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.62841796875,0.0,0.0,9.306624997407198e-05,290.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6059875488281,0.0,0.0,0.0001260041753994,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.59600830078125,0.0,0.0,0.0005977094406262,281.3752746582031,294.1499938964844,261.791015625,261.19390869140625,264.8140869140625,261.859130859375,280.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749244924634,3.8016743530988606e-08,0.0012748865410685,-0.0982050821185112,0.0,0.0,0.0,-0.0236591398715972,60.0,-16.196340560913086,-0.0,-1.108229525925708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.64263916015625,0.0,0.0,0.0001196566008729,290.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.6271667480469,0.0,0.0,0.0001260041753994,290.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.62841796875,0.0,0.0,9.306624997407198e-05,290.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,281.6059875488281,0.0,0.0,0.0001260041753994,291.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.59600830078125,0.0,0.0,0.0005977094406262,281.3752746582031,294.1499938964844,261.791015625,261.19390869140625,264.8140869140625,261.859130859375,280.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749244924634,3.8016743530988606e-08,0.0012748865410685,-0.0982050821185112,0.0,0.0,0.0,-0.0236591398715972,60.0,-16.196340560913086,-0.0,-1.108229525925708e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.6373596191406,0.0,0.0,0.0001199018443003,290.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.6220092773437,0.0,0.0,0.000126262413687,290.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,281.62322998046875,0.0,0.0,9.32569892029278e-05,290.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6009826660156,0.0,0.0,0.0001262624282389,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.591064453125,0.0,0.0,0.0005989344790577,281.3707580566406,294.1499938964844,261.7335205078125,261.1379699707031,264.7793884277344,261.8005065917969,280.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775376671925,3.832238704148949e-08,0.0012774993665516,-0.0989946722984314,0.0,0.0,0.0,-0.0238106586039066,60.0,-16.279090881347656,-0.0,-1.112776786271752e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.6320495605469,0.0,0.0,0.0001201266204589,290.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6168212890625,0.0,0.0,0.0001264991151401,290.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.6180419921875,0.0,0.0,9.34318159124814e-05,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5959777832031,0.0,0.0,0.000126499129692,291.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,281.5861511230469,0.0,0.0,0.0006000572466291,281.3662109375,294.1499938964844,261.676513671875,261.0824890136719,264.7443542480469,261.742431640625,280.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799326796084,3.8602532725917627e-08,0.0012798940297216,-0.0997182205319404,0.0,0.0,0.0,-0.0239495337009429,60.0,-16.358654022216797,-0.0,-1.1169527880383613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6214294433594,0.0,0.0,0.0001205161315738,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6064453125,0.0,0.0,0.0001269092899747,290.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.607666015625,0.0,0.0,9.373477223562075e-05,290.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5859375,0.0,0.0,0.0001269093045266,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5762634277344,0.0,0.0,0.0006020029541105,281.35711669921875,294.1499938964844,261.5640869140625,260.97314453125,264.6734924316406,261.6278381347656,280.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840830022469,3.908798262841629e-08,0.0012840438866987,-0.1009716764092445,0.0,0.0,0.0,-0.0241901874542236,60.0,-16.509166717529297,-0.0,-1.1242077846418397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.6214294433594,0.0,0.0,0.0001205161315738,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.6064453125,0.0,0.0,0.0001269092899747,290.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.607666015625,0.0,0.0,9.373477223562075e-05,290.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.5859375,0.0,0.0,0.0001269093045266,291.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5762634277344,0.0,0.0,0.0006020029541105,281.35711669921875,294.1499938964844,261.5640869140625,260.97314453125,264.6734924316406,261.6278381347656,280.4696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840830022469,3.908798262841629e-08,0.0012840438866987,-0.1009716764092445,0.0,0.0,0.0,-0.0241901874542236,60.0,-16.509166717529297,-0.0,-1.1242077846418397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6108093261719,0.0,0.0,0.000120835204143,290.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5960693359375,0.0,0.0,0.0001272452936973,290.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5972595214844,0.0,0.0,9.398294059792534e-05,290.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.57586669921875,0.0,0.0,0.0001272452936973,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5663452148437,0.0,0.0,0.0006035967962816,281.3479919433594,294.1499938964844,261.4540710449219,260.8661804199219,264.6014404296875,261.5157775878906,280.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874826788902,3.948564497591178e-08,0.0012874432140961,-0.1019981205463409,0.0,0.0,0.0,-0.0243873205035924,60.0,-16.647119522094727,-0.0,-1.1301682434350369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.6108093261719,0.0,0.0,0.000120835204143,290.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5960693359375,0.0,0.0,0.0001272452936973,290.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5972595214844,0.0,0.0,9.398294059792534e-05,290.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.57586669921875,0.0,0.0,0.0001272452936973,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5663452148437,0.0,0.0,0.0006035967962816,281.3479919433594,294.1499938964844,261.4540710449219,260.8661804199219,264.6014404296875,261.5157775878906,280.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874826788902,3.948564497591178e-08,0.0012874432140961,-0.1019981205463409,0.0,0.0,0.0,-0.0243873205035924,60.0,-16.647119522094727,-0.0,-1.1301682434350369e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6001892089844,0.0,0.0,0.0001210924965562,290.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5856628417969,0.0,0.0,0.0001275162358069,290.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5868530273437,0.0,0.0,9.418305126018822e-05,290.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5657958984375,0.0,0.0,0.0001275162358069,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5564270019531,0.0,0.0,0.0006048820214346,281.3388671875,294.1499938964844,261.3467102050781,260.7618408203125,264.5284118652344,261.4064636230469,280.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902241433039,3.980630935984664e-08,0.0012901843292638,-0.1028255894780159,0.0,0.0,0.0,-0.0245462842285633,60.0,-16.774120330810547,-0.0,-1.1349860074005846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,281.6001892089844,0.0,0.0,0.0001210924965562,290.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5856628417969,0.0,0.0,0.0001275162358069,290.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5868530273437,0.0,0.0,9.418305126018822e-05,290.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.5657958984375,0.0,0.0,0.0001275162358069,291.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5564270019531,0.0,0.0,0.0006048820214346,281.3388671875,294.1499938964844,261.3467102050781,260.7618408203125,264.5284118652344,261.4064636230469,280.4496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902241433039,3.980630935984664e-08,0.0012901843292638,-0.1028255894780159,0.0,0.0,0.0,-0.0245462842285633,60.0,-16.774120330810547,-0.0,-1.1349860074005846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
