time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
363180,290.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5895690917969,0.0,0.0,0.0001212958377436,290.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5752868652344,0.0,0.0,0.0001277303526876,290.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5764465332031,0.0,0.0,9.434120875084771e-05,290.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.55572509765625,0.0,0.0,0.0001277303672395,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5465087890625,0.0,0.0,0.0006058977451175,281.3296813964844,294.1499938964844,261.2423400878906,260.66046142578125,264.4545593261719,261.2998962402344,280.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923908652737,4.0059731531982834e-08,0.001292350818403,-0.1034793928265571,0.0,0.0,0.0,-0.0246719140559434,60.0,-16.89150619506836,-0.0,-1.1388007692403337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5895690917969,0.0,0.0,0.0001212958377436,290.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5752868652344,0.0,0.0,0.0001277303526876,290.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.5764465332031,0.0,0.0,9.434120875084771e-05,290.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.55572509765625,0.0,0.0,0.0001277303672395,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5465087890625,0.0,0.0,0.0006058977451175,281.3296813964844,294.1499938964844,261.2423400878906,260.66046142578125,264.4545593261719,261.2998962402344,280.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923908652737,4.0059731531982834e-08,0.001292350818403,-0.1034793928265571,0.0,0.0,0.0,-0.0246719140559434,60.0,-16.89150619506836,-0.0,-1.1388007692403337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.584228515625,0.0,0.0,0.0001213770592585,290.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.570068359375,0.0,0.0,0.0001278158888453,290.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.5712280273437,0.0,0.0,9.440437861485408e-05,290.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5506896972656,0.0,0.0,0.0001278158888453,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5415344238281,0.0,0.0,0.0006063034525141,281.3251037597656,294.1499938964844,261.1913452148437,260.6109313964844,264.41729736328125,261.2480163574219,280.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932562967762,4.0160962555546575e-08,0.0012932161334902,-0.1037405133247375,0.0,0.0,0.0,-0.0247220955789089,60.0,-16.945789337158203,-0.0,-1.1403263044940105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.57891845703125,0.0,0.0,0.0001214483127114,290.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5648803710937,0.0,0.0,0.0001278909185202,290.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5660095214844,0.0,0.0,9.44597995840013e-05,290.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5456237792969,0.0,0.0,0.0001278909330721,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5365905761719,0.0,0.0,0.0006066593923605,281.32049560546875,294.1499938964844,261.1412353515625,260.5622863769531,264.3798828125,261.1968078613281,280.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940154410898,4.0249762633948194e-08,0.0012939751613885,-0.1039695665240287,0.0,0.0,0.0,-0.0247661173343658,60.0,-16.998090744018555,-0.0,-1.1416654643880977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5682983398437,0.0,0.0,0.0001215534139191,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5544738769531,0.0,0.0,0.0001280016003875,290.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.5556030273437,0.0,0.0,9.454154496779664e-05,290.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5355529785156,0.0,0.0,0.0001280016003875,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5266418457031,0.0,0.0,0.0006071843672543,281.311279296875,294.1499938964844,261.043701171875,260.4676208496094,264.3046264648437,261.0970764160156,280.4189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951352400705,4.038074052914453e-08,0.0012950949603691,-0.1043073758482933,0.0,0.0,0.0,-0.0248310472816228,60.0,-17.09539794921875,-0.0,-1.1436420521704349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5682983398437,0.0,0.0,0.0001215534139191,290.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5544738769531,0.0,0.0,0.0001280016003875,290.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,281.5556030273437,0.0,0.0,9.454154496779664e-05,290.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5355529785156,0.0,0.0,0.0001280016003875,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.5266418457031,0.0,0.0,0.0006071843672543,281.311279296875,294.1499938964844,261.043701171875,260.4676208496094,264.3046264648437,261.0970764160156,280.4189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951352400705,4.038074052914453e-08,0.0012950949603691,-0.1043073758482933,0.0,0.0,0.0,-0.0248310472816228,60.0,-17.09539794921875,-0.0,-1.1436420521704349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5577087402344,0.0,0.0,0.0001216106538777,290.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5440979003906,0.0,0.0,0.0001280618744203,290.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5451965332031,0.0,0.0,9.458606655243784e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5254821777344,0.0,0.0,0.0001280618744203,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5166931152344,0.0,0.0,0.0006074702832847,281.30206298828125,294.1499938964844,260.95001220703125,260.37677001953125,264.2288513183594,261.0012512207031,280.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957451399415,4.0452068361673816e-08,0.0012957047438248,-0.1044913232326507,0.0,0.0,0.0,-0.0248664077371358,60.0,-17.182493209838867,-0.0,-1.1447191639035736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5577087402344,0.0,0.0,0.0001216106538777,290.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5440979003906,0.0,0.0,0.0001280618744203,290.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.5451965332031,0.0,0.0,9.458606655243784e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,281.5254821777344,0.0,0.0,0.0001280618744203,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,281.5166931152344,0.0,0.0,0.0006074702832847,281.30206298828125,294.1499938964844,260.95001220703125,260.37677001953125,264.2288513183594,261.0012512207031,280.408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957451399415,4.0452068361673816e-08,0.0012957047438248,-0.1044913232326507,0.0,0.0,0.0,-0.0248664077371358,60.0,-17.182493209838867,-0.0,-1.1447191639035736e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.547119140625,0.0,0.0,0.0001216328892041,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5337219238281,0.0,0.0,0.0001280852884519,290.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5348205566406,0.0,0.0,9.460336150368676e-05,290.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.515380859375,0.0,0.0,0.0001280853030038,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5067749023437,0.0,0.0,0.0006075814017094,281.2928161621094,294.1499938964844,260.8588562011719,260.2884826660156,264.1527099609375,260.90850830078125,280.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959821615368,4.0479772422941096e-08,0.0012959416490048,-0.1045627668499946,0.0,0.0,0.0,-0.0248801410198211,60.0,-17.26133155822754,-0.0,-1.1451376735749365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.547119140625,0.0,0.0,0.0001216328892041,290.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.5337219238281,0.0,0.0,0.0001280852884519,290.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.5348205566406,0.0,0.0,9.460336150368676e-05,290.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.515380859375,0.0,0.0,0.0001280853030038,291.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.5067749023437,0.0,0.0,0.0006075814017094,281.2928161621094,294.1499938964844,260.8588562011719,260.2884826660156,264.1527099609375,260.90850830078125,280.3978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959821615368,4.0479772422941096e-08,0.0012959416490048,-0.1045627668499946,0.0,0.0,0.0,-0.0248801410198211,60.0,-17.26133155822754,-0.0,-1.1451376735749365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5365295410156,0.0,0.0,0.0001216329255839,290.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5233459472656,0.0,0.0,0.0001280853321077,290.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5244140625,0.0,0.0,9.46033833315596e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5053405761719,0.0,0.0,0.0001280853321077,291.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.496826171875,0.0,0.0,0.0006075815763324,281.2835998535156,294.1499938964844,260.768798828125,260.2012939453125,264.07623291015625,260.81768798828125,280.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959823943674,4.0479800844650526e-08,0.0012959418818354,-0.1045628413558006,0.0,0.0,0.0,-0.0248801559209823,60.0,-17.333972930908203,-0.0,-1.1451380288463045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.5365295410156,0.0,0.0,0.0001216329255839,290.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5233459472656,0.0,0.0,0.0001280853321077,290.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5244140625,0.0,0.0,9.46033833315596e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,281.5053405761719,0.0,0.0,0.0001280853321077,291.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.496826171875,0.0,0.0,0.0006075815763324,281.2835998535156,294.1499938964844,260.768798828125,260.2012939453125,264.07623291015625,260.81768798828125,280.3871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959823943674,4.0479800844650526e-08,0.0012959418818354,-0.1045628413558006,0.0,0.0,0.0,-0.0248801559209823,60.0,-17.333972930908203,-0.0,-1.1451380288463045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,281.53125,0.0,0.0,0.0001216242962982,290.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5181884765625,0.0,0.0,0.0001280762371607,290.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,281.5192565917969,0.0,0.0,9.459667489863932e-05,290.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,281.50030517578125,0.0,0.0,0.0001280762371607,291.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.49188232421875,0.0,0.0,0.0006075384444557,281.2789611816406,294.1499938964844,260.7241516113281,260.1581115722656,264.0378723144531,260.7728271484375,280.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958904262632,4.046903612220376e-08,0.0012958499137312,-0.104535087943077,0.0,0.0,0.0,-0.0248748194426298,60.0,-17.368501663208008,-0.0,-1.1449754566683624e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,281.5259704589844,0.0,0.0,0.0001216120363096,290.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.51300048828125,0.0,0.0,0.0001280633296119,290.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.5140686035156,0.0,0.0,9.458713611820711e-05,290.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4952697753906,0.0,0.0,0.0001280633296119,291.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4869079589844,0.0,0.0,0.0006074772099964,281.2743530273437,294.1499938964844,260.6797790527344,260.1152038574219,263.9994506835937,260.7281494140625,280.3763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957598082721,4.045374879524388e-08,0.0012957194121554,-0.1044956594705581,0.0,0.0,0.0,-0.0248672422021627,60.0,-17.402286529541016,-0.0,-1.1447445302792405e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5154113769531,0.0,0.0,0.0001215719094034,290.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.502685546875,0.0,0.0,0.00012802107085,290.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.50372314453125,0.0,0.0,9.45559295359999e-05,290.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4852294921875,0.0,0.0,0.0001280210854019,291.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4769897460937,0.0,0.0,0.0006072768010199,281.2650756835937,294.1499938964844,260.5918884277344,260.0302429199219,263.92242431640625,260.6396789550781,280.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372658664637e-08,0.0012952918186783,-0.104366660118103,0.0,0.0,0.0,-0.024842444807291,60.0,-17.466808319091797,-0.0,-1.1439890812425801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,281.5154113769531,0.0,0.0,0.0001215719094034,290.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.502685546875,0.0,0.0,0.00012802107085,290.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,281.50372314453125,0.0,0.0,9.45559295359999e-05,290.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4852294921875,0.0,0.0,0.0001280210854019,291.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4769897460937,0.0,0.0,0.0006072768010199,281.2650756835937,294.1499938964844,260.5918884277344,260.0302429199219,263.92242431640625,260.6396789550781,280.365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372658664637e-08,0.0012952918186783,-0.104366660118103,0.0,0.0,0.0,-0.024842444807291,60.0,-17.466808319091797,-0.0,-1.1439890812425801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5049133300781,0.0,0.0,0.0001215132942888,290.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.49237060546875,0.0,0.0,0.0001279593561775,290.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4933776855469,0.0,0.0,9.451034566154703e-05,290.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4751892089844,0.0,0.0,0.0001279593561775,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4670715332031,0.0,0.0,0.0006069840164855,281.2558288574219,294.1499938964844,260.505126953125,259.9464416503906,263.8451843261719,260.55242919921875,280.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947076465934,4.033065792441448e-08,0.0012946672504767,-0.104178212583065,0.0,0.0,0.0,-0.024806223809719,60.0,-17.5272216796875,-0.0,-1.1428860346995867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,281.5049133300781,0.0,0.0,0.0001215132942888,290.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,281.49237060546875,0.0,0.0,0.0001279593561775,290.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4933776855469,0.0,0.0,9.451034566154703e-05,290.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4751892089844,0.0,0.0,0.0001279593561775,291.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4670715332031,0.0,0.0,0.0006069840164855,281.2558288574219,294.1499938964844,260.505126953125,259.9464416503906,263.8451843261719,260.55242919921875,280.3544616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947076465934,4.033065792441448e-08,0.0012946672504767,-0.104178212583065,0.0,0.0,0.0,-0.024806223809719,60.0,-17.5272216796875,-0.0,-1.1428860346995867e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.494384765625,0.0,0.0,0.0001214394287671,290.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4820556640625,0.0,0.0,0.0001278815761907,290.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4830627441406,0.0,0.0,9.445288742426784e-05,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.46514892578125,0.0,0.0,0.0001278815761907,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4571838378906,0.0,0.0,0.0006066150381229,281.2465515136719,294.1499938964844,260.41949462890625,259.86376953125,263.767822265625,260.4661865234375,280.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939205626025,4.0238582244001015e-08,0.0012938802829012,-0.103940725326538,0.0,0.0,0.0,-0.024760577827692,60.0,-17.584508895874023,-0.0,-1.141496781542628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.494384765625,0.0,0.0,0.0001214394287671,290.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4820556640625,0.0,0.0,0.0001278815761907,290.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4830627441406,0.0,0.0,9.445288742426784e-05,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.46514892578125,0.0,0.0,0.0001278815761907,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4571838378906,0.0,0.0,0.0006066150381229,281.2465515136719,294.1499938964844,260.41949462890625,259.86376953125,263.767822265625,260.4661865234375,280.3433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939205626025,4.0238582244001015e-08,0.0012938802829012,-0.103940725326538,0.0,0.0,0.0,-0.024760577827692,60.0,-17.584508895874023,-0.0,-1.141496781542628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4839172363281,0.0,0.0,0.0001213492432725,290.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4717712402344,0.0,0.0,0.00012778659584,290.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4727478027344,0.0,0.0,9.43827471928671e-05,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.45513916015625,0.0,0.0,0.00012778659584,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4472961425781,0.0,0.0,0.0006061645108275,281.2373046875,294.1499938964844,260.3349914550781,259.78228759765625,263.6903076171875,260.3812866210937,280.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929595541208,4.0126160172349046e-08,0.0012929193908348,-0.1036507487297058,0.0,0.0,0.0,-0.0247048493474721,60.0,-17.637737274169922,-0.0,-1.139801781846473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.4839172363281,0.0,0.0,0.0001213492432725,290.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4717712402344,0.0,0.0,0.00012778659584,290.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4727478027344,0.0,0.0,9.43827471928671e-05,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,281.45513916015625,0.0,0.0,0.00012778659584,291.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4472961425781,0.0,0.0,0.0006061645108275,281.2373046875,294.1499938964844,260.3349914550781,259.78228759765625,263.6903076171875,260.3812866210937,280.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929595541208,4.0126160172349046e-08,0.0012929193908348,-0.1036507487297058,0.0,0.0,0.0,-0.0247048493474721,60.0,-17.637737274169922,-0.0,-1.139801781846473e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4786682128906,0.0,0.0,0.0001213001232827,290.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.46661376953125,0.0,0.0,0.0001277348637813,290.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,281.4676208496094,0.0,0.0,9.434454113943502e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,281.4501342773437,0.0,0.0,0.0001277348783332,291.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.4423522949219,0.0,0.0,0.0006059191655367,281.232666015625,294.1499938964844,260.2931823730469,259.7419738769531,263.6515197753906,260.3392028808594,280.3265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924362672492,4.00649327048086e-08,0.0012923961039632,-0.1034928038716316,0.0,0.0,0.0,-0.0246744956821203,60.0,-17.66339683532715,-0.0,-1.1388790710498145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.47344970703125,0.0,0.0,0.0001212466449942,290.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.46148681640625,0.0,0.0,0.0001276785624213,290.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.46246337890625,0.0,0.0,9.430295176571236e-05,290.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.44512939453125,0.0,0.0,0.0001276785624213,291.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4374084472656,0.0,0.0,0.0006056520505808,281.22802734375,294.1499938964844,260.2516784667969,259.7019348144531,263.6127319335937,260.29742431640625,280.32086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918662978336,3.999827669076694e-08,0.0012918263673782,-0.1033208519220352,0.0,0.0,0.0,-0.0246414523571729,60.0,-17.688108444213867,-0.0,-1.1378750741641853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4630126953125,0.0,0.0,0.0001211316848639,290.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.45123291015625,0.0,0.0,0.0001275575050385,290.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.45220947265625,0.0,0.0,9.421353752259164e-05,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4351501464844,0.0,0.0,0.0001275575050385,291.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.42755126953125,0.0,0.0,0.0006050777737982,281.21875,294.1499938964844,260.1695556640625,259.6227722167969,263.5350952148437,260.2147521972656,280.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.102951169013977,0.0,0.0,0.0,-0.0245704185217618,60.0,-17.73539924621582,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,281.4630126953125,0.0,0.0,0.0001211316848639,290.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.45123291015625,0.0,0.0,0.0001275575050385,290.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,281.45220947265625,0.0,0.0,9.421353752259164e-05,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4351501464844,0.0,0.0,0.0001275575050385,291.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.42755126953125,0.0,0.0,0.0006050777737982,281.21875,294.1499938964844,260.1695556640625,259.6227722167969,263.5350952148437,260.2147521972656,280.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.102951169013977,0.0,0.0,0.0,-0.0245704185217618,60.0,-17.73539924621582,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.4525756835937,0.0,0.0,0.000121005316032,290.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4410095214844,0.0,0.0,0.0001274244277738,290.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.44195556640625,0.0,0.0,9.411524661118165e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4251708984375,0.0,0.0,0.0001274244277738,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4176940917969,0.0,0.0,0.0006044465117156,281.20947265625,294.1499938964844,260.088623046875,259.5448303222656,263.4574584960937,260.1334228515625,280.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,-0.0244923327118158,60.0,-17.7794246673584,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,281.4525756835937,0.0,0.0,0.000121005316032,290.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4410095214844,0.0,0.0,0.0001274244277738,290.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,281.44195556640625,0.0,0.0,9.411524661118165e-05,290.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,281.4251708984375,0.0,0.0,0.0001274244277738,291.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4176940917969,0.0,0.0,0.0006044465117156,281.20947265625,294.1499938964844,260.088623046875,259.5448303222656,263.4574584960937,260.1334228515625,280.29803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,-0.0244923327118158,60.0,-17.7794246673584,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.44219970703125,0.0,0.0,0.0001208702960866,290.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4307861328125,0.0,0.0,0.0001272822410101,290.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4317321777344,0.0,0.0,9.401023271493614e-05,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.4151916503906,0.0,0.0,0.000127282255562,291.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4078674316406,0.0,0.0,0.0006037721177563,281.2001953125,294.1499938964844,260.0089111328125,259.4680480957031,263.3798522949219,260.0531311035156,280.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.9529172823904446e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-17.821096420288086,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,281.44219970703125,0.0,0.0,0.0001208702960866,290.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4307861328125,0.0,0.0,0.0001272822410101,290.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4317321777344,0.0,0.0,9.401023271493614e-05,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,281.4151916503906,0.0,0.0,0.000127282255562,291.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,281.4078674316406,0.0,0.0,0.0006037721177563,281.2001953125,294.1499938964844,260.0089111328125,259.4680480957031,263.3798522949219,260.0531311035156,280.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.9529172823904446e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-17.821096420288086,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4317932128906,0.0,0.0,0.0001207271707244,290.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.42059326171875,0.0,0.0,0.000127131526824,290.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4215087890625,0.0,0.0,9.389891056343912e-05,290.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.4052429199219,0.0,0.0,0.000127131526824,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.39801025390625,0.0,0.0,0.0006030571530573,281.19091796875,294.1499938964844,259.9304504394531,259.3925170898437,263.30230712890625,259.9742126464844,280.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.935077685923717e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204683065414,60.0,-17.85992431640625,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,281.4317932128906,0.0,0.0,0.0001207271707244,290.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.42059326171875,0.0,0.0,0.000127131526824,290.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4215087890625,0.0,0.0,9.389891056343912e-05,290.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,281.4052429199219,0.0,0.0,0.000127131526824,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.39801025390625,0.0,0.0,0.0006030571530573,281.19091796875,294.1499938964844,259.9304504394531,259.3925170898437,263.30230712890625,259.9742126464844,280.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.935077685923717e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204683065414,60.0,-17.85992431640625,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.4266357421875,0.0,0.0,0.0001206529268529,290.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,281.4154968261719,0.0,0.0,0.0001270533393835,290.0083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,281.4164123535156,0.0,0.0,9.384116856381296e-05,290.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.4002990722656,0.0,0.0,0.0001270533539354,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.39312744140625,0.0,0.0,0.0006026863120496,281.186279296875,294.1499938964844,259.8916931152344,259.3551940917969,263.2635803222656,259.9352722167969,280.2690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855400564149,3.925823932604544e-08,0.0012855008244514,-0.1014111787080764,0.0,0.0,0.0,-0.0242745969444513,60.0,-17.878385543823242,-0.0,-1.1267577804119357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.42144775390625,0.0,0.0,0.0001205774970003,290.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,281.4104309082031,0.0,0.0,0.0001269739150302,290.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,281.41131591796875,0.0,0.0,9.37824952416122e-05,290.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.39532470703125,0.0,0.0,0.0001269739150302,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3882141113281,0.0,0.0,0.0006023094756528,281.181640625,294.1499938964844,259.8532409667969,259.3182067871094,263.224853515625,259.89654541015625,280.2631530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916422031124967e-08,0.0012846972094848,-0.1011684834957122,0.0,0.0,0.0,-0.0242279879748821,60.0,-17.896366119384766,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4111022949219,0.0,0.0,0.0001204226573463,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4002685546875,0.0,0.0,0.0001268108608201,290.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4011535644531,0.0,0.0,9.366206359118225e-05,290.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3854064941406,0.0,0.0,0.0001268108608201,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3783874511719,0.0,0.0,0.0006015360122546,281.17236328125,294.1499938964844,259.7773132324219,259.2451171875,263.14752197265625,259.8201599121094,280.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830863706767,3.8971219140648834e-08,0.0012830474879592,-0.1006702333688736,0.0,0.0,0.0,-0.0241323132067918,60.0,-17.930644989013672,-0.0,-1.1224606311088793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.4111022949219,0.0,0.0,0.0001204226573463,290.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.4002685546875,0.0,0.0,0.0001268108608201,290.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,281.4011535644531,0.0,0.0,9.366206359118225e-05,290.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3854064941406,0.0,0.0,0.0001268108608201,291.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3783874511719,0.0,0.0,0.0006015360122546,281.17236328125,294.1499938964844,259.7773132324219,259.2451171875,263.14752197265625,259.8201599121094,280.2513732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830863706767,3.8971219140648834e-08,0.0012830474879592,-0.1006702333688736,0.0,0.0,0.0,-0.0241323132067918,60.0,-17.930644989013672,-0.0,-1.1224606311088793e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4007873535156,0.0,0.0,0.0001202644125442,290.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3901062011719,0.0,0.0,0.0001266442122869,289.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3909912109375,0.0,0.0,9.353899076813832e-05,290.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.37548828125,0.0,0.0,0.0001266442268388,291.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3685913085937,0.0,0.0,0.0006007455522194,281.1630859375,294.1499938964844,259.7026672363281,259.1732788085937,263.0703430175781,259.7449645996094,280.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-17.96310043334961,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,281.4007873535156,0.0,0.0,0.0001202644125442,290.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,281.3901062011719,0.0,0.0,0.0001266442122869,289.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3909912109375,0.0,0.0,9.353899076813832e-05,290.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.37548828125,0.0,0.0,0.0001266442268388,291.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3685913085937,0.0,0.0,0.0006007455522194,281.1630859375,294.1499938964844,259.7026672363281,259.1732788085937,263.0703430175781,259.7449645996094,280.2395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-17.96310043334961,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3905029296875,0.0,0.0,0.0001201038103317,290.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3800048828125,0.0,0.0,0.0001264750899281,289.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.380859375,0.0,0.0,9.34140698518604e-05,290.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3656005859375,0.0,0.0,0.00012647510448,291.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3588256835937,0.0,0.0,0.0005999433342367,281.15380859375,294.1499938964844,259.6293334960937,259.10272216796875,262.99334716796875,259.6711730957031,280.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.0239353030920028,60.0,-17.993568420410156,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
