time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
365520,290.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3905029296875,0.0,0.0,0.0001201038103317,290.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3800048828125,0.0,0.0,0.0001264750899281,289.9915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.380859375,0.0,0.0,9.34140698518604e-05,290.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3656005859375,0.0,0.0,0.00012647510448,291.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3588256835937,0.0,0.0,0.0005999433342367,281.15380859375,294.1499938964844,259.6293334960937,259.10272216796875,262.99334716796875,259.6711730957031,280.2276306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.0239353030920028,60.0,-17.993568420410156,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3802490234375,0.0,0.0,0.0001199424805236,290.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.369873046875,0.0,0.0,0.0001263052108697,289.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3707275390625,0.0,0.0,9.32885959628038e-05,290.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.355712890625,0.0,0.0,0.0001263052108697,291.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3490600585937,0.0,0.0,0.0005991374491713,281.14453125,294.1499938964844,259.5573425292969,259.0334167480469,262.91656494140625,259.5986633300781,280.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-18.02252960205078,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,281.3802490234375,0.0,0.0,0.0001199424805236,290.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.369873046875,0.0,0.0,0.0001263052108697,289.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3707275390625,0.0,0.0,9.32885959628038e-05,290.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,281.355712890625,0.0,0.0,0.0001263052108697,291.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,281.3490600585937,0.0,0.0,0.0005991374491713,281.14453125,294.1499938964844,259.5573425292969,259.0334167480469,262.91656494140625,259.5986633300781,280.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-18.02252960205078,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3750915527344,0.0,0.0,0.0001198618629132,290.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3648376464844,0.0,0.0,0.0001262203149963,289.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,281.3656616210937,0.0,0.0,9.322589176008478e-05,290.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,281.35076904296875,0.0,0.0,0.0001262203149963,291.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,281.3441772460937,0.0,0.0,0.0005987347685731,281.139892578125,294.1499938964844,259.5218505859375,258.9992370605469,262.8782653808594,259.5628356933594,280.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277111005038,3.827224759334058e-08,0.0012770727043971,-0.0988651514053344,0.0,0.0,0.0,-0.023785812780261,60.0,-18.036523818969727,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3699645996094,0.0,0.0,0.0001197816818603,290.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3598022460937,0.0,0.0,0.0001261358847841,289.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,281.3606262207031,0.0,0.0,9.31635295273736e-05,290.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3458557128906,0.0,0.0,0.0001261358847841,291.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,281.3392944335937,0.0,0.0,0.0005983342416584,281.1352233886719,294.1499938964844,259.4866943359375,258.96539306640625,262.8399963378906,259.5274353027344,280.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-18.05014991760254,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3597412109375,0.0,0.0,0.0001196229204651,290.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3497314453125,0.0,0.0,0.0001259686978301,289.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3505249023437,0.0,0.0,9.30400492507033e-05,290.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.33599853515625,0.0,0.0,0.0001259686978301,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3295288085937,0.0,0.0,0.0005975412204861,281.1259460449219,294.1499938964844,259.4173889160156,258.898681640625,262.7637023925781,259.4575500488281,280.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-18.07658195495605,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,281.3597412109375,0.0,0.0,0.0001196229204651,290.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3497314453125,0.0,0.0,0.0001259686978301,289.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.3505249023437,0.0,0.0,9.30400492507033e-05,290.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.33599853515625,0.0,0.0,0.0001259686978301,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,281.3295288085937,0.0,0.0,0.0005975412204861,281.1259460449219,294.1499938964844,259.4173889160156,258.898681640625,262.7637023925781,259.4575500488281,280.1914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-18.07658195495605,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3495178222656,0.0,0.0,0.0001194676078739,290.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.33966064453125,0.0,0.0,0.0001258051488548,289.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3404541015625,0.0,0.0,9.291925380239265e-05,290.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3261413574219,0.0,0.0,0.0001258051488548,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3197937011719,0.0,0.0,0.0005967653705738,281.1166381835937,294.1499938964844,259.3494567871094,258.8332824707031,262.6876525878906,259.3890380859375,280.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-18.102020263671875,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3495178222656,0.0,0.0,0.0001194676078739,290.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,281.33966064453125,0.0,0.0,0.0001258051488548,289.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,281.3404541015625,0.0,0.0,9.291925380239265e-05,290.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,281.3261413574219,0.0,0.0,0.0001258051488548,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3197937011719,0.0,0.0,0.0005967653705738,281.1166381835937,294.1499938964844,259.3494567871094,258.8332824707031,262.6876525878906,259.3890380859375,280.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-18.102020263671875,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3393249511719,0.0,0.0,0.0001193170901387,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.32958984375,0.0,0.0,0.0001256466493941,289.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.33038330078125,0.0,0.0,9.280218364438042e-05,290.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3163146972656,0.0,0.0,0.0001256466493941,291.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.31005859375,0.0,0.0,0.0005960135604254,281.1073608398437,294.1499938964844,259.282958984375,258.7691955566406,262.6119079589844,259.3218994140625,280.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107706427574,0.0,0.0,0.0,-0.0234492160379886,60.0,-18.126693725585938,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3393249511719,0.0,0.0,0.0001193170901387,290.3891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,281.32958984375,0.0,0.0,0.0001256466493941,289.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,281.33038330078125,0.0,0.0,9.280218364438042e-05,290.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,281.3163146972656,0.0,0.0,0.0001256466493941,291.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,281.31005859375,0.0,0.0,0.0005960135604254,281.1073608398437,294.1499938964844,259.282958984375,258.7691955566406,262.6119079589844,259.3218994140625,280.1671447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107706427574,0.0,0.0,0.0,-0.0234492160379886,60.0,-18.126693725585938,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3291320800781,0.0,0.0,0.0001191727860714,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.319580078125,0.0,0.0,0.0001254946837434,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3203430175781,0.0,0.0,9.268994472222404e-05,290.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3064880371094,0.0,0.0,0.0001254946837434,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3003234863281,0.0,0.0,0.000595292658545,281.0980529785156,294.1499938964844,259.21783447265625,258.7064514160156,262.5364990234375,259.25616455078125,280.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.74133897196316e-08,0.0012697310885414,-0.0966458842158317,0.0,0.0,0.0,-0.0233600512146949,60.0,-18.15079498291016,-0.0,-1.0992803112230832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3291320800781,0.0,0.0,0.0001191727860714,290.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,281.319580078125,0.0,0.0,0.0001254946837434,289.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,281.3203430175781,0.0,0.0,9.268994472222404e-05,290.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3064880371094,0.0,0.0,0.0001254946837434,291.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3003234863281,0.0,0.0,0.000595292658545,281.0980529785156,294.1499938964844,259.21783447265625,258.7064514160156,262.5364990234375,259.25616455078125,280.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.74133897196316e-08,0.0012697310885414,-0.0966458842158317,0.0,0.0,0.0,-0.0233600512146949,60.0,-18.15079498291016,-0.0,-1.0992803112230832e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.32403564453125,0.0,0.0,0.0001191032570204,290.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,281.3145446777344,0.0,0.0,0.000125421458506,289.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,281.3153076171875,0.0,0.0,9.26358625292778e-05,290.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,281.30157470703125,0.0,0.0,0.0001254214730579,291.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2954406738281,0.0,0.0,0.00059494539164,281.0933837890625,294.1499938964844,259.1858215332031,258.6755676269531,262.4989013671875,259.22381591796875,280.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690277071669,3.7326728374864615e-08,0.0012689903378486,-0.0964218825101852,0.0,0.0,0.0,-0.0233170911669731,60.0,-18.16269302368164,-0.0,-1.0979979236935833e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,281.3189392089844,0.0,0.0,0.0001190358234453,290.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3095397949219,0.0,0.0,0.0001253504597116,289.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.310302734375,0.0,0.0,9.258341742679475e-05,290.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,281.2966613769531,0.0,0.0,0.0001253504597116,291.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,281.29058837890625,0.0,0.0,0.0005946085439063,281.0887451171875,294.1499938964844,259.1541748046875,258.6450500488281,262.46142578125,259.1918334960937,280.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683091918006,3.724268182736523e-08,0.0012682719388976,-0.0962046161293983,0.0,0.0,0.0,-0.0232754275202751,60.0,-18.17452812194824,-0.0,-1.0967549002316448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.30877685546875,0.0,0.0,0.0001189079266623,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2995300292969,0.0,0.0,0.0001252157817361,289.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3002624511719,0.0,0.0,9.248394781025128e-05,290.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2868347167969,0.0,0.0,0.0001252157817361,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2808837890625,0.0,0.0,0.0005939696566201,281.07940673828125,294.1499938964844,259.0919494628906,258.5849914550781,262.38671875,259.1289367675781,280.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266946317628,3.708327867002481e-08,0.0012669092975556,-0.0957925170660018,0.0,0.0,0.0,-0.0231964066624641,60.0,-18.198116302490234,-0.0,-1.0943993800083265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.30877685546875,0.0,0.0,0.0001189079266623,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2995300292969,0.0,0.0,0.0001252157817361,289.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,281.3002624511719,0.0,0.0,9.248394781025128e-05,290.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2868347167969,0.0,0.0,0.0001252157817361,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2808837890625,0.0,0.0,0.0005939696566201,281.07940673828125,294.1499938964844,259.0919494628906,258.5849914550781,262.38671875,259.1289367675781,280.1302185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266946317628,3.708327867002481e-08,0.0012669092975556,-0.0957925170660018,0.0,0.0,0.0,-0.0231964066624641,60.0,-18.198116302490234,-0.0,-1.0943993800083265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2986145019531,0.0,0.0,0.0001187900779768,290.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2895202636719,0.0,0.0,0.0001250916684512,289.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2902526855469,0.0,0.0,9.239227802027016e-05,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.27703857421875,0.0,0.0,0.0001250916684512,291.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2711486816406,0.0,0.0,0.0005933809443376,281.070068359375,294.1499938964844,259.0311889648437,258.5263366699219,262.3123779296875,259.0675048828125,280.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-18.22174835205078,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2986145019531,0.0,0.0,0.0001187900779768,290.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2895202636719,0.0,0.0,0.0001250916684512,289.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2902526855469,0.0,0.0,9.239227802027016e-05,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,281.27703857421875,0.0,0.0,0.0001250916684512,291.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2711486816406,0.0,0.0,0.0005933809443376,281.070068359375,294.1499938964844,259.0311889648437,258.5263366699219,262.3123779296875,259.0675048828125,280.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-18.22174835205078,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2884826660156,0.0,0.0,0.0001186839217552,290.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2795104980469,0.0,0.0,0.0001249798951903,289.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2802429199219,0.0,0.0,9.230971772922204e-05,290.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2672119140625,0.0,0.0,0.0001249798951903,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2614440917969,0.0,0.0,0.0005928507307544,281.06072998046875,294.1499938964844,258.971923828125,258.4690246582031,262.23846435546875,259.00750732421875,280.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645594542846,3.68040851128626e-08,0.0012645226670429,-0.0950706154108047,0.0,0.0,0.0,-0.0230580009520053,60.0,-18.24566078186035,-0.0,-1.0902796532263893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,281.2884826660156,0.0,0.0,0.0001186839217552,290.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,281.2795104980469,0.0,0.0,0.0001249798951903,289.948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2802429199219,0.0,0.0,9.230971772922204e-05,290.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.2672119140625,0.0,0.0,0.0001249798951903,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2614440917969,0.0,0.0,0.0005928507307544,281.06072998046875,294.1499938964844,258.971923828125,258.4690246582031,262.23846435546875,259.00750732421875,280.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645594542846,3.68040851128626e-08,0.0012645226670429,-0.0950706154108047,0.0,0.0,0.0,-0.0230580009520053,60.0,-18.24566078186035,-0.0,-1.0902796532263893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2783508300781,0.0,0.0,0.0001185909059131,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2695007324219,0.0,0.0,0.000124881931697,289.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2702331542969,0.0,0.0,9.22373728826642e-05,290.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2574157714844,0.0,0.0,0.000124881931697,291.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.251708984375,0.0,0.0,0.0005923860589973,281.0513916015625,294.1499938964844,258.91412353515625,258.41314697265625,262.1649169921875,258.9489440917969,280.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635681778192,3.668814585466863e-08,0.0012635315069928,-0.0947707965970039,0.0,0.0,0.0,-0.0230005271732807,60.0,-18.27007293701172,-0.0,-1.088571153218254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,281.2783508300781,0.0,0.0,0.0001185909059131,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,281.2695007324219,0.0,0.0,0.000124881931697,289.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,281.2702331542969,0.0,0.0,9.22373728826642e-05,290.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,281.2574157714844,0.0,0.0,0.000124881931697,291.2240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,281.251708984375,0.0,0.0,0.0005923860589973,281.0513916015625,294.1499938964844,258.91412353515625,258.41314697265625,262.1649169921875,258.9489440917969,280.0928649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635681778192,3.668814585466863e-08,0.0012635315069928,-0.0947707965970039,0.0,0.0,0.0,-0.0230005271732807,60.0,-18.27007293701172,-0.0,-1.088571153218254e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,281.2732849121094,0.0,0.0,0.0001185496730613,290.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2645263671875,0.0,0.0,0.0001248385087819,289.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2652282714844,0.0,0.0,9.220530046150088e-05,290.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,281.25250244140625,0.0,0.0,0.0001248385087819,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,281.2468566894531,0.0,0.0,0.000592180120293,281.0467224121094,294.1499938964844,258.88580322265625,258.3857421875,262.1283264160156,258.92022705078125,280.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631288263946,3.663675229859109e-08,0.0012630921555683,-0.0946378782391548,0.0,0.0,0.0,-0.0229750480502843,60.0,-18.28253746032715,-0.0,-1.0878142830961225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,281.2682189941406,0.0,0.0,0.0001185125438496,290.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,281.259521484375,0.0,0.0,0.0001247994077857,289.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2602233886719,0.0,0.0,9.21764221857302e-05,290.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,281.24761962890625,0.0,0.0,0.0001247994223376,291.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,281.24200439453125,0.0,0.0,0.0005919946124777,281.0420227050781,294.1499938964844,258.8578796386719,258.3586730957031,262.09185791015625,258.89190673828125,280.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627331307157,3.659047465021104e-08,0.0012626965763047,-0.0945181921124458,0.0,0.0,0.0,-0.0229521077126264,60.0,-18.29522705078125,-0.0,-1.087132943666802e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2580871582031,0.0,0.0,0.000118450501759,290.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.24951171875,0.0,0.0,0.0001247340842382,289.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2502136230469,0.0,0.0,9.212816803483292e-05,290.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.23779296875,0.0,0.0,0.0001247340842382,291.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2322692871094,0.0,0.0,0.000591684714891,281.0326538085937,294.1499938964844,258.8031616210937,258.3056335449219,262.0191955566406,258.8363647460937,280.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620720081031,3.651314628427826e-08,0.0012620355701074,-0.0943181961774826,0.0,0.0,0.0,-0.0229137744754552,60.0,-18.32135009765625,-0.0,-1.0859949384212086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,281.2580871582031,0.0,0.0,0.000118450501759,290.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,281.24951171875,0.0,0.0,0.0001247340842382,289.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,281.2502136230469,0.0,0.0,9.212816803483292e-05,290.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,281.23779296875,0.0,0.0,0.0001247340842382,291.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,281.2322692871094,0.0,0.0,0.000591684714891,281.0326538085937,294.1499938964844,258.8031616210937,258.3056335449219,262.0191955566406,258.8363647460937,280.0677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620720081031,3.651314628427826e-08,0.0012620355701074,-0.0943181961774826,0.0,0.0,0.0,-0.0229137744754552,60.0,-18.32135009765625,-0.0,-1.0859949384212086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2479553222656,0.0,0.050000000745058,0.0001184059801744,290.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,281.2395324707031,0.0,0.050000000745058,0.0001246871979674,289.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,281.2402038574219,0.0,0.050000000745058,9.209354175254704e-05,290.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,281.2279968261719,0.0,0.050000000745058,0.0001246871979674,291.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,281.2225646972656,0.0,0.050000000745058,0.0005914623616263,281.02325439453125,291.1499938964844,258.75,258.2539978027344,261.9469909667969,258.7823181152344,280.0551452636719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615974992513,3.64576528966154e-08,0.0012615610612556,-0.0941746607422828,0.0,0.0,0.0,-0.0228862632066011,60.0,-18.348663330078125,-0.0,-1.0851785958720941e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,281.2479553222656,0.0,0.050000000745058,0.0001184059801744,290.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,281.2395324707031,0.0,0.050000000745058,0.0001246871979674,289.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,281.2402038574219,0.0,0.050000000745058,9.209354175254704e-05,290.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,281.2279968261719,0.0,0.050000000745058,0.0001246871979674,291.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,281.2225646972656,0.0,0.050000000745058,0.0005914623616263,281.02325439453125,291.1499938964844,258.75,258.2539978027344,261.9469909667969,258.7823181152344,280.0551452636719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615974992513,3.64576528966154e-08,0.0012615610612556,-0.0941746607422828,0.0,0.0,0.0,-0.0228862632066011,60.0,-18.348663330078125,-0.0,-1.0851785958720941e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,280.41522216796875,0.6315223574638367,0.050000000745058,0.0408481396734714,290.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,280.4134826660156,0.6315223574638367,0.050000000745058,0.0430150590837001,289.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,280.41363525390625,0.6315223574638367,0.050000000745058,0.0317707769572734,290.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,280.4111022949219,0.6315223574638367,0.050000000745058,0.0430150590837001,291.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,280.40997314453125,0.6315223574638367,0.050000000745058,0.2040449231863021,280.2633972167969,291.1499938964844,258.7240600585937,258.2286682128906,276.6562805175781,281.6277770996094,279.8381042480469,1.0,0.1097016930580139,0.0,0.0,1.0,1.0,-0.4340242147445678,2.377126548935849e-07,0.4340239763259887,-0.1492946892976761,0.0,0.0,0.0,10.213147163391112,60.0,-431.3807067871094,-0.0,12.27997875213623,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4163818359375,297.1499938964844,293.1499938964844,0.0004758278373628,-43.398658752441406,280.19415283203125,0.6301299333572388,0.050000000745058,0.0452404245734214,290.3504333496094,297.1499938964844,293.1499938964844,0.0004982427344657,-52.1303825378418,280.245361328125,0.6301299333572388,0.050000000745058,0.0476403459906578,290.011474609375,297.1499938964844,293.1499938964844,0.0004494984459597,-28.0710563659668,280.1380615234375,0.6301299333572388,0.050000000745058,0.0351869948208332,290.2750549316406,297.1499938964844,293.1499938964844,0.0005094488151371,-55.085060119628906,280.27001953125,0.6301299333572388,0.050000000745058,0.0476403459906578,291.1568298339844,297.1499938964844,293.1499938964844,0.0004912429139949,-238.0008544921875,280.008056640625,0.6301299333572388,0.050000000745058,0.2259852886199951,279.7257385253906,291.1499938964844,258.6986694335937,258.2035522460937,280.5787353515625,290.5922546386719,279.6819152832031,1.0,0.1210857331752777,0.3113231956958771,0.3113231956958771,0.9936242699623108,1.0,-0.4820425808429718,0.0549401268362998,0.4271024465560913,-0.1007690727710723,0.0,0.0,0.0,12.515992164611816,60.0,49.40561676025391,-0.0,16.680675506591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9384076013318735e-21,-7.542652877913318e-21,2.604245478529837e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4007263183594,297.1499938964844,293.1499938964844,0.0015755466884002,-169.51600646972656,282.61590576171875,0.5701640844345093,0.050000000745058,0.04568537697196,290.33807373046875,297.1499938964844,293.1499938964844,0.0016196798533201,-183.5086364746093,282.6939392089844,0.5701640844345093,0.050000000745058,0.0481089018285274,290.021484375,297.1499938964844,293.1499938964844,0.0016294751549139,-136.3585205078125,282.6885070800781,0.5701640844345093,0.050000000745058,0.03553307056427,290.2641296386719,297.1499938964844,293.1499938964844,0.0016585061093792,-187.907455444336,282.7622375488281,0.5701640844345093,0.050000000745058,0.0481089018285274,291.1261901855469,297.1499938964844,293.1499938964844,0.0012433392694219,-668.225830078125,282.0361022949219,0.5701640844345093,0.050000000745058,0.228207916021347,279.90106201171875,291.1499938964844,258.6494140625,258.1540832519531,280.7007751464844,291.12762451171875,279.9501342773437,1.0,0.1405781954526901,0.4769708812236786,0.4769708812236786,0.9872485399246216,1.0,-0.4867863357067108,0.1358597874641418,0.3509265482425689,-0.0205542966723442,0.0,0.0,1.0,20.050682067871094,60.0,255.9661865234375,-0.0,23.184898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9793395996094,293.4533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,13070.619140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0072082323022186,0.0,-0.0,-0.0,0.0,0.0,0.0,5.6052886066026986e-06,0.0414047129452228,-0.0413991101086139,0.0,0.0,0.0,0.0,1.1140780448913574,0.0,0.0,0.0,0.2269875705242157,4.0,0.0,1.0
367440,290.4007263183594,297.1499938964844,293.1499938964844,0.0015755466884002,-169.51600646972656,282.61590576171875,0.5701640844345093,0.050000000745058,0.04568537697196,290.33807373046875,297.1499938964844,293.1499938964844,0.0016196798533201,-183.5086364746093,282.6939392089844,0.5701640844345093,0.050000000745058,0.0481089018285274,290.021484375,297.1499938964844,293.1499938964844,0.0016294751549139,-136.3585205078125,282.6885070800781,0.5701640844345093,0.050000000745058,0.03553307056427,290.2641296386719,297.1499938964844,293.1499938964844,0.0016585061093792,-187.907455444336,282.7622375488281,0.5701640844345093,0.050000000745058,0.0481089018285274,291.1261901855469,297.1499938964844,293.1499938964844,0.0012433392694219,-668.225830078125,282.0361022949219,0.5701640844345093,0.050000000745058,0.228207916021347,279.90106201171875,291.1499938964844,258.6494140625,258.1540832519531,280.7007751464844,291.12762451171875,279.9501342773437,1.0,0.1405781954526901,0.4769708812236786,0.4769708812236786,0.9872485399246216,1.0,-0.4867863357067108,0.1358597874641418,0.3509265482425689,-0.0205542966723442,0.0,0.0,1.0,20.050682067871094,60.0,255.9661865234375,-0.0,23.184898376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9793395996094,293.4533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,13070.619140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0072082323022186,0.0,-0.0,-0.0,0.0,0.0,0.0,5.6052886066026986e-06,0.0414047129452228,-0.0413991101086139,0.0,0.0,0.0,0.0,1.1140780448913574,0.0,0.0,0.0,0.2269875705242157,4.0,0.0,1.0
367500,290.4022521972656,297.1499938964844,293.1499938964844,0.0020964173600077,-225.1002655029297,283.7160339355469,0.5485897660255432,0.050000000745058,0.0458225756883621,290.3382263183594,297.1499938964844,293.1499938964844,0.0021561796311289,-243.79397583007807,283.8217163085937,0.5485897660255432,0.050000000745058,0.0482533797621727,290.026123046875,297.1499938964844,293.1499938964844,0.0022082428913563,-184.40936279296875,283.8954467773437,0.5485897660255432,0.050000000745058,0.0356397815048694,290.2647399902344,297.1499938964844,293.1499938964844,0.0022066917736083,-249.50015258789065,283.9122314453125,0.5485897660255432,0.050000000745058,0.0482533797621727,291.1228332519531,297.1499938964844,293.1499938964844,0.0016564665129408,-888.5003051757812,282.93096923828125,0.5485897660255432,0.050000000745058,0.2288932502269745,279.9845886230469,291.1499938964844,258.6255798339844,258.1297607421875,280.4847717285156,291.12359619140625,280.0174865722656,1.0,0.1489753872156143,0.5307963490486145,0.5307963490486145,0.9840607047080994,1.0,-0.488248199224472,0.1616740524768829,0.3265741467475891,0.0050438996404409,0.0,0.0,1.0,23.721755981445312,60.0,220.6811370849609,-0.0,26.334753036499023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794006347656,293.45361328125,278.1499938964844,0.0,18000.0,313.1499938964844,16154.763671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.010324059985578,0.0,-0.0,-0.0,0.0,0.0,0.0,6.927912636456313e-06,0.0590652823448181,-0.0590583533048629,0.0,0.0,0.0,0.0,1.9665135145187376,0.0,0.0,0.0,0.2496490180492401,4.0,0.0,1.0
367560,290.4082946777344,297.1499938964844,293.1499938964844,0.0025973408482968,-278.5512084960937,284.7290954589844,0.5319672226905823,0.050000000745058,0.045953556895256,290.34185791015625,297.1499938964844,293.1499938964844,0.0026754464488476,-302.11083984375,284.8677673339844,0.5319672226905823,0.050000000745058,0.0483913086354732,290.0328674316406,297.1499938964844,293.1499938964844,0.0027726371772587,-231.1997528076172,285.026123046875,0.5319672226905823,0.050000000745058,0.0357416532933712,290.2688293457031,297.1499938964844,293.1499938964844,0.0027378040831536,-309.1158447265625,284.9803161621094,0.5319672226905823,0.050000000745058,0.0483913086354732,291.1242370605469,297.1499938964844,293.1499938964844,0.0020483094267547,-1097.734130859375,283.7384033203125,0.5319672226905823,0.050000000745058,0.2295475304126739,280.0287170410156,291.1499938964844,258.60223388671875,258.105712890625,280.0721740722656,291.1235656738281,280.0308532714844,1.0,0.1565373539924621,0.5452908873558044,0.5452908873558044,0.9872485399246216,1.0,-0.4896439015865326,0.1677235066890716,0.3219203948974609,0.0109284156933426,0.0,0.0,1.0,27.226730346679688,60.0,96.52982330322266,-0.0,29.36515045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17317.349609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0130527168512344,0.0,-0.0,-0.0,0.0,0.0,0.0,7.426483534800354e-06,0.0677776262164115,-0.0677701979875564,0.0,0.0,0.0,0.0,2.420651197433472,0.0,0.0,0.0,0.2578738033771515,4.0,0.0,1.0
367620,290.4292907714844,297.1499938964844,293.1499938964844,0.0035743345506489,-382.51220703125,286.5272216796875,0.5093172192573547,0.050000000745058,0.0461923480033874,290.3567810058594,297.1499938964844,293.1499938964844,0.0036965790204703,-416.16021728515625,286.7413024902344,0.5093172192573547,0.050000000745058,0.0486427694559097,290.0521850585937,297.1499938964844,293.1499938964844,0.0038941500242799,-323.1807861328125,287.07598876953125,0.5093172192573547,0.050000000745058,0.0359273813664913,290.2847900390625,297.1499938964844,293.1499938964844,0.0037846551276743,-425.7302551269531,286.8970947265625,0.5093172192573547,0.050000000745058,0.0486427694559097,291.1361694335937,297.1499938964844,293.1499938964844,0.0027950727380812,-1499.664794921875,285.121826171875,0.5093172192573547,0.050000000745058,0.2307403534650802,279.9703674316406,291.1499938964844,258.55718994140625,258.0584716796875,279.59912109375,291.1336669921875,279.9448547363281,1.0,0.169371023774147,0.5636004209518433,0.5636004209518433,0.9936242699623108,1.0,-0.4921884536743164,0.1750098168849945,0.3171786367893219,0.0179265476763248,0.0,0.0,1.0,33.61638259887695,60.0,-80.98391723632812,-0.0,34.9344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17908.369140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.018580362200737,0.0,-0.0,-0.0,0.0,0.0,0.0,7.67993969930103e-06,0.0717152282595634,-0.071707546710968,0.0,0.0,0.0,0.0,2.649479866027832,0.0,0.0,0.0,0.261909931898117,4.0,0.0,1.0
367680,290.4292907714844,297.1499938964844,293.1499938964844,0.0035743345506489,-382.51220703125,286.5272216796875,0.5093172192573547,0.050000000745058,0.0461923480033874,290.3567810058594,297.1499938964844,293.1499938964844,0.0036965790204703,-416.16021728515625,286.7413024902344,0.5093172192573547,0.050000000745058,0.0486427694559097,290.0521850585937,297.1499938964844,293.1499938964844,0.0038941500242799,-323.1807861328125,287.07598876953125,0.5093172192573547,0.050000000745058,0.0359273813664913,290.2847900390625,297.1499938964844,293.1499938964844,0.0037846551276743,-425.7302551269531,286.8970947265625,0.5093172192573547,0.050000000745058,0.0486427694559097,291.1361694335937,297.1499938964844,293.1499938964844,0.0027950727380812,-1499.664794921875,285.121826171875,0.5093172192573547,0.050000000745058,0.2307403534650802,279.9703674316406,291.1499938964844,258.55718994140625,258.0584716796875,279.59912109375,291.1336669921875,279.9448547363281,1.0,0.169371023774147,0.5636004209518433,0.5636004209518433,0.9936242699623108,1.0,-0.4921884536743164,0.1750098168849945,0.3171786367893219,0.0179265476763248,0.0,0.0,1.0,33.61638259887695,60.0,-80.98391723632812,-0.0,34.9344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4547424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17908.369140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.018580362200737,0.0,-0.0,-0.0,0.0,0.0,0.0,7.67993969930103e-06,0.0717152282595634,-0.071707546710968,0.0,0.0,0.0,0.0,2.649479866027832,0.0,0.0,0.0,0.261909931898117,4.0,0.0,1.0
