time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
367740,290.4577941894531,297.1499938964844,293.1499938964844,0.0045502907596528,-482.5378112792969,288.1878356933594,0.4952687919139862,0.050000000745058,0.0463962592184543,290.3786315917969,297.1499938964844,293.1499938964844,0.0047302148304879,-526.5068359375,288.48486328125,0.4952687919139862,0.050000000745058,0.048857495188713,290.0776062011719,297.1499938964844,293.1499938964844,0.0050524231046438,-412.6107177734375,288.99951171875,0.4952687919139862,0.050000000745058,0.0360859781503677,290.30792236328125,297.1499938964844,293.1499938964844,0.0048497952520847,-538.5501708984375,288.6821594238281,0.4952687919139862,0.050000000745058,0.048857495188713,291.1554870605469,297.1499938964844,293.1499938964844,0.0035076532512903,-1881.4661865234373,286.3675537109375,0.4952687919139862,0.050000000745058,0.2317589074373245,279.86187744140625,291.1499938964844,258.5142517089844,258.0124816894531,279.3737487792969,291.1519775390625,279.8338623046875,1.0,0.1795408576726913,0.5733544826507568,0.5733544826507568,1.0,1.0,-0.4943612813949585,0.1788701862096786,0.315491110086441,0.0215527731925249,0.0,0.0,1.0,39.07234573364258,60.0,-147.90562438964844,-0.0,39.73529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4555053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.10546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0238986872136592,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71284794609528e-06,0.0733794867992401,-0.0733717679977417,0.0,0.0,0.0,0.0,2.723095417022705,0.0,0.0,0.0,0.2625485360622406,4.0,0.0,1.0
367800,290.4577941894531,297.1499938964844,293.1499938964844,0.0045502907596528,-482.5378112792969,288.1878356933594,0.4952687919139862,0.050000000745058,0.0463962592184543,290.3786315917969,297.1499938964844,293.1499938964844,0.0047302148304879,-526.5068359375,288.48486328125,0.4952687919139862,0.050000000745058,0.048857495188713,290.0776062011719,297.1499938964844,293.1499938964844,0.0050524231046438,-412.6107177734375,288.99951171875,0.4952687919139862,0.050000000745058,0.0360859781503677,290.30792236328125,297.1499938964844,293.1499938964844,0.0048497952520847,-538.5501708984375,288.6821594238281,0.4952687919139862,0.050000000745058,0.048857495188713,291.1554870605469,297.1499938964844,293.1499938964844,0.0035076532512903,-1881.4661865234373,286.3675537109375,0.4952687919139862,0.050000000745058,0.2317589074373245,279.86187744140625,291.1499938964844,258.5142517089844,258.0124816894531,279.3737487792969,291.1519775390625,279.8338623046875,1.0,0.1795408576726913,0.5733544826507568,0.5733544826507568,1.0,1.0,-0.4943612813949585,0.1788701862096786,0.315491110086441,0.0215527731925249,0.0,0.0,1.0,39.07234573364258,60.0,-147.90562438964844,-0.0,39.73529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4555053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.10546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0238986872136592,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71284794609528e-06,0.0733794867992401,-0.0733717679977417,0.0,0.0,0.0,0.0,2.723095417022705,0.0,0.0,0.0,0.2625485360622406,4.0,0.0,1.0
367860,290.4909973144531,297.1499938964844,293.1499938964844,0.0055727818980813,-579.47412109375,289.77703857421875,0.4856100380420685,0.050000000745058,0.0465650595724582,290.405029296875,297.1499938964844,293.1499938964844,0.0058316648937761,-633.9569091796875,290.1627502441406,0.4856100380420685,0.050000000745058,0.0490352511405944,290.1072082519531,297.1499938964844,293.1499938964844,0.0063222106546163,-499.9986877441406,290.85870361328125,0.4856100380420685,0.050000000745058,0.0362172685563564,290.3358154296875,297.1499938964844,293.1499938964844,0.0059928107075393,-648.3707275390625,290.3996276855469,0.4856100380420685,0.050000000745058,0.0490352511405944,291.1792907714844,297.1499938964844,293.1499938964844,0.0042089684866368,-2248.063720703125,287.5445556640625,0.4856100380420685,0.050000000745058,0.2326021045446396,279.7500305175781,291.1499938964844,258.4734191894531,257.9678039550781,279.2629089355469,291.1751708984375,279.7228698730469,1.0,0.1875091344118118,0.5784498453140259,0.5784498453140259,1.0,1.0,-0.4961600303649902,0.1810766458511352,0.315083384513855,0.0235750544816255,0.0,0.0,1.0,43.58888626098633,48.0,-160.64637756347656,-0.0,43.74096298217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.04296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0289256572723388,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717109838267788e-06,0.0748573467135429,-0.0748496279120445,0.0,0.0,0.0,0.0,2.7800066471099854,0.0,0.0,0.0,0.2627576887607574,4.0,0.0,1.0
367920,290.4909973144531,297.1499938964844,293.1499938964844,0.0055727818980813,-579.47412109375,289.77703857421875,0.4856100380420685,0.050000000745058,0.0465650595724582,290.405029296875,297.1499938964844,293.1499938964844,0.0058316648937761,-633.9569091796875,290.1627502441406,0.4856100380420685,0.050000000745058,0.0490352511405944,290.1072082519531,297.1499938964844,293.1499938964844,0.0063222106546163,-499.9986877441406,290.85870361328125,0.4856100380420685,0.050000000745058,0.0362172685563564,290.3358154296875,297.1499938964844,293.1499938964844,0.0059928107075393,-648.3707275390625,290.3996276855469,0.4856100380420685,0.050000000745058,0.0490352511405944,291.1792907714844,297.1499938964844,293.1499938964844,0.0042089684866368,-2248.063720703125,287.5445556640625,0.4856100380420685,0.050000000745058,0.2326021045446396,279.7500305175781,291.1499938964844,258.4734191894531,257.9678039550781,279.2629089355469,291.1751708984375,279.7228698730469,1.0,0.1875091344118118,0.5784498453140259,0.5784498453140259,1.0,1.0,-0.4961600303649902,0.1810766458511352,0.315083384513855,0.0235750544816255,0.0,0.0,1.0,43.58888626098633,48.0,-160.64637756347656,-0.0,43.74096298217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.04296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0289256572723388,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717109838267788e-06,0.0748573467135429,-0.0748496279120445,0.0,0.0,0.0,0.0,2.7800066471099854,0.0,0.0,0.0,0.2627576887607574,4.0,0.0,1.0
367980,290.52740478515625,297.1499938964844,293.1499938964844,0.0066721374168992,-672.34814453125,291.3182067871094,0.4833259880542755,0.050000000745058,0.0466071926057338,290.4345397949219,297.1499938964844,293.1499938964844,0.0070418859831988,-737.4196166992188,291.7980651855469,0.4833259880542755,0.050000000745058,0.0490796193480491,290.1396179199219,297.1499938964844,293.1499938964844,0.0077709453180432,-584.4360961914062,292.6761779785156,0.4833259880542755,0.050000000745058,0.036250039935112,290.3670349121094,297.1499938964844,293.1499938964844,0.007259483449161,-754.0567016601562,292.072509765625,0.4833259880542755,0.050000000745058,0.0490796193480491,291.2060241699219,297.1499938964844,293.1499938964844,0.0049071894027292,-2596.80029296875,288.677734375,0.4833259880542755,0.050000000745058,0.2328125834465026,279.6446228027344,291.1499938964844,258.4347229003906,257.924560546875,279.20770263671875,291.2015075683594,279.6199951171875,1.0,0.1889563500881195,0.5811458826065063,0.5811458826065063,1.0,1.0,-0.4966093301773071,0.1820561736822128,0.3145531415939331,0.0245511028915643,0.0,0.0,1.0,44.716773986816406,36.0,-149.43202209472656,-0.0,44.74552154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.45709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.43359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0336717814207077,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717706466792151e-06,0.0762630030512809,-0.0762552842497825,0.0,0.0,0.0,0.0,2.8329617977142334,0.0,0.0,0.0,0.2629075050354004,4.0,0.0,1.0
368040,290.52740478515625,297.1499938964844,293.1499938964844,0.0066721374168992,-672.34814453125,291.3182067871094,0.4833259880542755,0.050000000745058,0.0466071926057338,290.4345397949219,297.1499938964844,293.1499938964844,0.0070418859831988,-737.4196166992188,291.7980651855469,0.4833259880542755,0.050000000745058,0.0490796193480491,290.1396179199219,297.1499938964844,293.1499938964844,0.0077709453180432,-584.4360961914062,292.6761779785156,0.4833259880542755,0.050000000745058,0.036250039935112,290.3670349121094,297.1499938964844,293.1499938964844,0.007259483449161,-754.0567016601562,292.072509765625,0.4833259880542755,0.050000000745058,0.0490796193480491,291.2060241699219,297.1499938964844,293.1499938964844,0.0049071894027292,-2596.80029296875,288.677734375,0.4833259880542755,0.050000000745058,0.2328125834465026,279.6446228027344,291.1499938964844,258.4347229003906,257.924560546875,279.20770263671875,291.2015075683594,279.6199951171875,1.0,0.1889563500881195,0.5811458826065063,0.5811458826065063,1.0,1.0,-0.4966093301773071,0.1820561736822128,0.3145531415939331,0.0245511028915643,0.0,0.0,1.0,44.716773986816406,36.0,-149.43202209472656,-0.0,44.74552154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.45709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.43359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0336717814207077,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717706466792151e-06,0.0762630030512809,-0.0762552842497825,0.0,0.0,0.0,0.0,2.8329617977142334,0.0,0.0,0.0,0.2629075050354004,4.0,0.0,1.0
368100,290.5465393066406,297.1499938964844,293.1499938964844,0.0072631672956049,-717.185791015625,292.0748291015625,0.4845371842384338,0.050000000745058,0.0465847924351692,290.4501647949219,297.1499938964844,293.1499938964844,0.0077052344568073,-787.5714111328125,292.6039123535156,0.4845371842384338,0.050000000745058,0.0490560308098793,290.15655517578125,297.1499938964844,293.1499938964844,0.008592240512371,-625.4661254882812,293.5734558105469,0.4845371842384338,0.050000000745058,0.036232616752386,290.38360595703125,297.1499938964844,293.1499938964844,0.0079587530344724,-805.2535400390625,292.89630126953125,0.4845371842384338,0.050000000745058,0.0490560308098793,291.22021484375,297.1499938964844,293.1499938964844,0.005258941091597,-2764.47607421875,289.2324523925781,0.4845371842384338,0.050000000745058,0.2327006757259369,279.5960998535156,291.1499938964844,258.4161682128906,257.90350341796875,279.19146728515625,291.21551513671875,279.5730285644531,1.0,0.1877651065587997,0.5819771885871887,0.5819771885871887,1.0,1.0,-0.4963707327842712,0.1822287589311599,0.3141419887542724,0.0247809439897537,0.0,0.0,1.0,44.11782455444336,36.0,-139.8296661376953,-0.0,44.21159744262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.615234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0359430685639381,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717783773841802e-06,0.0769439563155174,-0.0769362449645996,0.0,0.0,0.0,0.0,2.858551025390625,0.0,0.0,0.0,0.2629771828651428,4.0,0.0,1.0
368160,290.5661926269531,297.1499938964844,293.1499938964844,0.0078899869695305,-760.9725952148438,292.8232727050781,0.4870355129241943,0.050000000745058,0.0465390421450138,290.4662475585937,297.1499938964844,293.1499938964844,0.0084193935617804,-836.6893310546875,293.40313720703125,0.4870355129241943,0.050000000745058,0.0490078553557395,290.1738586425781,297.1499938964844,293.1499938964844,0.009499866515398,-665.7106323242188,294.46417236328125,0.4870355129241943,0.050000000745058,0.0361970327794551,290.40069580078125,297.1499938964844,293.1499938964844,0.0087155606597661,-855.3677368164062,293.7128295898437,0.4870355129241943,0.050000000745058,0.0490078553557395,291.2348327636719,297.1499938964844,293.1499938964844,0.0056146988645195,-2927.876953125,289.7807312011719,0.4870355129241943,0.050000000745058,0.2324721664190292,279.5508728027344,291.1499938964844,258.3981628417969,257.8828430175781,279.179931640625,291.22998046875,279.5294494628906,1.0,0.1854861229658126,0.5825904011726379,0.5825904011726379,1.0,1.0,-0.4958833158016205,0.1822506636381149,0.3136326670646667,0.0248919818550348,0.0,0.0,1.0,42.89425277709961,25.0,-129.10707092285156,-0.0,43.12252807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0381483286619186,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717828339082189e-06,0.0776107907295227,-0.0776030719280242,0.0,0.0,0.0,0.0,2.8836047649383545,0.0,0.0,0.0,0.2630451023578644,4.0,0.0,1.0
368220,290.6069030761719,297.1499938964844,293.1499938964844,0.0092819351702928,-845.538818359375,294.29718017578125,0.4951397180557251,0.050000000745058,0.0463983714580535,290.49951171875,297.1499938964844,293.1499938964844,0.0100478921085596,-932.0032958984376,294.983642578125,0.4951397180557251,0.050000000745058,0.0488597191870212,290.2094421386719,297.1499938964844,293.1499938964844,0.0116668213158845,-743.9660034179688,296.2279968261719,0.4951397180557251,0.050000000745058,0.0360876210033893,290.43621826171875,297.1499938964844,293.1499938964844,0.0104563729837536,-952.5108642578124,295.3257751464844,0.4951397180557251,0.050000000745058,0.0488597191870212,291.2650756835937,297.1499938964844,293.1499938964844,0.006345760077238,-3242.84423828125,290.8604736328125,0.4951397180557251,0.050000000745058,0.2317694723606109,279.4706726074219,291.1499938964844,258.3637390136719,257.8427124023437,279.1658935546875,291.260009765625,279.4526062011719,1.0,0.1785272359848022,0.5834015011787415,0.5834015011787415,1.0,1.0,-0.4943844676017761,0.1819918155670166,0.3123926520347595,0.0248772017657756,0.0,0.0,1.0,39.13150024414063,25.0,-106.94837188720705,-0.0,39.7864875793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.45867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.865234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0423667468130588,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717891094216611e-06,0.0789023786783218,-0.078894667327404,0.0,0.0,0.0,0.0,2.932142972946167,0.0,0.0,0.0,0.2631765902042389,4.0,0.0,1.0
368280,290.6069030761719,297.1499938964844,293.1499938964844,0.0092819351702928,-845.538818359375,294.29718017578125,0.4951397180557251,0.050000000745058,0.0463983714580535,290.49951171875,297.1499938964844,293.1499938964844,0.0100478921085596,-932.0032958984376,294.983642578125,0.4951397180557251,0.050000000745058,0.0488597191870212,290.2094421386719,297.1499938964844,293.1499938964844,0.0116668213158845,-743.9660034179688,296.2279968261719,0.4951397180557251,0.050000000745058,0.0360876210033893,290.43621826171875,297.1499938964844,293.1499938964844,0.0104563729837536,-952.5108642578124,295.3257751464844,0.4951397180557251,0.050000000745058,0.0488597191870212,291.2650756835937,297.1499938964844,293.1499938964844,0.006345760077238,-3242.84423828125,290.8604736328125,0.4951397180557251,0.050000000745058,0.2317694723606109,279.4706726074219,291.1499938964844,258.3637390136719,257.8427124023437,279.1658935546875,291.260009765625,279.4526062011719,1.0,0.1785272359848022,0.5834015011787415,0.5834015011787415,1.0,1.0,-0.4943844676017761,0.1819918155670166,0.3123926520347595,0.0248772017657756,0.0,0.0,1.0,39.13150024414063,25.0,-106.94837188720705,-0.0,39.7864875793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.45867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.865234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0423667468130588,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717891094216611e-06,0.0789023786783218,-0.078894667327404,0.0,0.0,0.0,0.0,2.932142972946167,0.0,0.0,0.0,0.2631765902042389,4.0,0.0,1.0
368340,290.64959716796875,297.1499938964844,293.1499938964844,0.0109451245516538,-927.5816650390624,295.7393798828125,0.5024145841598511,0.050000000745058,0.0462860502302646,290.5340881347656,297.1499938964844,293.1499938964844,0.0120783755555748,-1025.1976318359375,296.5412902832031,0.5024145841598511,0.050000000745058,0.0487414374947547,290.2460632324219,297.1499938964844,293.1499938964844,0.0145646603778004,-820.6175537109375,297.9684753417969,0.5024145841598511,0.050000000745058,0.0360002592206001,290.4734191894531,297.1499938964844,293.1499938964844,0.012653486803174,-1047.3004150390625,296.9120788574219,0.5024145841598511,0.050000000745058,0.0487414374947547,291.29644775390625,297.1499938964844,293.1499938964844,0.0071279113180935,-3548.586669921875,291.9197998046875,0.5024145841598511,0.050000000745058,0.231208398938179,279.40386962890625,291.1499938964844,258.3314514160156,257.8042297363281,279.1593933105469,291.2911682128906,279.38897705078125,1.0,0.1731468439102172,0.583973228931427,0.583973228931427,1.0,1.0,-0.4931874871253967,0.1817578375339508,0.3114296495914459,0.0248400829732418,0.0,0.0,1.0,36.12712860107422,25.0,-86.2304916381836,-0.0,37.13687133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.45947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0463380180299282,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717947482888121e-06,0.0801379233598709,-0.0801302045583725,0.0,0.0,0.0,0.0,2.978597402572632,0.0,0.0,0.0,0.2633026540279388,4.0,0.0,1.0
368400,290.64959716796875,297.1499938964844,293.1499938964844,0.0109451245516538,-927.5816650390624,295.7393798828125,0.5024145841598511,0.050000000745058,0.0462860502302646,290.5340881347656,297.1499938964844,293.1499938964844,0.0120783755555748,-1025.1976318359375,296.5412902832031,0.5024145841598511,0.050000000745058,0.0487414374947547,290.2460632324219,297.1499938964844,293.1499938964844,0.0145646603778004,-820.6175537109375,297.9684753417969,0.5024145841598511,0.050000000745058,0.0360002592206001,290.4734191894531,297.1499938964844,293.1499938964844,0.012653486803174,-1047.3004150390625,296.9120788574219,0.5024145841598511,0.050000000745058,0.0487414374947547,291.29644775390625,297.1499938964844,293.1499938964844,0.0071279113180935,-3548.586669921875,291.9197998046875,0.5024145841598511,0.050000000745058,0.231208398938179,279.40386962890625,291.1499938964844,258.3314514160156,257.8042297363281,279.1593933105469,291.2911682128906,279.38897705078125,1.0,0.1731468439102172,0.583973228931427,0.583973228931427,1.0,1.0,-0.4931874871253967,0.1817578375339508,0.3114296495914459,0.0248400829732418,0.0,0.0,1.0,36.12712860107422,25.0,-86.2304916381836,-0.0,37.13687133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.45947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.99609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0463380180299282,0.0,-0.0,-0.0,0.0,0.0,0.0,7.717947482888121e-06,0.0801379233598709,-0.0801302045583725,0.0,0.0,0.0,0.0,2.978597402572632,0.0,0.0,0.0,0.2633026540279388,4.0,0.0,1.0
368460,290.69354248046875,297.1499938964844,293.1499938964844,0.0130045227706432,-1007.5662841796876,297.15203857421875,0.5086221098899841,0.050000000745058,0.0462012477219104,290.5697326660156,297.1499938964844,293.1499938964844,0.014716331847012,-1116.492431640625,298.075439453125,0.5086221098899841,0.050000000745058,0.0486521385610103,290.28369140625,297.1499938964844,293.1499938964844,0.018648725003004,-895.8155517578125,299.684326171875,0.5086221098899841,0.050000000745058,0.0359343029558658,290.5126037597656,297.1499938964844,293.1499938964844,0.0155407013371586,-1139.794189453125,298.46856689453125,0.5086221098899841,0.050000000745058,0.0486521385610103,291.3287048339844,297.1499938964844,293.1499938964844,0.007979080080986,-3846.183349609375,292.9592590332031,0.5086221098899841,0.050000000745058,0.2307848036289215,279.34942626953125,291.1499938964844,258.3013610839844,257.7675170898437,279.15655517578125,291.3232727050781,279.3373718261719,1.0,0.1688486039638519,0.584464430809021,0.584464430809021,0.9995254278182985,1.0,-0.4922838509082794,0.181601732969284,0.3106821179389953,0.024840185418725,0.0,0.0,1.0,33.85896682739258,25.0,-68.24182891845703,-0.0,35.14479446411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.46026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.123046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0500734597444534,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718002052570228e-06,0.0813177675008773,-0.0813100486993789,0.0,0.0,0.0,0.0,3.0229809284210205,0.0,0.0,0.0,0.2634233832359314,4.0,0.0,1.0
368520,290.69354248046875,297.1499938964844,293.1499938964844,0.0130045227706432,-1007.5662841796876,297.15203857421875,0.5086221098899841,0.050000000745058,0.0462012477219104,290.5697326660156,297.1499938964844,293.1499938964844,0.014716331847012,-1116.492431640625,298.075439453125,0.5086221098899841,0.050000000745058,0.0486521385610103,290.28369140625,297.1499938964844,293.1499938964844,0.018648725003004,-895.8155517578125,299.684326171875,0.5086221098899841,0.050000000745058,0.0359343029558658,290.5126037597656,297.1499938964844,293.1499938964844,0.0155407013371586,-1139.794189453125,298.46856689453125,0.5086221098899841,0.050000000745058,0.0486521385610103,291.3287048339844,297.1499938964844,293.1499938964844,0.007979080080986,-3846.183349609375,292.9592590332031,0.5086221098899841,0.050000000745058,0.2307848036289215,279.34942626953125,291.1499938964844,258.3013610839844,257.7675170898437,279.15655517578125,291.3232727050781,279.3373718261719,1.0,0.1688486039638519,0.584464430809021,0.584464430809021,0.9995254278182985,1.0,-0.4922838509082794,0.181601732969284,0.3106821179389953,0.024840185418725,0.0,0.0,1.0,33.85896682739258,25.0,-68.24182891845703,-0.0,35.14479446411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.46026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.123046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0500734597444534,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718002052570228e-06,0.0813177675008773,-0.0813100486993789,0.0,0.0,0.0,0.0,3.0229809284210205,0.0,0.0,0.0,0.2634233832359314,4.0,0.0,1.0
368580,290.7372741699219,297.1499938964844,293.1499938964844,0.0156459063291549,-1085.781005859375,298.54107666015625,0.5140153765678406,0.050000000745058,0.0461350344121456,290.60650634765625,297.1499938964844,293.1499938964844,0.0182730667293071,-1205.7869873046875,299.58428955078125,0.5140153765678406,0.050000000745058,0.0485824160277843,290.3222351074219,297.1499938964844,293.1499938964844,0.0245122164487838,-968.48681640625,301.3734741210937,0.5140153765678406,0.050000000745058,0.0358828045427799,290.55303955078125,297.1499938964844,293.1499938964844,0.0194793604314327,-1230.686767578125,299.9960021972656,0.5140153765678406,0.050000000745058,0.0485824160277843,291.3617248535156,297.1499938964844,293.1499938964844,0.0089176231995224,-4135.69580078125,293.9786376953125,0.5140153765678406,0.050000000745058,0.2304540574550628,279.3057556152344,291.1499938964844,258.2734069824219,257.73260498046875,279.155517578125,291.3561706542969,279.2961730957031,1.0,0.1654079109430313,0.5849558115005493,0.5849558115005493,0.9990509152412416,1.0,-0.4915782809257507,0.1815110743045807,0.31006720662117,0.0248755943030118,0.0,0.0,1.0,32.08802032470703,25.0,-53.27292251586914,-0.0,33.59434127807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0535840466618537,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718056622252334e-06,0.082442432641983,-0.0824347138404846,0.0,0.0,0.0,0.0,3.0653109550476074,0.0,0.0,0.0,0.2635388076305389,4.0,0.0,1.0
368640,290.7372741699219,297.1499938964844,293.1499938964844,0.0156459063291549,-1085.781005859375,298.54107666015625,0.5140153765678406,0.050000000745058,0.0461350344121456,290.60650634765625,297.1499938964844,293.1499938964844,0.0182730667293071,-1205.7869873046875,299.58428955078125,0.5140153765678406,0.050000000745058,0.0485824160277843,290.3222351074219,297.1499938964844,293.1499938964844,0.0245122164487838,-968.48681640625,301.3734741210937,0.5140153765678406,0.050000000745058,0.0358828045427799,290.55303955078125,297.1499938964844,293.1499938964844,0.0194793604314327,-1230.686767578125,299.9960021972656,0.5140153765678406,0.050000000745058,0.0485824160277843,291.3617248535156,297.1499938964844,293.1499938964844,0.0089176231995224,-4135.69580078125,293.9786376953125,0.5140153765678406,0.050000000745058,0.2304540574550628,279.3057556152344,291.1499938964844,258.2734069824219,257.73260498046875,279.155517578125,291.3561706542969,279.2961730957031,1.0,0.1654079109430313,0.5849558115005493,0.5849558115005493,0.9990509152412416,1.0,-0.4915782809257507,0.1815110743045807,0.31006720662117,0.0248755943030118,0.0,0.0,1.0,32.08802032470703,25.0,-53.27292251586914,-0.0,33.59434127807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4610595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.25,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0535840466618537,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718056622252334e-06,0.082442432641983,-0.0824347138404846,0.0,0.0,0.0,0.0,3.0653109550476074,0.0,0.0,0.0,0.2635388076305389,4.0,0.0,1.0
368700,290.7590026855469,297.1499938964844,293.1499938964844,0.0172652173787355,-1124.2567138671875,299.2267150878906,0.516424834728241,0.050000000745058,0.0461074560880661,290.62530517578125,297.1499938964844,293.1499938964844,0.0204812362790107,-1248.77001953125,300.3284912109375,0.516424834728241,0.050000000745058,0.0485533699393272,290.34185791015625,297.1499938964844,293.1499938964844,0.0285429041832685,-1005.736572265625,302.20703125,0.516424834728241,0.050000000745058,0.0358613543212413,290.5732421875,297.1499938964844,293.1499938964844,0.0220218207687139,-1274.6885986328125,300.75067138671875,0.516424834728241,0.050000000745058,0.0485533699393272,291.37841796875,297.1499938964844,293.1499938964844,0.0094268722459673,-4277.57470703125,294.480712890625,0.516424834728241,0.050000000745058,0.2303162962198257,279.2874450683594,291.1499938964844,258.26025390625,257.71588134765625,279.1553649902344,291.3728332519531,279.2789306640625,1.0,0.1639514863491058,0.5852125883102417,0.5852125883102417,0.9988136291503906,1.0,-0.4912843704223633,0.1814886033535003,0.3097957968711853,0.0249066986143589,0.0,0.0,1.0,31.350372314453125,25.0,-46.87896347045898,-0.0,32.949806213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4614562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.314453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0552581921219825,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718083907093387e-06,0.0829842388629913,-0.0829765200614929,0.0,0.0,0.0,0.0,3.0857112407684326,0.0,0.0,0.0,0.2635945379734039,4.0,0.0,1.0
368760,290.7806396484375,297.1499938964844,293.1499938964844,0.0191319156438112,-1162.1890869140625,299.9062194824219,0.5186544060707092,0.050000000745058,0.0460829399526119,290.6443786621094,297.1499938964844,293.1499938964844,0.0231984127312898,-1293.03857421875,301.0652160644531,0.5186544060707092,0.050000000745058,0.0485275536775589,290.3616638183594,297.1499938964844,293.1499938964844,0.0331937782466411,-1041.591552734375,303.0332946777344,0.5186544060707092,0.050000000745058,0.0358422845602035,290.59332275390625,297.1499938964844,293.1499938964844,0.0250275805592536,-1318.7703857421875,301.4995422363281,0.5186544060707092,0.050000000745058,0.0485275536775589,291.395263671875,297.1499938964844,293.1499938964844,0.0099670635536313,-4417.55712890625,294.9776306152344,0.5186544060707092,0.050000000745058,0.2301938235759735,279.2712097167969,291.1499938964844,258.24761962890625,257.6996459960937,279.1553649902344,291.3896179199219,279.2637023925781,1.0,0.1626448631286621,0.585479199886322,0.585479199886322,0.9985621571540833,1.0,-0.4910231232643127,0.1814801096916198,0.3095430433750152,0.0249462760984897,0.0,0.0,1.0,30.694673538208008,25.0,-41.15839767456055,-0.0,32.37750625610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4618530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0568801015615463,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71811119193444e-06,0.083512544631958,-0.0835048258304596,0.0,0.0,0.0,0.0,3.105607986450196,0.0,0.0,0.0,0.2636489570140838,4.0,0.0,1.0
368820,290.8236999511719,297.1499938964844,293.1499938964844,0.0238203592598438,-1236.7742919921875,301.2460327148437,0.523722767829895,0.050000000745058,0.0460304729640483,290.68377685546875,297.1499938964844,293.1499938964844,0.029956767335534,-1377.72705078125,302.5144958496094,0.523722767829895,0.050000000745058,0.0484723038971424,290.40264892578125,297.1499938964844,293.1499938964844,0.0520135201513767,-1241.6138916015625,304.0912475585937,0.5556535124778748,0.0711321830749511,0.04135213047266,290.6332092285156,297.1499938964844,293.1499938964844,0.0326643250882625,-1405.333984375,302.9795227050781,0.523722767829895,0.050000000745058,0.0484723038971424,291.4292297363281,297.1499938964844,293.1499938964844,0.0111509952694177,-4690.7255859375,295.9555358886719,0.523722767829895,0.050000000745058,0.2299317419528961,279.2440795898437,291.1499938964844,258.2240295410156,257.66864013671875,279.15985107421875,291.4235534667969,279.2381591796875,1.0,0.1604888886213302,0.5865126252174377,0.5865126252174377,0.9980592131614684,1.0,-0.49711874127388,0.183808222413063,0.3133105337619781,0.0263782069087028,0.0,0.0,1.0,29.346097946166992,28.0,-31.30482482910156,-0.0,31.80957221984864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.501953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0599732547998428,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718163942627143e-06,0.0845294222235679,-0.0845217034220695,0.0,0.0,0.0,0.0,3.143918991088867,0.0,0.0,0.0,0.2637538909912109,4.0,0.0,1.0
368880,290.8236999511719,297.1499938964844,293.1499938964844,0.0238203592598438,-1236.7742919921875,301.2460327148437,0.523722767829895,0.050000000745058,0.0460304729640483,290.68377685546875,297.1499938964844,293.1499938964844,0.029956767335534,-1377.72705078125,302.5144958496094,0.523722767829895,0.050000000745058,0.0484723038971424,290.40264892578125,297.1499938964844,293.1499938964844,0.0520135201513767,-1241.6138916015625,304.0912475585937,0.5556535124778748,0.0711321830749511,0.04135213047266,290.6332092285156,297.1499938964844,293.1499938964844,0.0326643250882625,-1405.333984375,302.9795227050781,0.523722767829895,0.050000000745058,0.0484723038971424,291.4292297363281,297.1499938964844,293.1499938964844,0.0111509952694177,-4690.7255859375,295.9555358886719,0.523722767829895,0.050000000745058,0.2299317419528961,279.2440795898437,291.1499938964844,258.2240295410156,257.66864013671875,279.15985107421875,291.4235534667969,279.2381591796875,1.0,0.1604888886213302,0.5865126252174377,0.5865126252174377,0.9980592131614684,1.0,-0.49711874127388,0.183808222413063,0.3133105337619781,0.0263782069087028,0.0,0.0,1.0,29.346097946166992,28.0,-31.30482482910156,-0.0,31.80957221984864,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.501953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0599732547998428,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718163942627143e-06,0.0845294222235679,-0.0845217034220695,0.0,0.0,0.0,0.0,3.143918991088867,0.0,0.0,0.0,0.2637538909912109,4.0,0.0,1.0
368940,290.8670959472656,297.1499938964844,293.1499938964844,0.0299750324338674,-1308.091064453125,302.5565185546875,0.5327856540679932,0.050000000745058,0.0459462404251098,290.72491455078125,297.1499938964844,293.1499938964844,0.0386944860219955,-1458.7742919921875,303.9288635253906,0.5327856540679932,0.050000000745058,0.048383604735136,290.50396728515625,297.1499938964844,293.1499938964844,0.1270744204521179,-2302.982177734375,303.9879455566406,0.7044206261634827,0.1203508153557777,0.0769213363528251,290.6728515625,297.1499938964844,293.1499938964844,0.0431711971759796,-1534.552978515625,304.11065673828125,0.5445473194122314,0.0622972324490547,0.0510166883468627,291.466064453125,297.1499938964844,293.1499938964844,0.0124626848846673,-4947.099609375,296.89892578125,0.5327856540679932,0.050000000745058,0.2295109927654266,279.2237854003906,291.1499938964844,258.20263671875,257.63970947265625,279.18341064453125,291.4601745605469,279.220703125,1.0,0.1607648283243179,0.5911800265312195,0.5911800265312195,0.9975562691688538,1.0,-0.5421395301818848,0.2003270238637924,0.3418124914169311,0.0368207432329654,0.0,0.0,1.0,27.486515045166016,31.0,-18.663375854492188,-0.0,34.41571807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0628735274076461,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718216693319846e-06,0.08549415320158,-0.0854864344000816,0.0,0.0,0.0,0.0,3.180282592773437,0.0,0.0,0.0,0.2638537287712097,4.0,0.0,1.0
369000,290.8670959472656,297.1499938964844,293.1499938964844,0.0299750324338674,-1308.091064453125,302.5565185546875,0.5327856540679932,0.050000000745058,0.0459462404251098,290.72491455078125,297.1499938964844,293.1499938964844,0.0386944860219955,-1458.7742919921875,303.9288635253906,0.5327856540679932,0.050000000745058,0.048383604735136,290.50396728515625,297.1499938964844,293.1499938964844,0.1270744204521179,-2302.982177734375,303.9879455566406,0.7044206261634827,0.1203508153557777,0.0769213363528251,290.6728515625,297.1499938964844,293.1499938964844,0.0431711971759796,-1534.552978515625,304.11065673828125,0.5445473194122314,0.0622972324490547,0.0510166883468627,291.466064453125,297.1499938964844,293.1499938964844,0.0124626848846673,-4947.099609375,296.89892578125,0.5327856540679932,0.050000000745058,0.2295109927654266,279.2237854003906,291.1499938964844,258.20263671875,257.63970947265625,279.18341064453125,291.4601745605469,279.220703125,1.0,0.1607648283243179,0.5911800265312195,0.5911800265312195,0.9975562691688538,1.0,-0.5421395301818848,0.2003270238637924,0.3418124914169311,0.0368207432329654,0.0,0.0,1.0,27.486515045166016,31.0,-18.663375854492188,-0.0,34.41571807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.46343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0628735274076461,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718216693319846e-06,0.08549415320158,-0.0854864344000816,0.0,0.0,0.0,0.0,3.180282592773437,0.0,0.0,0.0,0.2638537287712097,4.0,0.0,1.0
369060,290.9130859375,297.1499938964844,293.1499938964844,0.037469744682312,-1373.1766357421875,303.8256225585937,0.5577369928359985,0.050000000745058,0.0457601770758628,290.7841796875,297.1499938964844,293.1499938964844,0.0868372768163681,-2323.68017578125,304.043212890625,0.6606084704399109,0.0924210771918296,0.0774193406105041,290.6468505859375,297.1499938964844,293.1499938964844,0.1897756308317184,-3138.337890625,303.9384460449219,0.8102049231529236,0.15847809612751,0.1049759760499,290.7535400390625,297.1499938964844,293.1499938964844,0.1111993193626403,-2809.833984375,304.0119323730469,0.7067128419876099,0.1088521480560302,0.0937235057353973,291.5106506347656,297.1499938964844,293.1499938964844,0.0138305956497788,-5169.994140625,297.7799377441406,0.5577369928359985,0.050000000745058,0.2285815626382827,279.2126770019531,291.1499938964844,258.1834411621094,257.6129455566406,279.2118530273437,291.5047912597656,279.2124938964844,1.0,0.1643033623695373,0.5990018844604492,0.5990018844604492,0.997268795967102,1.0,-0.6605521440505981,0.2439799010753631,0.416572242975235,0.0638429224491119,0.0,0.0,1.0,23.603490829467773,34.0,-5.458882808685303,-0.0,42.90938949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.744140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0655910447239875,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718268534517847e-06,0.0864080935716629,-0.0864003747701644,0.0,0.0,0.0,0.0,3.214747190475464,0.0,0.0,0.0,0.2639485001564026,4.0,0.0,1.0
369120,290.9130859375,297.1499938964844,293.1499938964844,0.037469744682312,-1373.1766357421875,303.8256225585937,0.5577369928359985,0.050000000745058,0.0457601770758628,290.7841796875,297.1499938964844,293.1499938964844,0.0868372768163681,-2323.68017578125,304.043212890625,0.6606084704399109,0.0924210771918296,0.0774193406105041,290.6468505859375,297.1499938964844,293.1499938964844,0.1897756308317184,-3138.337890625,303.9384460449219,0.8102049231529236,0.15847809612751,0.1049759760499,290.7535400390625,297.1499938964844,293.1499938964844,0.1111993193626403,-2809.833984375,304.0119323730469,0.7067128419876099,0.1088521480560302,0.0937235057353973,291.5106506347656,297.1499938964844,293.1499938964844,0.0138305956497788,-5169.994140625,297.7799377441406,0.5577369928359985,0.050000000745058,0.2285815626382827,279.2126770019531,291.1499938964844,258.1834411621094,257.6129455566406,279.2118530273437,291.5047912597656,279.2124938964844,1.0,0.1643033623695373,0.5990018844604492,0.5990018844604492,0.997268795967102,1.0,-0.6605521440505981,0.2439799010753631,0.416572242975235,0.0638429224491119,0.0,0.0,1.0,23.603490829467773,34.0,-5.458882808685303,-0.0,42.90938949584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.744140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0655910447239875,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718268534517847e-06,0.0864080935716629,-0.0864003747701644,0.0,0.0,0.0,0.0,3.214747190475464,0.0,0.0,0.0,0.2639485001564026,4.0,0.0,1.0
369180,290.9783630371094,297.1499938964844,293.1499938964844,0.0744611099362373,-1977.263427734375,304.064697265625,0.671941876411438,0.082339346408844,0.0658149719238281,290.8993530273437,297.1499938964844,293.1499938964844,0.1439567506313324,-3431.447998046875,303.98486328125,0.7948818206787109,0.1290849298238754,0.1145509555935859,290.8056335449219,297.1499938964844,293.1499938964844,0.2454444766044616,-3818.866455078125,303.91680908203125,0.9110928177833556,0.1897390186786651,0.1278237849473953,290.8787536621094,297.1499938964844,293.1499938964844,0.1677364110946655,-3861.45458984375,303.96466064453125,0.8264573812484741,0.1442222148180008,0.1290073543787002,291.5672912597656,297.1499938964844,293.1499938964844,0.0152235832065343,-5361.51416015625,298.56939697265625,0.5935716032981873,0.050000000745058,0.2275954335927963,279.208984375,291.1499938964844,258.1664428710937,257.58837890625,279.199951171875,291.5613708496094,279.2084655761719,1.0,0.171237900853157,0.6036385893821716,0.6036385893821716,0.9969813227653505,1.0,-0.7977545857429504,0.2956993579864502,0.5020552277565002,0.0947112664580345,0.0,0.0,1.0,19.71961784362793,37.0,-4.774389266967773,-0.0,55.609222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.46502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.861328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0681356266140937,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718318556726445e-06,0.0872727409005165,-0.0872650220990181,0.0,0.0,0.0,0.0,3.247367143630981,0.0,0.0,0.0,0.2640383839607239,4.0,0.0,1.0
369240,290.9783630371094,297.1499938964844,293.1499938964844,0.0744611099362373,-1977.263427734375,304.064697265625,0.671941876411438,0.082339346408844,0.0658149719238281,290.8993530273437,297.1499938964844,293.1499938964844,0.1439567506313324,-3431.447998046875,303.98486328125,0.7948818206787109,0.1290849298238754,0.1145509555935859,290.8056335449219,297.1499938964844,293.1499938964844,0.2454444766044616,-3818.866455078125,303.91680908203125,0.9110928177833556,0.1897390186786651,0.1278237849473953,290.8787536621094,297.1499938964844,293.1499938964844,0.1677364110946655,-3861.45458984375,303.96466064453125,0.8264573812484741,0.1442222148180008,0.1290073543787002,291.5672912597656,297.1499938964844,293.1499938964844,0.0152235832065343,-5361.51416015625,298.56939697265625,0.5935716032981873,0.050000000745058,0.2275954335927963,279.208984375,291.1499938964844,258.1664428710937,257.58837890625,279.199951171875,291.5613708496094,279.2084655761719,1.0,0.171237900853157,0.6036385893821716,0.6036385893821716,0.9969813227653505,1.0,-0.7977545857429504,0.2956993579864502,0.5020552277565002,0.0947112664580345,0.0,0.0,1.0,19.71961784362793,37.0,-4.774389266967773,-0.0,55.609222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.46502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.861328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0681356266140937,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718318556726445e-06,0.0872727409005165,-0.0872650220990181,0.0,0.0,0.0,0.0,3.247367143630981,0.0,0.0,0.0,0.2640383839607239,4.0,0.0,1.0
369300,291.0386657714844,297.1499938964844,293.1499938964844,0.099590316414833,-2447.742919921875,304.0347900390625,0.7443814277648926,0.0980170890688896,0.081536166369915,290.96490478515625,297.1499938964844,293.1499938964844,0.1695146113634109,-3891.67822265625,303.968505859375,0.852591335773468,0.1447207480669021,0.1299702376127243,290.89068603515625,297.1499938964844,293.1499938964844,0.2702321708202362,-4106.89404296875,303.9142150878906,0.968359649181366,0.2027401030063629,0.1374500542879104,290.9451599121094,297.1499938964844,293.1499938964844,0.1940215528011322,-4317.76513671875,303.9506530761719,0.8828770518302917,0.1599561125040054,0.1443024575710296,291.6004943847656,297.1499938964844,293.1499938964844,0.0159215647727251,-5447.4833984375,298.92388916015625,0.6132304072380066,0.050000000745058,0.2271576970815658,279.20458984375,291.1499938964844,258.1587829589844,257.57696533203125,279.1849975585937,291.59454345703125,279.203369140625,1.0,0.1758725047111511,0.6042795777320862,0.6042795777320862,0.9968376159667968,1.0,-0.8645167350769043,0.321306049823761,0.5432106852531433,0.1088636890053749,0.0,0.0,1.0,18.103384017944336,37.0,-9.52585506439209,-0.0,63.32965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4654235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.919921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0693460553884506,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718343113083392e-06,0.0876870825886726,-0.0876793637871742,0.0,0.0,0.0,0.0,3.2630035877227783,0.0,0.0,0.0,0.2640815377235412,4.0,0.0,1.0
369360,291.1063537597656,297.1499938964844,293.1499938964844,0.1204806789755821,-2836.76318359375,304.01788330078125,0.7940754890441895,0.1114765480160713,0.0945265293121337,291.0323181152344,297.1499938964844,293.1499938964844,0.1939814090728759,-4315.32666015625,303.95709228515625,0.8966401219367981,0.1591666489839553,0.1441417932510376,290.9755249023437,297.1499938964844,293.1499938964844,0.2711693942546844,-4101.5703125,303.9579772949219,0.9812129735946656,0.2146884053945541,0.1369059234857559,291.0112609863281,297.1499938964844,293.1499938964844,0.2198015302419662,-4749.56591796875,303.9400634765625,0.9292190670967102,0.1749041676521301,0.1587548553943634,291.6364440917969,297.1499938964844,293.1499938964844,0.0166499074548482,-5532.98779296875,299.2528686523437,0.6224032640457153,0.050000000745058,0.2269638329744339,279.19781494140625,291.1499938964844,258.15167236328125,257.5661315917969,279.1729431152344,291.6304931640625,279.1961669921875,1.0,0.1809010654687881,0.6044614315032959,0.6044614315032959,0.9973525404930116,1.0,-0.9136335849761964,0.3404019773006439,0.57323157787323,0.1188886985182762,0.0,0.0,1.0,17.619651794433594,25.0,-14.474358558654783,-0.0,70.69914245605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.07051682472229,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71836766944034e-06,0.088089719414711,-0.0880820006132125,0.0,0.0,0.0,0.0,3.2782015800476074,0.0,0.0,0.0,0.2641235291957855,4.0,0.0,1.0
369420,291.2430725097656,297.1499938964844,293.1499938964844,0.158599853515625,-3506.055908203125,303.9987487792969,0.8667336702346802,0.1355269402265548,0.1168529167771339,291.1649475097656,297.1499938964844,293.1499938964844,0.2408836632966995,-5089.12939453125,303.9434509277344,0.9728110432624816,0.185920163989067,0.1699907183647155,291.062744140625,297.1499938964844,293.1499938964844,0.2303431183099746,-3601.75048828125,304.0826110839844,0.9571510553359984,0.2519360780715942,0.119651660323143,291.13531494140625,297.1499938964844,293.1499938964844,0.2359337359666824,-4987.90625,303.9922180175781,0.9655789136886596,0.203882023692131,0.1661569029092788,291.7103271484375,297.1499938964844,293.1499938964844,0.0181909780949354,-5696.97216796875,299.8643798828125,0.6337247490882874,0.050000000745058,0.2267433255910873,279.1846923828125,291.1499938964844,258.1391296386719,257.5462341308594,279.164794921875,291.70477294921875,279.1834716796875,1.0,0.184860959649086,0.6052827835083008,0.6052827835083008,0.9983823895454408,1.0,-0.9595932364463806,0.3589031994342804,0.6006900072097778,0.1281471848487854,0.0,0.0,1.0,16.9707088470459,45.0,-15.24672794342041,-0.0,77.86532592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0727439075708389,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718414963164832e-06,0.0888607501983642,-0.0888530313968658,0.0,0.0,0.0,0.0,3.307313203811645,0.0,0.0,0.0,0.2642040252685547,4.0,0.0,1.0
369480,291.2430725097656,297.1499938964844,293.1499938964844,0.158599853515625,-3506.055908203125,303.9987487792969,0.8667336702346802,0.1355269402265548,0.1168529167771339,291.1649475097656,297.1499938964844,293.1499938964844,0.2408836632966995,-5089.12939453125,303.9434509277344,0.9728110432624816,0.185920163989067,0.1699907183647155,291.062744140625,297.1499938964844,293.1499938964844,0.2303431183099746,-3601.75048828125,304.0826110839844,0.9571510553359984,0.2519360780715942,0.119651660323143,291.13531494140625,297.1499938964844,293.1499938964844,0.2359337359666824,-4987.90625,303.9922180175781,0.9655789136886596,0.203882023692131,0.1661569029092788,291.7103271484375,297.1499938964844,293.1499938964844,0.0181909780949354,-5696.97216796875,299.8643798828125,0.6337247490882874,0.050000000745058,0.2267433255910873,279.1846923828125,291.1499938964844,258.1391296386719,257.5462341308594,279.164794921875,291.70477294921875,279.1834716796875,1.0,0.184860959649086,0.6052827835083008,0.6052827835083008,0.9983823895454408,1.0,-0.9595932364463806,0.3589031994342804,0.6006900072097778,0.1281471848487854,0.0,0.0,1.0,16.9707088470459,45.0,-15.24672794342041,-0.0,77.86532592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0727439075708389,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718414963164832e-06,0.0888607501983642,-0.0888530313968658,0.0,0.0,0.0,0.0,3.307313203811645,0.0,0.0,0.0,0.2642040252685547,4.0,0.0,1.0
