time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
369540,291.3728332519531,297.1499938964844,293.1499938964844,0.1953777074813842,-4112.34326171875,303.988037109375,0.9008569717407228,0.157521903514862,0.1370502263307571,291.28839111328125,297.1499938964844,293.1499938964844,0.2786189615726471,-5675.53271484375,303.9515686035156,0.990584135055542,0.2111548036336898,0.1894097328186035,291.1533508300781,297.1499938964844,293.1499938964844,0.2546380758285522,-3889.894287109375,304.0622863769531,0.9674838185310364,0.2865731716156006,0.1292645186185836,291.2042541503906,297.1499938964844,293.1499938964844,0.2528937757015228,-5256.296875,304.0115051269531,0.9674838185310364,0.2409486025571823,0.1750136911869049,291.78045654296875,297.1499938964844,293.1499938964844,0.0197411887347698,-5858.3203125,300.4474792480469,0.6247997283935547,0.050000000745058,0.226912260055542,279.17291259765625,291.1499938964844,258.1287841796875,257.52880859375,279.14697265625,291.7755126953125,279.17138671875,1.0,0.1977993994951248,0.6041905879974365,0.6041905879974365,0.99941223859787,1.0,-1.0292282104492188,0.3867762982845306,0.6424518823623657,0.1399954855442047,0.0,0.0,1.0,18.67988967895508,65.0,-17.47078514099121,-0.0,94.62232971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.193359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0748256593942642,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718460437899921e-06,0.0895875766873359,-0.0895798578858375,0.0,0.0,0.0,0.0,3.334766387939453,0.0,0.0,0.0,0.2642800509929657,4.0,0.0,1.0
369600,291.3728332519531,297.1499938964844,293.1499938964844,0.1953777074813842,-4112.34326171875,303.988037109375,0.9008569717407228,0.157521903514862,0.1370502263307571,291.28839111328125,297.1499938964844,293.1499938964844,0.2786189615726471,-5675.53271484375,303.9515686035156,0.990584135055542,0.2111548036336898,0.1894097328186035,291.1533508300781,297.1499938964844,293.1499938964844,0.2546380758285522,-3889.894287109375,304.0622863769531,0.9674838185310364,0.2865731716156006,0.1292645186185836,291.2042541503906,297.1499938964844,293.1499938964844,0.2528937757015228,-5256.296875,304.0115051269531,0.9674838185310364,0.2409486025571823,0.1750136911869049,291.78045654296875,297.1499938964844,293.1499938964844,0.0197411887347698,-5858.3203125,300.4474792480469,0.6247997283935547,0.050000000745058,0.226912260055542,279.17291259765625,291.1499938964844,258.1287841796875,257.52880859375,279.14697265625,291.7755126953125,279.17138671875,1.0,0.1977993994951248,0.6041905879974365,0.6041905879974365,0.99941223859787,1.0,-1.0292282104492188,0.3867762982845306,0.6424518823623657,0.1399954855442047,0.0,0.0,1.0,18.67988967895508,65.0,-17.47078514099121,-0.0,94.62232971191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.193359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0748256593942642,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718460437899921e-06,0.0895875766873359,-0.0895798578858375,0.0,0.0,0.0,0.0,3.334766387939453,0.0,0.0,0.0,0.2642800509929657,4.0,0.0,1.0
369660,291.4943542480469,297.1499938964844,293.1499938964844,0.2314632683992386,-4677.748046875,303.98199462890625,0.9080348610877992,0.1778973489999771,0.1558071672916412,291.3876953125,297.1499938964844,293.1499938964844,0.3138578832149505,-6205.71484375,303.9555358886719,0.9859449863433838,0.2381752431392669,0.2069232612848281,291.3207702636719,297.1499938964844,293.1499938964844,0.3147948384284973,-4583.3330078125,303.991455078125,0.9855591654777528,0.303395539522171,0.1526194512844085,291.296875,297.1499938964844,293.1499938964844,0.3132628202438354,-6196.9921875,303.95703125,0.9855591654777528,0.2715341448783874,0.206634372472763,291.8500671386719,297.1499938964844,293.1499938964844,0.0218648444861173,-6025.2451171875,300.98553466796875,0.603230357170105,0.050000000745058,0.22736556828022,279.1538391113281,291.1499938964844,258.1206970214844,257.5138854980469,279.1190795898437,291.8454284667969,279.1517639160156,1.0,0.2186133861541748,0.599790632724762,0.599790632724762,0.999647319316864,1.0,-1.1393181085586548,0.4304670989513397,0.7088510394096375,0.1563098132610321,0.0,0.0,1.0,22.44663047790528,85.0,-25.707508087158203,-0.0,127.48065185546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.294921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0767705366015434,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718504093645606e-06,0.0902719944715499,-0.0902642756700515,0.0,0.0,0.0,0.0,3.3606269359588623,0.0,0.0,0.0,0.2643517851829529,4.0,0.0,1.0
369720,291.4943542480469,297.1499938964844,293.1499938964844,0.2314632683992386,-4677.748046875,303.98199462890625,0.9080348610877992,0.1778973489999771,0.1558071672916412,291.3876953125,297.1499938964844,293.1499938964844,0.3138578832149505,-6205.71484375,303.9555358886719,0.9859449863433838,0.2381752431392669,0.2069232612848281,291.3207702636719,297.1499938964844,293.1499938964844,0.3147948384284973,-4583.3330078125,303.991455078125,0.9855591654777528,0.303395539522171,0.1526194512844085,291.296875,297.1499938964844,293.1499938964844,0.3132628202438354,-6196.9921875,303.95703125,0.9855591654777528,0.2715341448783874,0.206634372472763,291.8500671386719,297.1499938964844,293.1499938964844,0.0218648444861173,-6025.2451171875,300.98553466796875,0.603230357170105,0.050000000745058,0.22736556828022,279.1538391113281,291.1499938964844,258.1206970214844,257.5138854980469,279.1190795898437,291.8454284667969,279.1517639160156,1.0,0.2186133861541748,0.599790632724762,0.599790632724762,0.999647319316864,1.0,-1.1393181085586548,0.4304670989513397,0.7088510394096375,0.1563098132610321,0.0,0.0,1.0,22.44663047790528,85.0,-25.707508087158203,-0.0,127.48065185546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.294921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0767705366015434,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718504093645606e-06,0.0902719944715499,-0.0902642756700515,0.0,0.0,0.0,0.0,3.3606269359588623,0.0,0.0,0.0,0.2643517851829529,4.0,0.0,1.0
369780,291.6095275878906,297.1499938964844,293.1499938964844,0.2662881910800934,-5200.23974609375,303.9800720214844,0.8999760746955872,0.1964838355779647,0.1730352491140365,291.505126953125,297.1499938964844,293.1499938964844,0.3852174282073974,-7235.59130859375,303.90338134765625,0.991925835609436,0.2590738236904144,0.2410642355680465,291.4966125488281,297.1499938964844,293.1499938964844,0.394511342048645,-5454.68896484375,303.9101257324219,0.997429132461548,0.3140360116958618,0.1820183545351028,291.4148864746094,297.1499938964844,293.1499938964844,0.3931737840175628,-7378.31884765625,303.8867492675781,0.997429132461548,0.2946193814277649,0.2464381158351898,291.9236755371094,297.1499938964844,293.1499938964844,0.0238473732024431,-6178.1357421875,301.4565124511719,0.5742863416671753,0.050000000745058,0.2280740737915039,279.1271667480469,291.1499938964844,258.1148681640625,257.5015869140625,279.091796875,291.9193115234375,279.1251525878906,1.0,0.246449664235115,0.5924792885780334,0.5924792885780334,0.9998824596405028,1.0,-1.2864534854888916,0.4887397885322571,0.7977136969566345,0.176811546087265,0.0,0.0,1.0,28.21190643310547,105.0,-33.1828727722168,-0.0,182.41043090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.39453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0785866975784301,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71854683989659e-06,0.0909158363938331,-0.0909081175923347,0.0,0.0,0.0,0.0,3.384962797164917,0.0,0.0,0.0,0.2644193768501282,4.0,0.0,1.0
369840,291.6095275878906,297.1499938964844,293.1499938964844,0.2662881910800934,-5200.23974609375,303.9800720214844,0.8999760746955872,0.1964838355779647,0.1730352491140365,291.505126953125,297.1499938964844,293.1499938964844,0.3852174282073974,-7235.59130859375,303.90338134765625,0.991925835609436,0.2590738236904144,0.2410642355680465,291.4966125488281,297.1499938964844,293.1499938964844,0.394511342048645,-5454.68896484375,303.9101257324219,0.997429132461548,0.3140360116958618,0.1820183545351028,291.4148864746094,297.1499938964844,293.1499938964844,0.3931737840175628,-7378.31884765625,303.8867492675781,0.997429132461548,0.2946193814277649,0.2464381158351898,291.9236755371094,297.1499938964844,293.1499938964844,0.0238473732024431,-6178.1357421875,301.4565124511719,0.5742863416671753,0.050000000745058,0.2280740737915039,279.1271667480469,291.1499938964844,258.1148681640625,257.5015869140625,279.091796875,291.9193115234375,279.1251525878906,1.0,0.246449664235115,0.5924792885780334,0.5924792885780334,0.9998824596405028,1.0,-1.2864534854888916,0.4887397885322571,0.7977136969566345,0.176811546087265,0.0,0.0,1.0,28.21190643310547,105.0,-33.1828727722168,-0.0,182.41043090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4689636230469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.39453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0785866975784301,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71854683989659e-06,0.0909158363938331,-0.0909081175923347,0.0,0.0,0.0,0.0,3.384962797164917,0.0,0.0,0.0,0.2644193768501282,4.0,0.0,1.0
369900,291.6649780273437,297.1499938964844,293.1499938964844,0.2831062078475952,-5445.322265625,303.9803771972656,0.8856875896453857,0.2051139771938324,0.1810998767614364,291.56268310546875,297.1499938964844,293.1499938964844,0.4031074345111847,-7501.5458984375,303.9152526855469,0.9764845371246338,0.2686034440994262,0.2501374185085296,291.582763671875,297.1499938964844,293.1499938964844,0.4493148028850555,-6032.96826171875,303.85430908203125,0.9990000128746032,0.3180679678916931,0.2016910761594772,291.4862060546875,297.1499938964844,293.1499938964844,0.4480447769165039,-8161.861328125,303.8350524902344,0.9990000128746032,0.3025985360145569,0.2730734050273895,291.9617004394531,297.1499938964844,293.1499938964844,0.0248942337930202,-6255.36572265625,301.6676330566406,0.5535510182380676,0.050000000745058,0.228700578212738,279.114990234375,291.1499938964844,258.11279296875,257.4964294433594,279.0867614746094,291.9574890136719,279.1136474609375,1.0,0.2623316645622253,0.5889272093772888,0.5889272093772888,1.0,1.0,-1.361742615699768,0.5184245705604553,0.8433181047439575,0.1887126415967941,0.0,0.0,1.0,32.69815444946289,105.0,-31.49726867675781,-0.0,219.1435394287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.44140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0794489458203315,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718566848780029e-06,0.091223120689392,-0.0912154018878936,0.0,0.0,0.0,0.0,3.396580219268799,0.0,0.0,0.0,0.2644516825675964,4.0,0.0,1.0
369960,291.7189025878906,297.1499938964844,293.1499938964844,0.2995075583457947,-5680.18115234375,303.9814147949219,0.8643767237663269,0.2133285850286483,0.1888389736413955,291.61627197265625,297.1499938964844,293.1499938964844,0.4237157702445984,-7782.19384765625,303.9204406738281,0.9511074423789978,0.2781853079795837,0.2593548595905304,291.6727600097656,297.1499938964844,293.1499938964844,0.5128464698791504,-6677.09814453125,303.7923583984375,0.9973292350769044,0.3202577531337738,0.2235918194055557,291.5619201660156,297.1499938964844,293.1499938964844,0.4857063293457031,-8664.9072265625,303.8255310058594,0.9860544800758362,0.3088070452213287,0.2897974550724029,292.0003662109375,297.1499938964844,293.1499938964844,0.0260113775730133,-6336.7119140625,301.863037109375,0.5290500521659851,0.050000000745058,0.2296539545059204,279.1062316894531,291.1499938964844,258.1112976074219,257.4919738769531,279.0892944335937,291.9963684082031,279.1057434082031,1.0,0.2789822220802307,0.5860196352005005,0.5860196352005005,1.0,1.0,-1.4301083087921145,0.5452471971511841,0.8848611116409302,0.2012342810630798,0.0,0.0,1.0,38.92734909057617,123.0,-25.52071952819824,-0.0,260.7179870605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.48828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0802818313241005,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718586857663468e-06,0.0915209278464317,-0.0915132090449333,0.0,0.0,0.0,0.0,3.407841444015503,0.0,0.0,0.0,0.2644830346107483,4.0,0.0,1.0
370020,291.8222351074219,297.1499938964844,293.1499938964844,0.331302285194397,-6124.6787109375,303.9847106933594,0.8105309009552002,0.2286339402198791,0.2036076039075851,291.7156066894531,297.1499938964844,293.1499938964844,0.4654811024665832,-8340.3603515625,303.92730712890625,0.8812515139579773,0.2968919575214386,0.2779062390327453,291.8124389648437,297.1499938964844,293.1499938964844,0.5351121425628662,-6855.13232421875,303.8725891113281,0.9156244397163392,0.3292180597782135,0.2289121598005294,291.6819763183594,297.1499938964844,293.1499938964844,0.522160530090332,-9115.68359375,303.87188720703125,0.909473955631256,0.3246307075023651,0.3044130504131317,292.0768737792969,297.1499938964844,293.1499938964844,0.0286944564431905,-6530.7978515625,302.2207946777344,0.4796261191368103,0.050000000745058,0.2331285625696182,279.1080017089844,291.1499938964844,258.1099548339844,257.485107421875,279.1119384765625,292.0731811523437,279.1087341308594,1.0,0.3103647530078888,0.5835264325141907,0.5835264325141907,1.0,1.0,-1.4977459907531738,0.5721520781517029,0.925593912601471,0.2141880691051483,0.0,0.0,1.0,58.67314529418945,141.0,-2.6496193408966064,-0.0,340.3200378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0818634033203125,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718625965935644e-06,0.0920891240239143,-0.0920814052224159,0.0,0.0,0.0,0.0,3.4293313026428223,0.0,0.0,0.0,0.2645428776741028,4.0,0.0,1.0
370080,291.8222351074219,297.1499938964844,293.1499938964844,0.331302285194397,-6124.6787109375,303.9847106933594,0.8105309009552002,0.2286339402198791,0.2036076039075851,291.7156066894531,297.1499938964844,293.1499938964844,0.4654811024665832,-8340.3603515625,303.92730712890625,0.8812515139579773,0.2968919575214386,0.2779062390327453,291.8124389648437,297.1499938964844,293.1499938964844,0.5351121425628662,-6855.13232421875,303.8725891113281,0.9156244397163392,0.3292180597782135,0.2289121598005294,291.6819763183594,297.1499938964844,293.1499938964844,0.522160530090332,-9115.68359375,303.87188720703125,0.909473955631256,0.3246307075023651,0.3044130504131317,292.0768737792969,297.1499938964844,293.1499938964844,0.0286944564431905,-6530.7978515625,302.2207946777344,0.4796261191368103,0.050000000745058,0.2331285625696182,279.1080017089844,291.1499938964844,258.1099548339844,257.485107421875,279.1119384765625,292.0731811523437,279.1087341308594,1.0,0.3103647530078888,0.5835264325141907,0.5835264325141907,1.0,1.0,-1.4977459907531738,0.5721520781517029,0.925593912601471,0.2141880691051483,0.0,0.0,1.0,58.67314529418945,141.0,-2.6496193408966064,-0.0,340.3200378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0818634033203125,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718625965935644e-06,0.0920891240239143,-0.0920814052224159,0.0,0.0,0.0,0.0,3.4293313026428223,0.0,0.0,0.0,0.2645428776741028,4.0,0.0,1.0
370140,291.9195556640625,297.1499938964844,293.1499938964844,0.3611141145229339,-6529.38037109375,303.9901428222656,0.7787265777587891,0.2425331026315689,0.2170633524656295,291.8080444335937,297.1499938964844,293.1499938964844,0.5060657262802124,-8868.3740234375,303.93389892578125,0.8469141125679016,0.3144790232181549,0.2954895198345184,291.9107360839844,297.1499938964844,293.1499938964844,0.5692201852798462,-7156.98388671875,303.9075622558594,0.8722447752952576,0.3431393802165985,0.2387157827615738,291.7798767089844,297.1499938964844,293.1499938964844,0.5636807084083557,-9629.283203125,303.8950500488281,0.8705530166625977,0.3419541418552398,0.3213422000408172,292.1498413085937,297.1499938964844,293.1499938964844,0.031517419964075,-6720.81591796875,302.5466003417969,0.4398479461669922,0.050000000745058,0.2366959899663925,279.11376953125,291.1499938964844,258.11090087890625,257.4810791015625,279.1220092773437,292.1465148925781,279.1144714355469,1.0,0.3405986428260803,0.5812848210334778,0.5812848210334778,1.0,1.0,-1.5713834762573242,0.6019269824028015,0.9694564938545228,0.2287475168704986,0.0,0.0,1.0,79.0942611694336,144.0,5.185925960540772,-0.0,431.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0833383426070213,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718663255218416e-06,0.0926221907138824,-0.092614471912384,0.0,0.0,0.0,0.0,3.449498653411865,0.0,0.0,0.0,0.2645991146564483,4.0,0.0,1.0
370200,291.9195556640625,297.1499938964844,293.1499938964844,0.3611141145229339,-6529.38037109375,303.9901428222656,0.7787265777587891,0.2425331026315689,0.2170633524656295,291.8080444335937,297.1499938964844,293.1499938964844,0.5060657262802124,-8868.3740234375,303.93389892578125,0.8469141125679016,0.3144790232181549,0.2954895198345184,291.9107360839844,297.1499938964844,293.1499938964844,0.5692201852798462,-7156.98388671875,303.9075622558594,0.8722447752952576,0.3431393802165985,0.2387157827615738,291.7798767089844,297.1499938964844,293.1499938964844,0.5636807084083557,-9629.283203125,303.8950500488281,0.8705530166625977,0.3419541418552398,0.3213422000408172,292.1498413085937,297.1499938964844,293.1499938964844,0.031517419964075,-6720.81591796875,302.5466003417969,0.4398479461669922,0.050000000745058,0.2366959899663925,279.11376953125,291.1499938964844,258.11090087890625,257.4810791015625,279.1220092773437,292.1465148925781,279.1144714355469,1.0,0.3405986428260803,0.5812848210334778,0.5812848210334778,1.0,1.0,-1.5713834762573242,0.6019269824028015,0.9694564938545228,0.2287475168704986,0.0,0.0,1.0,79.0942611694336,144.0,5.185925960540772,-0.0,431.8505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0833383426070213,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718663255218416e-06,0.0926221907138824,-0.092614471912384,0.0,0.0,0.0,0.0,3.449498653411865,0.0,0.0,0.0,0.2645991146564483,4.0,0.0,1.0
370260,292.0100402832031,297.1499938964844,293.1499938964844,0.3890503048896789,-6898.94921875,303.99688720703125,0.7650378942489624,0.2553483843803406,0.2293386161327362,291.8940734863281,297.1499938964844,293.1499938964844,0.5449623465538025,-9361.7001953125,303.9411315917969,0.8327359557151794,0.3310261964797973,0.3119065165519714,291.9960021972656,297.1499938964844,293.1499938964844,0.604632556438446,-7470.30908203125,303.9291687011719,0.853547215461731,0.3572340011596679,0.2490078508853912,291.8675231933594,297.1499938964844,293.1499938964844,0.6050653457641602,-10133.0693359375,303.91094970703125,0.8542699813842773,0.3588826656341553,0.3380155265331268,292.2193298339844,297.1499938964844,293.1499938964844,0.0341578722000122,-6883.3828125,302.8429260253906,0.4192441999912262,0.050000000745058,0.2395131289958953,279.11944580078125,291.1499938964844,258.1141357421875,257.4799499511719,279.1282043457031,292.2162780761719,279.1201171875,1.0,0.364055871963501,0.5794342756271362,0.5794342756271362,1.0,1.0,-1.6415876150131226,0.6306431293487549,1.0109444856643677,0.2429514825344085,0.0,0.0,1.0,95.52178192138672,147.0,7.188790321350098,-0.0,518.0946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0847133994102478,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718697816017084e-06,0.0931219384074211,-0.0931142196059227,0.0,0.0,0.0,0.0,3.4684107303619385,0.0,0.0,0.0,0.264651894569397,4.0,0.0,1.0
370320,292.0100402832031,297.1499938964844,293.1499938964844,0.3890503048896789,-6898.94921875,303.99688720703125,0.7650378942489624,0.2553483843803406,0.2293386161327362,291.8940734863281,297.1499938964844,293.1499938964844,0.5449623465538025,-9361.7001953125,303.9411315917969,0.8327359557151794,0.3310261964797973,0.3119065165519714,291.9960021972656,297.1499938964844,293.1499938964844,0.604632556438446,-7470.30908203125,303.9291687011719,0.853547215461731,0.3572340011596679,0.2490078508853912,291.8675231933594,297.1499938964844,293.1499938964844,0.6050653457641602,-10133.0693359375,303.91094970703125,0.8542699813842773,0.3588826656341553,0.3380155265331268,292.2193298339844,297.1499938964844,293.1499938964844,0.0341578722000122,-6883.3828125,302.8429260253906,0.4192441999912262,0.050000000745058,0.2395131289958953,279.11944580078125,291.1499938964844,258.1141357421875,257.4799499511719,279.1282043457031,292.2162780761719,279.1201171875,1.0,0.364055871963501,0.5794342756271362,0.5794342756271362,1.0,1.0,-1.6415876150131226,0.6306431293487549,1.0109444856643677,0.2429514825344085,0.0,0.0,1.0,95.52178192138672,147.0,7.188790321350098,-0.0,518.0946044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4721374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.74609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0847133994102478,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718697816017084e-06,0.0931219384074211,-0.0931142196059227,0.0,0.0,0.0,0.0,3.4684107303619385,0.0,0.0,0.0,0.264651894569397,4.0,0.0,1.0
370380,292.0941467285156,297.1499938964844,293.1499938964844,0.4152433574199676,-7237.69287109375,304.0042724609375,0.7597457766532898,0.2671723365783691,0.2405792474746704,291.97430419921875,297.1499938964844,293.1499938964844,0.5821523666381836,-9822.6298828125,303.9487609863281,0.82735276222229,0.3465741276741028,0.3272327482700348,292.0743408203125,297.1499938964844,293.1499938964844,0.6385965347290039,-7766.5888671875,303.94610595703125,0.845241129398346,0.3705798983573913,0.2587637305259704,291.948486328125,297.1499938964844,293.1499938964844,0.6449894905090332,-10609.7001953125,303.9240417480469,0.847899317741394,0.3749524652957916,0.3538046479225158,292.2867431640625,297.1499938964844,293.1499938964844,0.036519706249237,-7018.3779296875,303.1044921875,0.4081979393959045,0.050000000745058,0.2416591942310333,279.1248474121094,291.1499938964844,258.1196594238281,257.4818420410156,279.1329650878906,292.2839050292969,279.1254272460937,1.0,0.382797509431839,0.5779798626899719,0.5779798626899719,1.0,1.0,-1.7067322731018066,0.6576082110404968,1.0491241216659546,0.2563813626766205,0.0,0.0,1.0,108.3325424194336,135.0,7.3090596199035645,-0.0,597.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.82421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0859948471188545,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71873146732105e-06,0.0935900956392288,-0.0935823768377304,0.0,0.0,0.0,0.0,3.4861319065093994,0.0,0.0,0.0,0.2647013962268829,4.0,0.0,1.0
370440,292.0941467285156,297.1499938964844,293.1499938964844,0.4152433574199676,-7237.69287109375,304.0042724609375,0.7597457766532898,0.2671723365783691,0.2405792474746704,291.97430419921875,297.1499938964844,293.1499938964844,0.5821523666381836,-9822.6298828125,303.9487609863281,0.82735276222229,0.3465741276741028,0.3272327482700348,292.0743408203125,297.1499938964844,293.1499938964844,0.6385965347290039,-7766.5888671875,303.94610595703125,0.845241129398346,0.3705798983573913,0.2587637305259704,291.948486328125,297.1499938964844,293.1499938964844,0.6449894905090332,-10609.7001953125,303.9240417480469,0.847899317741394,0.3749524652957916,0.3538046479225158,292.2867431640625,297.1499938964844,293.1499938964844,0.036519706249237,-7018.3779296875,303.1044921875,0.4081979393959045,0.050000000745058,0.2416591942310333,279.1248474121094,291.1499938964844,258.1196594238281,257.4818420410156,279.1329650878906,292.2839050292969,279.1254272460937,1.0,0.382797509431839,0.5779798626899719,0.5779798626899719,1.0,1.0,-1.7067322731018066,0.6576082110404968,1.0491241216659546,0.2563813626766205,0.0,0.0,1.0,108.3325424194336,135.0,7.3090596199035645,-0.0,597.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.82421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0859948471188545,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71873146732105e-06,0.0935900956392288,-0.0935823768377304,0.0,0.0,0.0,0.0,3.4861319065093994,0.0,0.0,0.0,0.2647013962268829,4.0,0.0,1.0
370500,292.1338806152344,297.1499938964844,293.1499938964844,0.4275527000427246,-7394.25244140625,304.0083923339844,0.761216402053833,0.2727433443069458,0.2457675635814666,292.0123291015625,297.1499938964844,293.1499938964844,0.599949836730957,-10039.4453125,303.9530029296875,0.8289730548858643,0.3539933860301971,0.3344328701496124,292.1113586425781,297.1499938964844,293.1499938964844,0.654714822769165,-7905.330078125,303.953857421875,0.8457887768745422,0.376932829618454,0.2633310556411743,291.98681640625,297.1499938964844,293.1499938964844,0.6641378998756409,-10834.7158203125,303.9302978515625,0.8493631482124329,0.382642924785614,0.3612541556358337,292.31903076171875,297.1499938964844,293.1499938964844,0.0374987535178661,-7067.98779296875,303.2259826660156,0.4058532118797302,0.050000000745058,0.2421827167272567,279.1274108886719,291.1499938964844,258.1232604980469,257.4839172363281,279.1351928710937,292.3163452148437,279.1279602050781,1.0,0.3887209594249725,0.5774050354957581,0.5774050354957581,1.0,1.0,-1.7366657257080078,0.6701064109802246,1.0665593147277832,0.2626482248306274,0.0,0.0,1.0,111.7713851928711,135.0,7.162768363952637,-0.0,627.8582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.47332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.861328125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0866023451089859,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718747838225681e-06,0.0938128679990768,-0.0938051491975784,0.0,0.0,0.0,0.0,3.494565725326538,0.0,0.0,0.0,0.264724999666214,4.0,0.0,1.0
370560,292.1719970703125,297.1499938964844,293.1499938964844,0.4393922686576843,-7543.37841796875,304.0126342773437,0.7649008631706238,0.2781247496604919,0.2507063150405884,292.04901123046875,297.1499938964844,293.1499938964844,0.6172499060630798,-10248.0341796875,303.9573669433594,0.8328912258148193,0.3612043261528015,0.3413549959659576,292.14697265625,297.1499938964844,293.1499938964844,0.6702842712402344,-8038.27001953125,303.9612121582031,0.8488149046897888,0.3830955624580383,0.2677067518234253,292.02374267578125,297.1499938964844,293.1499938964844,0.6827607750892639,-11051.453125,303.9363708496094,0.8533071279525757,0.3901241719722748,0.3684268891811371,292.3501281738281,297.1499938964844,293.1499938964844,0.0383465662598609,-7106.52197265625,303.3430480957031,0.4050507843494415,0.050000000745058,0.2423658668994903,279.1298522949219,291.1499938964844,258.1274719238281,257.4867858886719,279.1371765136719,292.3475952148437,279.1304016113281,1.0,0.3930356800556183,0.5769128799438477,0.5769128799438477,1.0,1.0,-1.7649940252304075,0.6820013523101807,1.082992672920227,0.2686196863651275,0.0,0.0,1.0,113.37081909179688,123.0,6.902215480804443,-0.0,652.8628540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4737243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0871886014938354,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718763299635611e-06,0.0940283462405204,-0.094020627439022,0.0,0.0,0.0,0.0,3.502724885940552,0.0,0.0,0.0,0.2647478282451629,4.0,0.0,1.0
370620,292.2436828613281,297.1499938964844,293.1499938964844,0.4618631601333618,-7822.7587890625,304.0209655761719,0.7769941091537476,0.2883588969707489,0.2599501609802246,292.1182861328125,297.1499938964844,293.1499938964844,0.6505486965179443,-10643.9453125,303.966064453125,0.8456085920333862,0.3750438988208771,0.3544804751873016,292.214111328125,297.1499938964844,293.1499938964844,0.699985682964325,-8289.1669921875,303.9745788574219,0.8601570129394531,0.3948866128921509,0.275962769985199,292.09356689453125,297.1499938964844,293.1499938964844,0.7186120748519897,-11463.251953125,303.94781494140625,0.866534948348999,0.4044944047927856,0.3820466995239258,292.4085693359375,297.1499938964844,293.1499938964844,0.0397484265267849,-7159.37109375,303.5659484863281,0.4066196382045746,0.050000000745058,0.2420043349266052,279.1342468261719,291.1499938964844,258.1375732421875,257.4949035644531,279.14044189453125,292.40631103515625,279.1346740722656,1.0,0.3979126811027527,0.5761285424232483,0.5761285424232483,1.0,1.0,-1.81768798828125,0.7042940258979797,1.113394021987915,0.279844731092453,0.0,0.0,1.0,112.62906646728516,111.0,6.066995620727539,-0.0,689.5761108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0883004143834114,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71879331296077e-06,0.0944383591413497,-0.0944306403398513,0.0,0.0,0.0,0.0,3.518252372741699,0.0,0.0,0.0,0.2647912800312042,4.0,0.0,1.0
370680,292.2436828613281,297.1499938964844,293.1499938964844,0.4618631601333618,-7822.7587890625,304.0209655761719,0.7769941091537476,0.2883588969707489,0.2599501609802246,292.1182861328125,297.1499938964844,293.1499938964844,0.6505486965179443,-10643.9453125,303.966064453125,0.8456085920333862,0.3750438988208771,0.3544804751873016,292.214111328125,297.1499938964844,293.1499938964844,0.699985682964325,-8289.1669921875,303.9745788574219,0.8601570129394531,0.3948866128921509,0.275962769985199,292.09356689453125,297.1499938964844,293.1499938964844,0.7186120748519897,-11463.251953125,303.94781494140625,0.866534948348999,0.4044944047927856,0.3820466995239258,292.4085693359375,297.1499938964844,293.1499938964844,0.0397484265267849,-7159.37109375,303.5659484863281,0.4066196382045746,0.050000000745058,0.2420043349266052,279.1342468261719,291.1499938964844,258.1375732421875,257.4949035644531,279.14044189453125,292.40631103515625,279.1346740722656,1.0,0.3979126811027527,0.5761285424232483,0.5761285424232483,1.0,1.0,-1.81768798828125,0.7042940258979797,1.113394021987915,0.279844731092453,0.0,0.0,1.0,112.62906646728516,111.0,6.066995620727539,-0.0,689.5761108398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0883004143834114,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71879331296077e-06,0.0944383591413497,-0.0944306403398513,0.0,0.0,0.0,0.0,3.518252372741699,0.0,0.0,0.0,0.2647912800312042,4.0,0.0,1.0
370740,292.3096008300781,297.1499938964844,293.1499938964844,0.4828953146934509,-8080.2177734375,304.0289001464844,0.7942413091659546,0.2979468107223511,0.2684575617313385,292.1824035644531,297.1499938964844,293.1499938964844,0.6822876334190369,-11014.982421875,303.9744567871094,0.8639869689941406,0.3881691992282867,0.3667648732662201,292.27606201171875,297.1499938964844,293.1499938964844,0.7279863357543945,-8522.68359375,303.986328125,0.8774413466453552,0.4060280323028564,0.2836428582668304,292.1582336425781,297.1499938964844,293.1499938964844,0.7527828812599182,-11849.5322265625,303.9582214355469,0.8857588768005371,0.4181340634822845,0.3948107063770294,292.4609069824219,297.1499938964844,293.1499938964844,0.0408908575773239,-7189.904296875,303.7821960449219,0.4115293323993683,0.050000000745058,0.2409452199935913,279.1377258300781,291.1499938964844,258.1499938964844,257.5062255859375,279.1427307128906,292.458984375,279.1380920410156,1.0,0.399207055568695,0.575522780418396,0.575522780418396,1.0,1.0,-1.8659327030181885,0.7248634696006775,1.1410691738128662,0.2902218997478485,0.0,0.0,1.0,108.0993881225586,99.0,4.931901454925537,-0.0,712.3504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.033203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0893355682492256,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718821507296525e-06,0.0948217064142227,-0.0948139876127243,0.0,0.0,0.0,0.0,3.53277325630188,0.0,0.0,0.0,0.2648319602012634,4.0,0.0,1.0
370800,292.3096008300781,297.1499938964844,293.1499938964844,0.4828953146934509,-8080.2177734375,304.0289001464844,0.7942413091659546,0.2979468107223511,0.2684575617313385,292.1824035644531,297.1499938964844,293.1499938964844,0.6822876334190369,-11014.982421875,303.9744567871094,0.8639869689941406,0.3881691992282867,0.3667648732662201,292.27606201171875,297.1499938964844,293.1499938964844,0.7279863357543945,-8522.68359375,303.986328125,0.8774413466453552,0.4060280323028564,0.2836428582668304,292.1582336425781,297.1499938964844,293.1499938964844,0.7527828812599182,-11849.5322265625,303.9582214355469,0.8857588768005371,0.4181340634822845,0.3948107063770294,292.4609069824219,297.1499938964844,293.1499938964844,0.0408908575773239,-7189.904296875,303.7821960449219,0.4115293323993683,0.050000000745058,0.2409452199935913,279.1377258300781,291.1499938964844,258.1499938964844,257.5062255859375,279.1427307128906,292.458984375,279.1380920410156,1.0,0.399207055568695,0.575522780418396,0.575522780418396,1.0,1.0,-1.8659327030181885,0.7248634696006775,1.1410691738128662,0.2902218997478485,0.0,0.0,1.0,108.0993881225586,99.0,4.931901454925537,-0.0,712.3504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4753112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.033203125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0893355682492256,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718821507296525e-06,0.0948217064142227,-0.0948139876127243,0.0,0.0,0.0,0.0,3.53277325630188,0.0,0.0,0.0,0.2648319602012634,4.0,0.0,1.0
370860,292.3702697753906,297.1499938964844,293.1499938964844,0.5026432871818542,-8318.650390625,304.0363464355469,0.8154751062393188,0.3069311380386352,0.2763263285160064,292.2417907714844,297.1499938964844,293.1499938964844,0.7126346230506897,-11364.419921875,303.9823913574219,0.8878709673881531,0.4006351232528686,0.3783200979232788,292.33319091796875,297.1499938964844,293.1499938964844,0.7545126676559448,-8741.423828125,303.99664306640625,0.9001525640487671,0.4165814816951751,0.2908335626125335,292.2181701660156,297.1499938964844,293.1499938964844,0.7854617834091187,-12213.697265625,303.9676513671875,0.9106393456459044,0.4311033487319946,0.4068334102630615,292.5071716308594,297.1499938964844,293.1499938964844,0.0418677292764186,-7205.76708984375,303.99578857421875,0.4196440875530243,0.050000000745058,0.2394310981035232,279.140380859375,291.1499938964844,258.1656188964844,257.5220947265625,279.1443786621094,292.5055236816406,279.14068603515625,1.0,0.3981119394302368,0.5750467777252197,0.5750467777252197,1.0,1.0,-1.910512089729309,0.7439937591552734,1.166518211364746,0.2998774349689483,0.0,0.0,1.0,101.0859832763672,87.0,3.8370285034179688,-0.0,724.8508911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4761047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0902991145849227,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718847882642876e-06,0.0951799377799034,-0.095172218978405,0.0,0.0,0.0,0.0,3.5463454723358154,0.0,0.0,0.0,0.2648700177669525,4.0,0.0,1.0
370920,292.3702697753906,297.1499938964844,293.1499938964844,0.5026432871818542,-8318.650390625,304.0363464355469,0.8154751062393188,0.3069311380386352,0.2763263285160064,292.2417907714844,297.1499938964844,293.1499938964844,0.7126346230506897,-11364.419921875,303.9823913574219,0.8878709673881531,0.4006351232528686,0.3783200979232788,292.33319091796875,297.1499938964844,293.1499938964844,0.7545126676559448,-8741.423828125,303.99664306640625,0.9001525640487671,0.4165814816951751,0.2908335626125335,292.2181701660156,297.1499938964844,293.1499938964844,0.7854617834091187,-12213.697265625,303.9676513671875,0.9106393456459044,0.4311033487319946,0.4068334102630615,292.5071716308594,297.1499938964844,293.1499938964844,0.0418677292764186,-7205.76708984375,303.99578857421875,0.4196440875530243,0.050000000745058,0.2394310981035232,279.140380859375,291.1499938964844,258.1656188964844,257.5220947265625,279.1443786621094,292.5055236816406,279.14068603515625,1.0,0.3981119394302368,0.5750467777252197,0.5750467777252197,1.0,1.0,-1.910512089729309,0.7439937591552734,1.166518211364746,0.2998774349689483,0.0,0.0,1.0,101.0859832763672,87.0,3.8370285034179688,-0.0,724.8508911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4761047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0902991145849227,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718847882642876e-06,0.0951799377799034,-0.095172218978405,0.0,0.0,0.0,0.0,3.5463454723358154,0.0,0.0,0.0,0.2648700177669525,4.0,0.0,1.0
370980,292.4263610839844,297.1499938964844,293.1499938964844,0.5211171507835388,-8538.8212890625,304.0434265136719,0.8404485583305359,0.3153061866760254,0.2835776805877685,292.2969970703125,297.1499938964844,293.1499938964844,0.7416233420372009,-11693.4970703125,303.98992919921875,0.9197561144828796,0.4124491214752197,0.389182299375534,292.3860168457031,297.1499938964844,293.1499938964844,0.7796478271484375,-8946.4677734375,304.005859375,0.932213008403778,0.4265584945678711,0.2975650429725647,292.2738342285156,297.1499938964844,293.1499938964844,0.8167101740837097,-12557.2421875,303.9763488769531,0.9456024169921876,0.4434167742729187,0.4181580543518066,292.54803466796875,297.1499938964844,293.1499938964844,0.0433539412915706,-7288.07421875,304.1424560546875,0.4360727071762085,0.0524102263152599,0.2411058843135833,279.14208984375,291.1499938964844,258.1850891113281,257.54351806640625,279.1441650390625,292.54656982421875,279.1422424316406,1.0,0.3955284357070923,0.5745161771774292,0.5745161771774292,1.0,1.0,-1.9559402465820312,0.7635555267333984,1.1923847198486328,0.3095061182975769,0.0,0.0,1.0,92.00404357910156,75.0,2.24296498298645,-0.0,731.3892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0911957472562789,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718873348494526e-06,0.0955145135521888,-0.0955067947506904,0.0,0.0,0.0,0.0,3.559023857116699,0.0,0.0,0.0,0.2649056017398834,4.0,0.0,1.0
371040,292.4263610839844,297.1499938964844,293.1499938964844,0.5211171507835388,-8538.8212890625,304.0434265136719,0.8404485583305359,0.3153061866760254,0.2835776805877685,292.2969970703125,297.1499938964844,293.1499938964844,0.7416233420372009,-11693.4970703125,303.98992919921875,0.9197561144828796,0.4124491214752197,0.389182299375534,292.3860168457031,297.1499938964844,293.1499938964844,0.7796478271484375,-8946.4677734375,304.005859375,0.932213008403778,0.4265584945678711,0.2975650429725647,292.2738342285156,297.1499938964844,293.1499938964844,0.8167101740837097,-12557.2421875,303.9763488769531,0.9456024169921876,0.4434167742729187,0.4181580543518066,292.54803466796875,297.1499938964844,293.1499938964844,0.0433539412915706,-7288.07421875,304.1424560546875,0.4360727071762085,0.0524102263152599,0.2411058843135833,279.14208984375,291.1499938964844,258.1850891113281,257.54351806640625,279.1441650390625,292.54656982421875,279.1422424316406,1.0,0.3955284357070923,0.5745161771774292,0.5745161771774292,1.0,1.0,-1.9559402465820312,0.7635555267333984,1.1923847198486328,0.3095061182975769,0.0,0.0,1.0,92.00404357910156,75.0,2.24296498298645,-0.0,731.3892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4768981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0911957472562789,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718873348494526e-06,0.0955145135521888,-0.0955067947506904,0.0,0.0,0.0,0.0,3.559023857116699,0.0,0.0,0.0,0.2649056017398834,4.0,0.0,1.0
371100,292.4530639648437,297.1499938964844,293.1499938964844,0.5297356843948364,-8640.3896484375,304.047119140625,0.8593883514404297,0.319224864244461,0.2868880927562713,292.3233947753906,297.1499938964844,293.1499938964844,0.7554773688316345,-11848.8857421875,303.99383544921875,0.945163071155548,0.4180659651756286,0.3942643105983734,292.41119384765625,297.1499938964844,293.1499938964844,0.791577160358429,-9042.794921875,304.0103759765625,0.9563522934913636,0.4312856197357178,0.3006933629512787,292.30047607421875,297.1499938964844,293.1499938964844,0.8316788077354431,-12719.9033203125,303.9806823730469,0.9693328142166138,0.4492831528186798,0.4234708547592163,292.5687561035156,297.1499938964844,293.1499938964844,0.0487246625125408,-7704.8779296875,304.1340637207031,0.4646241664886474,0.0559700056910514,0.2549627125263214,279.1405029296875,291.1499938964844,258.1962280273437,257.5561828613281,279.140625,292.5671691894531,279.1405334472656,1.0,0.394446849822998,0.5737745761871338,0.5737745761871338,1.0,1.0,-1.9927902221679688,0.7791216373443604,1.2136685848236084,0.3170910179615021,0.0,0.0,1.0,85.61300659179688,75.0,-1.032778263092041,-0.0,739.9801635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0916203632950782,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718885171925649e-06,0.0956733673810958,-0.0956656485795974,0.0,0.0,0.0,0.0,3.5650441646575928,0.0,0.0,0.0,0.2649224996566772,4.0,0.0,1.0
371160,292.4789123535156,297.1499938964844,293.1499938964844,0.5380222797393799,-8737.4736328125,304.05078125,0.8811336159706116,0.3229773342609405,0.2900509536266327,292.3490295410156,297.1499938964844,293.1499938964844,0.7689600586891174,-11999.0947265625,303.9977111816406,0.9707340002059937,0.4235000312328338,0.3991748392581939,292.4356689453125,297.1499938964844,293.1499938964844,0.8031322360038757,-9135.5869140625,304.0147399902344,0.9797284007072448,0.4358424544334411,0.3037062585353851,292.3263244628906,297.1499938964844,293.1499938964844,0.8462626338005066,-12877.3564453125,303.9849548339844,0.991197109222412,0.4549663960933685,0.4286120533943176,292.5908508300781,297.1499938964844,293.1499938964844,0.0538171865046024,-8107.22216796875,304.12774658203125,0.4879076778888702,0.058990404009819,0.2683168053627014,279.1389465332031,291.1499938964844,258.2082214355469,257.5700988769531,279.1391296386719,292.5892333984375,279.1390991210937,1.0,0.3934136629104614,0.5731119513511658,0.5731119513511658,1.0,1.0,-2.028318405151367,0.7941592335700989,1.2341591119766235,0.3245199024677276,0.0,0.0,1.0,79.37831115722656,93.0,-2.239314556121826,-0.0,748.1227416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4776916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0920299142599105,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718896995356772e-06,0.0958268344402313,-0.0958191156387329,0.0,0.0,0.0,0.0,3.5708611011505127,0.0,0.0,0.0,0.2649388611316681,4.0,0.0,1.0
371220,292.5289001464844,297.1499938964844,293.1499938964844,0.5543184280395508,-8927.7568359375,304.0566711425781,0.8950617909431458,0.3298464715480804,0.2962972223758697,292.39874267578125,297.1499938964844,293.1499938964844,0.7955709099769592,-12294.1328125,304.0041198730469,0.9851077795028688,0.4337146878242492,0.4088843762874603,292.4830627441406,297.1499938964844,293.1499938964844,0.8258551359176636,-9317.701171875,304.0219116210937,0.9918348789215088,0.4443295300006866,0.3096707165241241,292.3730163574219,297.1499938964844,293.1499938964844,0.8632503151893616,-13037.0244140625,304.0123596191406,0.9990000128746032,0.4663448631763458,0.4334461092948913,292.6365051269531,297.1499938964844,293.1499938964844,0.0623745284974575,-8806.5703125,304.12109375,0.5071107745170593,0.0639080554246902,0.2915291488170624,279.138916015625,291.1499938964844,258.23468017578125,257.6015014648437,279.14093017578125,292.6348876953125,279.1391906738281,1.0,0.4009930193424225,0.5722594857215881,0.5722594857215881,1.0,1.0,-2.088331699371338,0.819847822189331,1.2684838771820068,0.3372762501239776,0.0,0.0,1.0,78.4338150024414,111.0,-0.1230647563934326,-0.0,796.2537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.263671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0928059220314025,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718919732724316e-06,0.0961183011531829,-0.0961105823516845,0.0,0.0,0.0,0.0,3.581909656524658,0.0,0.0,0.0,0.2649698853492737,4.0,0.0,1.0
371280,292.5289001464844,297.1499938964844,293.1499938964844,0.5543184280395508,-8927.7568359375,304.0566711425781,0.8950617909431458,0.3298464715480804,0.2962972223758697,292.39874267578125,297.1499938964844,293.1499938964844,0.7955709099769592,-12294.1328125,304.0041198730469,0.9851077795028688,0.4337146878242492,0.4088843762874603,292.4830627441406,297.1499938964844,293.1499938964844,0.8258551359176636,-9317.701171875,304.0219116210937,0.9918348789215088,0.4443295300006866,0.3096707165241241,292.3730163574219,297.1499938964844,293.1499938964844,0.8632503151893616,-13037.0244140625,304.0123596191406,0.9990000128746032,0.4663448631763458,0.4334461092948913,292.6365051269531,297.1499938964844,293.1499938964844,0.0623745284974575,-8806.5703125,304.12109375,0.5071107745170593,0.0639080554246902,0.2915291488170624,279.138916015625,291.1499938964844,258.23468017578125,257.6015014648437,279.14093017578125,292.6348876953125,279.1391906738281,1.0,0.4009930193424225,0.5722594857215881,0.5722594857215881,1.0,1.0,-2.088331699371338,0.819847822189331,1.2684838771820068,0.3372762501239776,0.0,0.0,1.0,78.4338150024414,111.0,-0.1230647563934326,-0.0,796.2537841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.263671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0928059220314025,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718919732724316e-06,0.0961183011531829,-0.0961105823516845,0.0,0.0,0.0,0.0,3.581909656524658,0.0,0.0,0.0,0.2649698853492737,4.0,0.0,1.0
