time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
371340,292.5771789550781,297.1499938964844,293.1499938964844,0.5692818760871887,-9100.2998046875,304.0628356933594,0.8897300958633423,0.3357887864112854,0.3019481599330902,292.4469909667969,297.1499938964844,293.1499938964844,0.820776641368866,-12569.8720703125,304.0107421875,0.9810301661491394,0.4429653286933899,0.4179428219795227,292.5289611816406,297.1499938964844,293.1499938964844,0.8471678495407104,-9486.5361328125,304.0290832519531,0.986884355545044,0.4519137740135193,0.3151905238628387,292.4188232421875,297.1499938964844,293.1499938964844,0.9024184346199036,-13484.734375,303.991455078125,0.9990000128746032,0.4767682254314422,0.4487017095088959,292.6815795898437,297.1499938964844,293.1499938964844,0.0691601634025573,-9384.025390625,304.1195068359375,0.5123167037963867,0.0677728950977325,0.3106583952903747,279.1390686035156,291.1499938964844,258.2642822265625,257.6373596191406,279.1408386230469,292.6800842285156,279.1392822265625,1.0,0.4143565595149994,0.5713576674461365,0.5713576674461365,1.0,1.0,-2.153996706008911,0.8480646014213562,1.3059320449829102,0.3511139452457428,0.0,0.0,1.0,83.99525451660156,129.0,-0.1013881117105484,-0.0,875.8152465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4792785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0935275256633758,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718940651102457e-06,0.0963901281356811,-0.0963824093341827,0.0,0.0,0.0,0.0,3.5922155380249023,0.0,0.0,0.0,0.2649988830089569,4.0,0.0,1.0
371400,292.5771789550781,297.1499938964844,293.1499938964844,0.5692818760871887,-9100.2998046875,304.0628356933594,0.8897300958633423,0.3357887864112854,0.3019481599330902,292.4469909667969,297.1499938964844,293.1499938964844,0.820776641368866,-12569.8720703125,304.0107421875,0.9810301661491394,0.4429653286933899,0.4179428219795227,292.5289611816406,297.1499938964844,293.1499938964844,0.8471678495407104,-9486.5361328125,304.0290832519531,0.986884355545044,0.4519137740135193,0.3151905238628387,292.4188232421875,297.1499938964844,293.1499938964844,0.9024184346199036,-13484.734375,303.991455078125,0.9990000128746032,0.4767682254314422,0.4487017095088959,292.6815795898437,297.1499938964844,293.1499938964844,0.0691601634025573,-9384.025390625,304.1195068359375,0.5123167037963867,0.0677728950977325,0.3106583952903747,279.1390686035156,291.1499938964844,258.2642822265625,257.6373596191406,279.1408386230469,292.6800842285156,279.1392822265625,1.0,0.4143565595149994,0.5713576674461365,0.5713576674461365,1.0,1.0,-2.153996706008911,0.8480646014213562,1.3059320449829102,0.3511139452457428,0.0,0.0,1.0,83.99525451660156,129.0,-0.1013881117105484,-0.0,875.8152465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4792785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0935275256633758,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718940651102457e-06,0.0963901281356811,-0.0963824093341827,0.0,0.0,0.0,0.0,3.5922155380249023,0.0,0.0,0.0,0.2649988830089569,4.0,0.0,1.0
371460,292.6229248046875,297.1499938964844,293.1499938964844,0.5831581950187683,-9258.8203125,304.0687561035156,0.8691219687461853,0.3410231471061706,0.3071583211421966,292.4930114746094,297.1499938964844,293.1499938964844,0.8447207808494568,-12828.912109375,304.0172424316406,0.960438072681427,0.4514427483081817,0.4264766573905945,292.5725402832031,297.1499938964844,293.1499938964844,0.8672965168952942,-9644.62890625,304.03582763671875,0.9660198092460632,0.4588105082511902,0.3203808069229126,292.4693908691406,297.1499938964844,293.1499938964844,0.9294325113296508,-13767.580078125,303.99981689453125,0.982588529586792,0.4850305914878845,0.4580023288726806,292.7244873046875,297.1499938964844,293.1499938964844,0.0749470368027687,-9892.037109375,304.1200561523437,0.5059752464294434,0.0709391012787818,0.3274914622306824,279.1409606933594,291.1499938964844,258.29669189453125,257.6773376464844,279.1442565917969,292.7231140136719,279.14129638671875,1.0,0.4307974278926849,0.5709507465362549,0.5709507465362549,1.0,1.0,-2.20805287361145,0.8715968728065491,1.336456060409546,0.3629848957061767,0.0,0.0,1.0,95.66273498535156,147.0,2.1324245929718018,-0.0,971.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.094198502600193,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718960659985896e-06,0.0966435745358467,-0.0966358557343483,0.0,0.0,0.0,0.0,3.6018259525299072,0.0,0.0,0.0,0.2650259137153625,4.0,0.0,1.0
371520,292.6229248046875,297.1499938964844,293.1499938964844,0.5831581950187683,-9258.8203125,304.0687561035156,0.8691219687461853,0.3410231471061706,0.3071583211421966,292.4930114746094,297.1499938964844,293.1499938964844,0.8447207808494568,-12828.912109375,304.0172424316406,0.960438072681427,0.4514427483081817,0.4264766573905945,292.5725402832031,297.1499938964844,293.1499938964844,0.8672965168952942,-9644.62890625,304.03582763671875,0.9660198092460632,0.4588105082511902,0.3203808069229126,292.4693908691406,297.1499938964844,293.1499938964844,0.9294325113296508,-13767.580078125,303.99981689453125,0.982588529586792,0.4850305914878845,0.4580023288726806,292.7244873046875,297.1499938964844,293.1499938964844,0.0749470368027687,-9892.037109375,304.1200561523437,0.5059752464294434,0.0709391012787818,0.3274914622306824,279.1409606933594,291.1499938964844,258.29669189453125,257.6773376464844,279.1442565917969,292.7231140136719,279.14129638671875,1.0,0.4307974278926849,0.5709507465362549,0.5709507465362549,1.0,1.0,-2.20805287361145,0.8715968728065491,1.336456060409546,0.3629848957061767,0.0,0.0,1.0,95.66273498535156,147.0,2.1324245929718018,-0.0,971.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4800720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.094198502600193,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718960659985896e-06,0.0966435745358467,-0.0966358557343483,0.0,0.0,0.0,0.0,3.6018259525299072,0.0,0.0,0.0,0.2650259137153625,4.0,0.0,1.0
371580,292.66632080078125,297.1499938964844,293.1499938964844,0.5958515405654907,-9402.3388671875,304.0746765136719,0.846459686756134,0.3455713391304016,0.3118785917758941,292.5369567871094,297.1499938964844,293.1499938964844,0.8673173785209656,-13070.55859375,304.0238342285156,0.9332108497619628,0.4591753780841827,0.4344410002231598,292.6138916015625,297.1499938964844,293.1499938964844,0.8861910104751587,-9791.6416015625,304.0423889160156,0.9380651116371156,0.4650550782680511,0.3252134025096893,292.5146484375,297.1499938964844,293.1499938964844,0.9537459015846252,-14016.984375,304.0093078613281,0.9581145644187928,0.4930872619152069,0.4661704301834106,292.7647399902344,297.1499938964844,293.1499938964844,0.079938992857933,-10340.376953125,304.1217346191406,0.4966458082199096,0.0735556259751319,0.3423467576503753,279.1436767578125,291.1499938964844,258.3316955566406,257.7210693359375,279.1473083496094,292.76348876953125,279.1440124511719,1.0,0.4486414790153503,0.5708379745483398,0.5708379745483398,1.0,1.0,-2.2567567825317383,0.893112301826477,1.3636444807052612,0.3738589882850647,0.0,0.0,1.0,110.62850189208984,165.0,3.2450718879699707,-0.0,1078.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4808654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0948221832513809,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718978849879932e-06,0.0968797579407692,-0.0968720391392707,0.0,0.0,0.0,0.0,3.6107828617095934,0.0,0.0,0.0,0.2650511264801025,4.0,0.0,1.0
371640,292.66632080078125,297.1499938964844,293.1499938964844,0.5958515405654907,-9402.3388671875,304.0746765136719,0.846459686756134,0.3455713391304016,0.3118785917758941,292.5369567871094,297.1499938964844,293.1499938964844,0.8673173785209656,-13070.55859375,304.0238342285156,0.9332108497619628,0.4591753780841827,0.4344410002231598,292.6138916015625,297.1499938964844,293.1499938964844,0.8861910104751587,-9791.6416015625,304.0423889160156,0.9380651116371156,0.4650550782680511,0.3252134025096893,292.5146484375,297.1499938964844,293.1499938964844,0.9537459015846252,-14016.984375,304.0093078613281,0.9581145644187928,0.4930872619152069,0.4661704301834106,292.7647399902344,297.1499938964844,293.1499938964844,0.079938992857933,-10340.376953125,304.1217346191406,0.4966458082199096,0.0735556259751319,0.3423467576503753,279.1436767578125,291.1499938964844,258.3316955566406,257.7210693359375,279.1473083496094,292.76348876953125,279.1440124511719,1.0,0.4486414790153503,0.5708379745483398,0.5708379745483398,1.0,1.0,-2.2567567825317383,0.893112301826477,1.3636444807052612,0.3738589882850647,0.0,0.0,1.0,110.62850189208984,165.0,3.2450718879699707,-0.0,1078.24609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4808654785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0948221832513809,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718978849879932e-06,0.0968797579407692,-0.0968720391392707,0.0,0.0,0.0,0.0,3.6107828617095934,0.0,0.0,0.0,0.2650511264801025,4.0,0.0,1.0
371700,292.6871337890625,297.1499938964844,293.1499938964844,0.6017604470252991,-9468.646484375,304.07763671875,0.8358622789382935,0.3476151525974273,0.3140576183795929,292.55810546875,297.1499938964844,293.1499938964844,0.8781103491783142,-13185.0078125,304.02716064453125,0.9194473624229432,0.4627867639064789,0.4382100701332092,292.6336669921875,297.1499938964844,293.1499938964844,0.8951885104179382,-9861.17578125,304.04559326171875,0.9236593842506408,0.4679604470729828,0.327498197555542,292.5360107421875,297.1499938964844,293.1499938964844,0.9655739068984984,-14138.0419921875,304.01336669921875,0.9447711110115052,0.4969411790370941,0.4701447784900665,292.78375244140625,297.1499938964844,293.1499938964844,0.0821964964270591,-10545.775390625,304.1227722167969,0.4918785989284515,0.0747005566954612,0.3491508960723877,279.14501953125,291.1499938964844,258.3500671386719,257.7442321777344,279.14862060546875,292.7825622558594,279.1453552246094,1.0,0.4577758908271789,0.5708699822425842,0.5708699822425842,1.0,1.0,-2.2795939445495605,0.9032980799674988,1.3762959241867063,0.3790492415428161,0.0,0.0,1.0,118.93222045898438,165.0,3.4400382041931152,-0.0,1134.854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.48126220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.095117338001728,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71898794482695e-06,0.0969917327165603,-0.0969840139150619,0.0,0.0,0.0,0.0,3.615029811859131,0.0,0.0,0.0,0.26506307721138,4.0,0.0,1.0
371760,292.707275390625,297.1499938964844,293.1499938964844,0.6073843836784363,-9531.458984375,304.08056640625,0.8258968591690063,0.3495143949985504,0.3161202073097229,292.57867431640625,297.1499938964844,293.1499938964844,0.8885707259178162,-13295.3369140625,304.03045654296875,0.9068177938461304,0.46623694896698,0.4418409764766693,292.65283203125,297.1499938964844,293.1499938964844,0.9038966298103333,-9928.1904296875,304.0487365722656,0.9102143049240112,0.4707312285900116,0.3296992778778076,292.5566711425781,297.1499938964844,293.1499938964844,0.9771226644515992,-14255.8466796875,304.0172119140625,0.9314846396446228,0.5006611347198486,0.4740138053894043,292.8020324707031,297.1499938964844,293.1499938964844,0.0843164250254631,-10739.9345703125,304.1238708496094,0.4871765375137329,0.0757492929697036,0.3555817902088165,279.1463317871094,291.1499938964844,258.3690185546875,257.7681884765625,279.1498413085937,292.8008728027344,279.1466369628906,1.0,0.4669325649738312,0.5709549784660339,0.5709549784660339,1.0,1.0,-2.301450490951538,0.9131093621253968,1.388341188430786,0.3840759098529815,0.0,0.0,1.0,127.63507080078124,183.0,3.48876953125,-0.0,1192.9827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.095401793718338,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718996130279265e-06,0.0970997661352157,-0.0970920473337173,0.0,0.0,0.0,0.0,3.619127511978149,0.0,0.0,0.0,0.265074610710144,4.0,0.0,1.0
371820,292.745849609375,297.1499938964844,293.1499938964844,0.617798924446106,-9646.970703125,304.0863342285156,0.8071735501289368,0.3529053330421448,0.3199081122875213,292.6182556152344,297.1499938964844,293.1499938964844,0.9085131287574768,-13504.0615234375,304.0370483398437,0.8856967687606812,0.4726808965206146,0.4487020373344421,292.689453125,297.1499938964844,293.1499938964844,0.9204766154289246,-10055.017578125,304.0548400878906,0.8879340887069702,0.4758980572223663,0.3338615596294403,292.5960388183594,297.1499938964844,293.1499938964844,0.999561846256256,-14481.892578125,304.0239562988281,0.9074819087982178,0.5076985359191895,0.4814100861549377,292.8363952636719,297.1499938964844,293.1499938964844,0.0881872624158859,-11097.056640625,304.1261291503906,0.4778103232383728,0.077587604522705,0.3674077987670898,279.1488037109375,291.1499938964844,258.40838623046875,257.8183288574219,279.1520080566406,292.8353576660156,279.1490478515625,1.0,0.4850681126117706,0.5712682008743286,0.5712682008743286,1.0,1.0,-2.342335700988769,0.9316431283950806,1.4106924533843994,0.3936463296413421,0.0,0.0,1.0,145.896484375,201.0,3.3412182331085205,-0.0,1312.3870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0959403440356254,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719012501183897e-06,0.0973046422004699,-0.0972969233989715,0.0,0.0,0.0,0.0,3.626899242401123,0.0,0.0,0.0,0.265096515417099,4.0,0.0,1.0
371880,292.745849609375,297.1499938964844,293.1499938964844,0.617798924446106,-9646.970703125,304.0863342285156,0.8071735501289368,0.3529053330421448,0.3199081122875213,292.6182556152344,297.1499938964844,293.1499938964844,0.9085131287574768,-13504.0615234375,304.0370483398437,0.8856967687606812,0.4726808965206146,0.4487020373344421,292.689453125,297.1499938964844,293.1499938964844,0.9204766154289246,-10055.017578125,304.0548400878906,0.8879340887069702,0.4758980572223663,0.3338615596294403,292.5960388183594,297.1499938964844,293.1499938964844,0.999561846256256,-14481.892578125,304.0239562988281,0.9074819087982178,0.5076985359191895,0.4814100861549377,292.8363952636719,297.1499938964844,293.1499938964844,0.0881872624158859,-11097.056640625,304.1261291503906,0.4778103232383728,0.077587604522705,0.3674077987670898,279.1488037109375,291.1499938964844,258.40838623046875,257.8183288574219,279.1520080566406,292.8353576660156,279.1490478515625,1.0,0.4850681126117706,0.5712682008743286,0.5712682008743286,1.0,1.0,-2.342335700988769,0.9316431283950806,1.4106924533843994,0.3936463296413421,0.0,0.0,1.0,145.896484375,201.0,3.3412182331085205,-0.0,1312.3870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0959403440356254,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719012501183897e-06,0.0973046422004699,-0.0972969233989715,0.0,0.0,0.0,0.0,3.626899242401123,0.0,0.0,0.0,0.265096515417099,4.0,0.0,1.0
371940,292.7821350097656,297.1499938964844,293.1499938964844,0.6271212697029114,-9749.392578125,304.0920104980469,0.7896342277526855,0.3557834327220917,0.3232578635215759,292.6557312011719,297.1499938964844,293.1499938964844,0.9271671175956726,-13697.3330078125,304.0436096191406,0.8677271008491516,0.4785478115081787,0.4550420343875885,292.7237854003906,297.1499938964844,293.1499938964844,0.9359778761863708,-10172.6611328125,304.0606994628906,0.8691284656524658,0.4806003868579864,0.3377162516117096,292.62841796875,297.1499938964844,293.1499938964844,1.0,-14630.2109375,303.8955993652344,0.8890896439552307,0.5151467323303223,0.4888597726821899,292.8679504394531,297.1499938964844,293.1499938964844,0.0916222259402275,-11415.9697265625,304.1283569335937,0.4679043889045715,0.0791293978691101,0.377964437007904,279.1509094238281,291.1499938964844,258.4495849609375,257.8711242675781,279.1537170410156,292.8670349121094,279.1511535644531,1.0,0.5027322769165039,0.571729302406311,0.571729302406311,1.0,1.0,-2.3802380561828613,0.9490342736244202,1.431203842163086,0.4026852548122406,0.0,0.0,1.0,164.8156280517578,219.0,2.932502269744873,-0.0,1434.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.48321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0964409634470939,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719027962593827e-06,0.0974954739212989,-0.0974877551198005,0.0,0.0,0.0,0.0,3.634138822555542,0.0,0.0,0.0,0.2651169300079345,4.0,0.0,1.0
372000,292.7821350097656,297.1499938964844,293.1499938964844,0.6271212697029114,-9749.392578125,304.0920104980469,0.7896342277526855,0.3557834327220917,0.3232578635215759,292.6557312011719,297.1499938964844,293.1499938964844,0.9271671175956726,-13697.3330078125,304.0436096191406,0.8677271008491516,0.4785478115081787,0.4550420343875885,292.7237854003906,297.1499938964844,293.1499938964844,0.9359778761863708,-10172.6611328125,304.0606994628906,0.8691284656524658,0.4806003868579864,0.3377162516117096,292.62841796875,297.1499938964844,293.1499938964844,1.0,-14630.2109375,303.8955993652344,0.8890896439552307,0.5151467323303223,0.4888597726821899,292.8679504394531,297.1499938964844,293.1499938964844,0.0916222259402275,-11415.9697265625,304.1283569335937,0.4679043889045715,0.0791293978691101,0.377964437007904,279.1509094238281,291.1499938964844,258.4495849609375,257.8711242675781,279.1537170410156,292.8670349121094,279.1511535644531,1.0,0.5027322769165039,0.571729302406311,0.571729302406311,1.0,1.0,-2.3802380561828613,0.9490342736244202,1.431203842163086,0.4026852548122406,0.0,0.0,1.0,164.8156280517578,219.0,2.932502269744873,-0.0,1434.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.48321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0964409634470939,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719027962593827e-06,0.0974954739212989,-0.0974877551198005,0.0,0.0,0.0,0.0,3.634138822555542,0.0,0.0,0.0,0.2651169300079345,4.0,0.0,1.0
372060,292.8162536621094,297.1499938964844,293.1499938964844,0.6353652477264404,-9839.080078125,304.0975952148437,0.7744668126106262,0.3581790626049042,0.326179176568985,292.6912536621094,297.1499938964844,293.1499938964844,0.944537878036499,-13875.53125,304.05010986328125,0.8526781797409058,0.4838673770427704,0.460870623588562,292.7559509277344,297.1499938964844,293.1499938964844,0.9504348635673524,-10281.548828125,304.0663757324219,0.8533908128738403,0.4848751723766327,0.3412752151489258,292.6533508300781,297.1499938964844,293.1499938964844,1.0,-14791.23828125,303.7606811523437,0.8743433356285095,0.5232965350151062,0.497111976146698,292.89666748046875,297.1499938964844,293.1499938964844,0.0947148352861404,-11703.9873046875,304.1304016113281,0.457242339849472,0.0804466381669044,0.3874931335449219,279.15252685546875,291.1499938964844,258.4923095703125,257.9262390136719,279.1548767089844,292.8958435058594,279.1527099609375,1.0,0.5198206901550293,0.5722770690917969,0.5722770690917969,1.0,1.0,-2.41638708114624,0.9657596945762634,1.450627326965332,0.4114104211330414,0.0,0.0,1.0,183.9832458496093,237.0,2.341923236846924,-0.0,1559.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0969061106443405,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719042514509056e-06,0.097673125565052,-0.0976654067635536,0.0,0.0,0.0,0.0,3.640879154205322,0.0,0.0,0.0,0.2651359438896179,4.0,0.0,1.0
372120,292.8162536621094,297.1499938964844,293.1499938964844,0.6353652477264404,-9839.080078125,304.0975952148437,0.7744668126106262,0.3581790626049042,0.326179176568985,292.6912536621094,297.1499938964844,293.1499938964844,0.944537878036499,-13875.53125,304.05010986328125,0.8526781797409058,0.4838673770427704,0.460870623588562,292.7559509277344,297.1499938964844,293.1499938964844,0.9504348635673524,-10281.548828125,304.0663757324219,0.8533908128738403,0.4848751723766327,0.3412752151489258,292.6533508300781,297.1499938964844,293.1499938964844,1.0,-14791.23828125,303.7606811523437,0.8743433356285095,0.5232965350151062,0.497111976146698,292.89666748046875,297.1499938964844,293.1499938964844,0.0947148352861404,-11703.9873046875,304.1304016113281,0.457242339849472,0.0804466381669044,0.3874931335449219,279.15252685546875,291.1499938964844,258.4923095703125,257.9262390136719,279.1548767089844,292.8958435058594,279.1527099609375,1.0,0.5198206901550293,0.5722770690917969,0.5722770690917969,1.0,1.0,-2.41638708114624,0.9657596945762634,1.450627326965332,0.4114104211330414,0.0,0.0,1.0,183.9832458496093,237.0,2.341923236846924,-0.0,1559.220947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0969061106443405,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719042514509056e-06,0.097673125565052,-0.0976654067635536,0.0,0.0,0.0,0.0,3.640879154205322,0.0,0.0,0.0,0.2651359438896179,4.0,0.0,1.0
372180,292.848388671875,297.1499938964844,293.1499938964844,0.6425662040710449,-9916.6259765625,304.1030578613281,0.7613410353660583,0.3601169288158417,0.3286947906017303,292.7248840332031,297.1499938964844,293.1499938964844,0.9606531858444214,-14039.28125,304.0565490722656,0.8399069905281067,0.4886666238307953,0.4662129878997803,292.7860107421875,297.1499938964844,293.1499938964844,0.9639039635658264,-10382.291015625,304.07177734375,0.840074896812439,0.4887565374374389,0.3445618748664856,292.6745300292969,297.1499938964844,293.1499938964844,1.0,-14954.7119140625,303.6170349121094,0.8621766567230225,0.5315786004066467,0.5055829882621765,292.9227905273437,297.1499938964844,293.1499938964844,0.0975212976336479,-11965.44921875,304.1322631835937,0.447823703289032,0.0815619975328445,0.3961406946182251,279.15380859375,291.1499938964844,258.5362854003906,257.9833374023437,279.1558532714844,292.92205810546875,279.15399169921875,1.0,0.5362618565559387,0.5729108452796936,0.5729108452796936,1.0,1.0,-2.450343132019043,0.9816163778305054,1.468726634979248,0.4197460412979126,0.0,0.0,1.0,203.30093383789065,225.0,1.8936930894851685,-0.0,1684.8800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4848022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0973381549119949,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71905524743488e-06,0.0978384166955947,-0.0978306978940963,0.0,0.0,0.0,0.0,3.647151231765747,0.0,0.0,0.0,0.2651536166667938,4.0,0.0,1.0
372240,292.848388671875,297.1499938964844,293.1499938964844,0.6425662040710449,-9916.6259765625,304.1030578613281,0.7613410353660583,0.3601169288158417,0.3286947906017303,292.7248840332031,297.1499938964844,293.1499938964844,0.9606531858444214,-14039.28125,304.0565490722656,0.8399069905281067,0.4886666238307953,0.4662129878997803,292.7860107421875,297.1499938964844,293.1499938964844,0.9639039635658264,-10382.291015625,304.07177734375,0.840074896812439,0.4887565374374389,0.3445618748664856,292.6745300292969,297.1499938964844,293.1499938964844,1.0,-14954.7119140625,303.6170349121094,0.8621766567230225,0.5315786004066467,0.5055829882621765,292.9227905273437,297.1499938964844,293.1499938964844,0.0975212976336479,-11965.44921875,304.1322631835937,0.447823703289032,0.0815619975328445,0.3961406946182251,279.15380859375,291.1499938964844,258.5362854003906,257.9833374023437,279.1558532714844,292.92205810546875,279.15399169921875,1.0,0.5362618565559387,0.5729108452796936,0.5729108452796936,1.0,1.0,-2.450343132019043,0.9816163778305054,1.468726634979248,0.4197460412979126,0.0,0.0,1.0,203.30093383789065,225.0,1.8936930894851685,-0.0,1684.8800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4848022460937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0973381549119949,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71905524743488e-06,0.0978384166955947,-0.0978306978940963,0.0,0.0,0.0,0.0,3.647151231765747,0.0,0.0,0.0,0.2651536166667938,4.0,0.0,1.0
372300,292.8636169433594,297.1499938964844,293.1499938964844,0.6453940272331238,-9946.0283203125,304.1064453125,0.7587308883666992,0.3609458804130554,0.3296349048614502,292.7409362792969,297.1499938964844,293.1499938964844,0.9678393006324768,-14110.7431640625,304.0604858398437,0.8377072215080261,0.4908974170684814,0.4685271084308624,292.8002014160156,297.1499938964844,293.1499938964844,0.969877302646637,-10425.982421875,304.0751647949219,0.8376492857933044,0.4905808568000793,0.3459762632846832,292.6841735839844,297.1499938964844,293.1499938964844,1.0,-15032.0732421875,303.54888916015625,0.8606627583503723,0.5357086062431335,0.509631872177124,292.93487548828125,297.1499938964844,293.1499938964844,0.0985533520579338,-12060.9228515625,304.13360595703125,0.4464872777462005,0.0820699632167816,0.3992914855480194,279.1546325683594,291.1499938964844,258.5586853027344,258.0124816894531,279.1567077636719,292.9341735839844,279.1548156738281,1.0,0.5404005646705627,0.5733124613761902,0.5733124613761902,1.0,1.0,-2.464606523513794,0.9884197115898132,1.4761868715286257,0.4234372675418854,0.0,0.0,1.0,208.1927795410156,225.0,2.0529816150665283,-0.0,1725.0831298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.595703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0975425466895103,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719061613897793e-06,0.0979167148470878,-0.0979089960455894,0.0,0.0,0.0,0.0,3.650122404098511,0.0,0.0,0.0,0.2651619911193847,4.0,0.0,1.0
372360,292.8781433105469,297.1499938964844,293.1499938964844,0.6478020548820496,-9970.57421875,304.1099853515625,0.758102536201477,0.3617216050624847,0.3304133117198944,292.75640869140625,297.1499938964844,293.1499938964844,0.9745101928710938,-14176.3662109375,304.06463623046875,0.8376078009605408,0.4930424094200134,0.4706444144248962,292.813720703125,297.1499938964844,293.1499938964844,0.975420355796814,-10466.119140625,304.07867431640625,0.8373470306396484,0.4923568665981293,0.3472713530063629,292.6932983398437,297.1499938964844,293.1499938964844,1.0,-15106.6357421875,303.4833068847656,0.8614550232887268,0.5398184657096863,0.5135578513145447,292.9461669921875,297.1499938964844,293.1499938964844,0.0994037687778472,-12139.33984375,304.1350402832031,0.4468770325183868,0.0825766175985336,0.4018788337707519,279.1554870605469,291.1499938964844,258.5813293457031,258.0419921875,279.1575622558594,292.9455261230469,279.1556701660156,1.0,0.5429618954658508,0.5737529397010803,0.5737529397010803,1.0,1.0,-2.477468490600586,0.9946513772010804,1.4828169345855713,0.4268269836902618,0.0,0.0,1.0,210.267807006836,213.0,2.1725075244903564,-0.0,1751.8262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0977394804358482,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719067980360705e-06,0.0979922115802764,-0.097984492778778,0.0,0.0,0.0,0.0,3.652987480163574,0.0,0.0,0.0,0.2651700973510742,4.0,0.0,1.0
372420,292.90509033203125,297.1499938964844,293.1499938964844,0.6517378091812134,-10009.880859375,304.11676025390625,0.7603701949119568,0.3631381392478943,0.3316477537155151,292.7855529785156,297.1499938964844,293.1499938964844,0.9866669178009032,-14294.7412109375,304.07281494140625,0.8411521911621094,0.4971009492874145,0.4744494259357452,292.8388977050781,297.1499938964844,293.1499938964844,0.98555588722229,-10538.904296875,304.0855407714844,0.8405352830886841,0.4957678616046905,0.3496128618717193,292.710205078125,297.1499938964844,293.1499938964844,1.0,-15249.45703125,303.3576354980469,0.8672048449516296,0.5479578971862793,0.5211371183395386,292.96661376953125,297.1499938964844,293.1499938964844,0.100791722536087,-12266.884765625,304.1376953125,0.4508433640003204,0.0835904702544212,0.406084805727005,279.1570739746094,291.1499938964844,258.6270751953125,258.10186767578125,279.1589050292969,292.9660339355469,279.1572265625,1.0,0.5445855855941772,0.5747158527374268,0.5747158527374268,1.0,1.0,-2.500497817993164,1.0060112476348877,1.4944865703582764,0.4330882430076599,0.0,0.0,1.0,209.1971740722656,201.0,2.096125364303589,-0.0,1779.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.48638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.63671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0981122031807899,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719079803791828e-06,0.0981352627277374,-0.098127543926239,0.0,0.0,0.0,0.0,3.658416509628296,0.0,0.0,0.0,0.2651854157447815,4.0,0.0,1.0
372480,292.90509033203125,297.1499938964844,293.1499938964844,0.6517378091812134,-10009.880859375,304.11676025390625,0.7603701949119568,0.3631381392478943,0.3316477537155151,292.7855529785156,297.1499938964844,293.1499938964844,0.9866669178009032,-14294.7412109375,304.07281494140625,0.8411521911621094,0.4971009492874145,0.4744494259357452,292.8388977050781,297.1499938964844,293.1499938964844,0.98555588722229,-10538.904296875,304.0855407714844,0.8405352830886841,0.4957678616046905,0.3496128618717193,292.710205078125,297.1499938964844,293.1499938964844,1.0,-15249.45703125,303.3576354980469,0.8672048449516296,0.5479578971862793,0.5211371183395386,292.96661376953125,297.1499938964844,293.1499938964844,0.100791722536087,-12266.884765625,304.1376953125,0.4508433640003204,0.0835904702544212,0.406084805727005,279.1570739746094,291.1499938964844,258.6270751953125,258.10186767578125,279.1589050292969,292.9660339355469,279.1572265625,1.0,0.5445855855941772,0.5747158527374268,0.5747158527374268,1.0,1.0,-2.500497817993164,1.0060112476348877,1.4944865703582764,0.4330882430076599,0.0,0.0,1.0,209.1971740722656,201.0,2.096125364303589,-0.0,1779.895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.48638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.63671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0981122031807899,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719079803791828e-06,0.0981352627277374,-0.098127543926239,0.0,0.0,0.0,0.0,3.658416509628296,0.0,0.0,0.0,0.2651854157447815,4.0,0.0,1.0
372540,292.9294128417969,297.1499938964844,293.1499938964844,0.6547948718070984,-10039.798828125,304.1227111816406,0.765847384929657,0.3644066751003265,0.3325771391391754,292.8124389648437,297.1499938964844,293.1499938964844,0.997567057609558,-14399.7841796875,304.080322265625,0.8481189608573914,0.5008816719055176,0.4778114557266235,292.8619079589844,297.1499938964844,293.1499938964844,0.9946383237838744,-10603.68359375,304.0918884277344,0.8471794724464417,0.4989816546440124,0.3516910374164581,292.7255859375,297.1499938964844,293.1499938964844,1.0,-15385.546875,303.23785400390625,0.8768227696418762,0.5559741258621216,0.5284294486045837,292.98455810546875,297.1499938964844,293.1499938964844,0.1018988862633705,-12368.33203125,304.13995361328125,0.4578577876091003,0.0845919400453567,0.4094283282756805,279.1583251953125,291.1499938964844,258.6733703613281,258.1625671386719,279.1598815917969,292.98406982421875,279.158447265625,1.0,0.5431793332099915,0.5757535099983215,0.5757535099983215,1.0,1.0,-2.5209310054779053,1.0163017511367798,1.5046292543411257,0.4388493001461029,0.0,0.0,1.0,203.62217712402344,189.0,1.7637574672698977,-0.0,1785.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.662109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.098458357155323,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71909071772825e-06,0.0982683002948761,-0.0982605814933776,0.0,0.0,0.0,0.0,3.663465976715088,0.0,0.0,0.0,0.2651996612548828,4.0,0.0,1.0
372600,292.9294128417969,297.1499938964844,293.1499938964844,0.6547948718070984,-10039.798828125,304.1227111816406,0.765847384929657,0.3644066751003265,0.3325771391391754,292.8124389648437,297.1499938964844,293.1499938964844,0.997567057609558,-14399.7841796875,304.080322265625,0.8481189608573914,0.5008816719055176,0.4778114557266235,292.8619079589844,297.1499938964844,293.1499938964844,0.9946383237838744,-10603.68359375,304.0918884277344,0.8471794724464417,0.4989816546440124,0.3516910374164581,292.7255859375,297.1499938964844,293.1499938964844,1.0,-15385.546875,303.23785400390625,0.8768227696418762,0.5559741258621216,0.5284294486045837,292.98455810546875,297.1499938964844,293.1499938964844,0.1018988862633705,-12368.33203125,304.13995361328125,0.4578577876091003,0.0845919400453567,0.4094283282756805,279.1583251953125,291.1499938964844,258.6733703613281,258.1625671386719,279.1598815917969,292.98406982421875,279.158447265625,1.0,0.5431793332099915,0.5757535099983215,0.5757535099983215,1.0,1.0,-2.5209310054779053,1.0163017511367798,1.5046292543411257,0.4388493001461029,0.0,0.0,1.0,203.62217712402344,189.0,1.7637574672698977,-0.0,1785.23876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.662109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.098458357155323,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71909071772825e-06,0.0982683002948761,-0.0982605814933776,0.0,0.0,0.0,0.0,3.663465976715088,0.0,0.0,0.0,0.2651996612548828,4.0,0.0,1.0
372660,292.95147705078125,297.1499938964844,293.1499938964844,0.6571662425994873,-10062.5869140625,304.1278381347656,0.7735990285873413,0.3655194342136383,0.3332767188549042,292.8358154296875,297.1499938964844,293.1499938964844,1.0,-14470.7607421875,304.041748046875,0.8576455116271973,0.5046795606613159,0.4809571504592895,292.8828125,297.1499938964844,293.1499938964844,1.0,-10654.6787109375,304.0810852050781,0.8563210964202881,0.502037763595581,0.3535599410533905,292.73974609375,297.1499938964844,293.1499938964844,1.0,-15516.23046875,303.122802734375,0.8892249464988708,0.5638566017150879,0.5354961156845093,293.0004577636719,297.1499938964844,293.1499938964844,0.10280641913414,-12451.3544921875,304.14178466796875,0.4669224321842193,0.0855604484677314,0.4121629595756531,279.15924072265625,291.1499938964844,258.7198791503906,258.2237854003906,279.1604919433594,293.0,279.15936279296875,1.0,0.5399662852287292,0.5768352746963501,0.5768352746963501,1.0,1.0,-2.539573431015014,1.0258469581604004,1.5137265920639038,0.4442565739154815,0.0,0.0,1.0,195.4256591796875,177.0,1.3424017429351809,-0.0,1776.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.685546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0987797826528549,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71910072216997e-06,0.0983920022845268,-0.0983842760324478,0.0,0.0,0.0,0.0,3.668161392211914,0.0,0.0,0.0,0.2652129232883453,4.0,0.0,1.0
372720,292.95147705078125,297.1499938964844,293.1499938964844,0.6571662425994873,-10062.5869140625,304.1278381347656,0.7735990285873413,0.3655194342136383,0.3332767188549042,292.8358154296875,297.1499938964844,293.1499938964844,1.0,-14470.7607421875,304.041748046875,0.8576455116271973,0.5046795606613159,0.4809571504592895,292.8828125,297.1499938964844,293.1499938964844,1.0,-10654.6787109375,304.0810852050781,0.8563210964202881,0.502037763595581,0.3535599410533905,292.73974609375,297.1499938964844,293.1499938964844,1.0,-15516.23046875,303.122802734375,0.8892249464988708,0.5638566017150879,0.5354961156845093,293.0004577636719,297.1499938964844,293.1499938964844,0.10280641913414,-12451.3544921875,304.14178466796875,0.4669224321842193,0.0855604484677314,0.4121629595756531,279.15924072265625,291.1499938964844,258.7198791503906,258.2237854003906,279.1604919433594,293.0,279.15936279296875,1.0,0.5399662852287292,0.5768352746963501,0.5768352746963501,1.0,1.0,-2.539573431015014,1.0258469581604004,1.5137265920639038,0.4442565739154815,0.0,0.0,1.0,195.4256591796875,177.0,1.3424017429351809,-0.0,1776.627685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.48797607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.685546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0987797826528549,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71910072216997e-06,0.0983920022845268,-0.0983842760324478,0.0,0.0,0.0,0.0,3.668161392211914,0.0,0.0,0.0,0.2652129232883453,4.0,0.0,1.0
372780,292.9718322753906,297.1499938964844,293.1499938964844,0.6588718295097351,-10078.3134765625,304.1323547363281,0.7832221388816833,0.3664224445819855,0.3337447047233581,292.8548889160156,297.1499938964844,293.1499938964844,1.0,-14537.8671875,303.9828186035156,0.8696696758270264,0.5087684392929077,0.4843444228172302,292.8993225097656,297.1499938964844,293.1499938964844,1.0,-10694.1669921875,304.03436279296875,0.8678840398788452,0.5054492354393005,0.3555471301078796,292.7527770996094,297.1499938964844,293.1499938964844,1.0,-15642.365234375,303.01171875,0.9039238095283508,0.5716072916984558,0.5423747301101685,293.0144958496094,297.1499938964844,293.1499938964844,0.1035700887441635,-12521.1865234375,304.1432189941406,0.4758736193180084,0.0864989012479782,0.4144602715969085,279.1597900390625,291.1499938964844,258.766357421875,258.2850646972656,279.16070556640625,293.0140991210937,279.15985107421875,1.0,0.5357003211975098,0.5779178738594055,0.5779178738594055,1.0,1.0,-2.5576183795928955,1.0351309776306152,1.5224875211715698,0.44953453540802,0.0,0.0,1.0,185.6551971435547,165.0,0.8434863090515137,-0.0,1760.076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.48876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.70703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0990782007575035,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719109817116987e-06,0.0985069796442985,-0.0984992608428001,0.0,0.0,0.0,0.0,3.6725261211395264,0.0,0.0,0.0,0.2652252614498138,4.0,0.0,1.0
372840,292.9718322753906,297.1499938964844,293.1499938964844,0.6588718295097351,-10078.3134765625,304.1323547363281,0.7832221388816833,0.3664224445819855,0.3337447047233581,292.8548889160156,297.1499938964844,293.1499938964844,1.0,-14537.8671875,303.9828186035156,0.8696696758270264,0.5087684392929077,0.4843444228172302,292.8993225097656,297.1499938964844,293.1499938964844,1.0,-10694.1669921875,304.03436279296875,0.8678840398788452,0.5054492354393005,0.3555471301078796,292.7527770996094,297.1499938964844,293.1499938964844,1.0,-15642.365234375,303.01171875,0.9039238095283508,0.5716072916984558,0.5423747301101685,293.0144958496094,297.1499938964844,293.1499938964844,0.1035700887441635,-12521.1865234375,304.1432189941406,0.4758736193180084,0.0864989012479782,0.4144602715969085,279.1597900390625,291.1499938964844,258.766357421875,258.2850646972656,279.16070556640625,293.0140991210937,279.15985107421875,1.0,0.5357003211975098,0.5779178738594055,0.5779178738594055,1.0,1.0,-2.5576183795928955,1.0351309776306152,1.5224875211715698,0.44953453540802,0.0,0.0,1.0,185.6551971435547,165.0,0.8434863090515137,-0.0,1760.076904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.48876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.70703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0990782007575035,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719109817116987e-06,0.0985069796442985,-0.0984992608428001,0.0,0.0,0.0,0.0,3.6725261211395264,0.0,0.0,0.0,0.2652252614498138,4.0,0.0,1.0
372900,292.9814758300781,297.1499938964844,293.1499938964844,0.6594633460044861,-10083.34765625,304.1344909667969,0.7886401414871216,0.3667802512645721,0.3338853418827057,292.8634948730469,297.1499938964844,293.1499938964844,1.0,-14571.587890625,303.9532165527344,0.8765091300010681,0.51081383228302,0.4860506057739258,292.9065246582031,297.1499938964844,293.1499938964844,1.0,-10715.0576171875,304.0095520019531,0.874525249004364,0.5072121024131775,0.3565997779369354,292.7588806152344,297.1499938964844,293.1499938964844,1.0,-15703.9482421875,302.9574584960937,0.9124822616577148,0.5754342079162598,0.5457544922828674,293.0209045410156,297.1499938964844,293.1499938964844,0.1039139181375503,-12552.6396484375,304.1438293457031,0.4801871478557586,0.0869564488530159,0.415494441986084,279.1599426269531,291.1499938964844,258.7895202636719,258.3156433105469,279.1607360839844,293.0205383300781,279.1600036621094,1.0,0.5333080291748047,0.578456461429596,0.578456461429596,1.0,1.0,-2.566406011581421,1.0396653413772583,1.5267406702041626,0.452123075723648,0.0,0.0,1.0,180.41128540039065,165.0,0.6314834952354431,-0.0,1749.7762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4891662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0992192700505256,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719114364590496e-06,0.0985613837838172,-0.0985536649823188,0.0,0.0,0.0,0.0,3.674591302871704,0.0,0.0,0.0,0.2652311027050018,4.0,0.0,1.0
372960,292.9908752441406,297.1499938964844,293.1499938964844,0.6598744988441467,-10086.4052734375,304.1365661621094,0.7944210171699524,0.3670679330825805,0.3339607417583465,292.87176513671875,297.1499938964844,293.1499938964844,1.0,-14604.6201171875,303.9241943359375,0.8838459253311157,0.5128177404403687,0.4877252876758575,292.91326904296875,297.1499938964844,293.1499938964844,1.0,-10735.9228515625,303.9847717285156,0.881681501865387,0.5089683532714844,0.3576527833938598,292.7648010253906,297.1499938964844,293.1499938964844,1.0,-15764.6025390625,302.9040222167969,0.9220253229141236,0.5792279243469238,0.5490977168083191,293.0269470214844,297.1499938964844,293.1499938964844,0.1042344570159912,-12581.9658203125,304.1443786621094,0.4844707250595093,0.0874027013778686,0.4164585769176483,279.1600341796875,291.1499938964844,258.81256103515625,258.3460998535156,279.1607360839844,293.026611328125,279.1601257324219,1.0,0.5307866930961609,0.578994870185852,0.578994870185852,1.0,1.0,-2.5749497413635254,1.0440903902053833,1.530859351158142,0.4546595513820648,0.0,0.0,1.0,175.01828002929688,153.0,0.4676004946231842,-0.0,1738.382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.48956298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.728515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0993551835417747,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719118912064005e-06,0.098613828420639,-0.0986061096191406,0.0,0.0,0.0,0.0,3.676582336425781,0.0,0.0,0.0,0.2652367353439331,4.0,0.0,1.0
373020,293.00897216796875,297.1499938964844,293.1499938964844,0.6601452231407166,-10086.4384765625,304.1405944824219,0.8070016503334045,0.3674286305904388,0.3339109122753143,292.8876647949219,297.1499938964844,293.1499938964844,1.0,-14667.2275390625,303.8691711425781,0.8999209403991699,0.5166390538215637,0.4909094870090484,292.9259033203125,297.1499938964844,293.1499938964844,1.0,-10776.6103515625,303.9364013671875,0.8974643349647522,0.5124039053916931,0.3597115576267242,292.7760009765625,297.1499938964844,293.1499938964844,1.0,-15883.21875,302.79949951171875,0.9429323077201844,0.586713969707489,0.5556790232658386,293.0381164550781,297.1499938964844,293.1499938964844,0.1047993674874305,-12633.619140625,304.1452941894531,0.4932854175567627,0.0882507711648941,0.4181564450263977,279.16021728515625,291.1499938964844,258.85821533203125,258.406494140625,279.1607971191406,293.037841796875,279.1602783203125,1.0,0.5254348516464233,0.5800753235816956,0.5800753235816956,1.0,1.0,-2.591138362884521,1.0525420904159546,1.538596272468567,0.4595409631729126,0.0,0.0,1.0,163.94790649414062,141.0,0.2732098698616028,-0.0,1712.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.748046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0996123924851417,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71912709751632e-06,0.098713144659996,-0.0987054258584976,0.0,0.0,0.0,0.0,3.680352926254273,0.0,0.0,0.0,0.2652473747730255,4.0,0.0,1.0
373080,293.00897216796875,297.1499938964844,293.1499938964844,0.6601452231407166,-10086.4384765625,304.1405944824219,0.8070016503334045,0.3674286305904388,0.3339109122753143,292.8876647949219,297.1499938964844,293.1499938964844,1.0,-14667.2275390625,303.8691711425781,0.8999209403991699,0.5166390538215637,0.4909094870090484,292.9259033203125,297.1499938964844,293.1499938964844,1.0,-10776.6103515625,303.9364013671875,0.8974643349647522,0.5124039053916931,0.3597115576267242,292.7760009765625,297.1499938964844,293.1499938964844,1.0,-15883.21875,302.79949951171875,0.9429323077201844,0.586713969707489,0.5556790232658386,293.0381164550781,297.1499938964844,293.1499938964844,0.1047993674874305,-12633.619140625,304.1452941894531,0.4932854175567627,0.0882507711648941,0.4181564450263977,279.16021728515625,291.1499938964844,258.85821533203125,258.406494140625,279.1607971191406,293.037841796875,279.1602783203125,1.0,0.5254348516464233,0.5800753235816956,0.5800753235816956,1.0,1.0,-2.591138362884521,1.0525420904159546,1.538596272468567,0.4595409631729126,0.0,0.0,1.0,163.94790649414062,141.0,0.2732098698616028,-0.0,1712.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.748046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0996123924851417,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71912709751632e-06,0.098713144659996,-0.0987054258584976,0.0,0.0,0.0,0.0,3.680352926254273,0.0,0.0,0.0,0.2652473747730255,4.0,0.0,1.0
