time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373140,293.0260925292969,297.1499938964844,293.1499938964844,0.6597282886505127,-10078.9423828125,304.1444091796875,0.8203114867210388,0.3675311505794525,0.3336142003536224,292.90301513671875,297.1499938964844,293.1499938964844,1.0,-14724.3203125,303.8189697265625,0.9190078973770142,0.5201733708381653,0.4938255846500397,292.93768310546875,297.1499938964844,293.1499938964844,1.0,-10815.1962890625,303.8905029296875,0.9160337448120116,0.5156928300857544,0.3616713881492615,292.7864990234375,297.1499938964844,293.1499938964844,1.0,-15998.34765625,302.6980285644531,0.9646320939064026,0.5940614938735962,0.5621229410171509,293.0482482910156,297.1499938964844,293.1499938964844,0.105253055691719,-12675.021484375,304.1461181640625,0.5030542016029358,0.0890283808112144,0.4195164740085602,279.16033935546875,291.1499938964844,258.903076171875,258.4658203125,279.1608581542969,293.0480041503906,279.160400390625,1.0,0.5197461843490601,0.5811630487442017,0.5811630487442017,1.0,1.0,-2.606018781661988,1.060415267944336,1.5456035137176514,0.4641416668891907,0.0,0.0,1.0,152.6477813720703,129.0,0.1915885061025619,-0.0,1683.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0998511314392089,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719135282968637e-06,0.0988054275512695,-0.0987977087497711,0.0,0.0,0.0,0.0,3.68385648727417,0.0,0.0,0.0,0.2652572989463806,4.0,0.0,1.0
373200,293.0260925292969,297.1499938964844,293.1499938964844,0.6597282886505127,-10078.9423828125,304.1444091796875,0.8203114867210388,0.3675311505794525,0.3336142003536224,292.90301513671875,297.1499938964844,293.1499938964844,1.0,-14724.3203125,303.8189697265625,0.9190078973770142,0.5201733708381653,0.4938255846500397,292.93768310546875,297.1499938964844,293.1499938964844,1.0,-10815.1962890625,303.8905029296875,0.9160337448120116,0.5156928300857544,0.3616713881492615,292.7864990234375,297.1499938964844,293.1499938964844,1.0,-15998.34765625,302.6980285644531,0.9646320939064026,0.5940614938735962,0.5621229410171509,293.0482482910156,297.1499938964844,293.1499938964844,0.105253055691719,-12675.021484375,304.1461181640625,0.5030542016029358,0.0890283808112144,0.4195164740085602,279.16033935546875,291.1499938964844,258.903076171875,258.4658203125,279.1608581542969,293.0480041503906,279.160400390625,1.0,0.5197461843490601,0.5811630487442017,0.5811630487442017,1.0,1.0,-2.606018781661988,1.060415267944336,1.5456035137176514,0.4641416668891907,0.0,0.0,1.0,152.6477813720703,129.0,0.1915885061025619,-0.0,1683.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.765625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0998511314392089,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719135282968637e-06,0.0988054275512695,-0.0987977087497711,0.0,0.0,0.0,0.0,3.68385648727417,0.0,0.0,0.0,0.2652572989463806,4.0,0.0,1.0
373260,293.04217529296875,297.1499938964844,293.1499938964844,0.6587123870849609,-10064.96875,304.14794921875,0.8348485231399536,0.3674067258834839,0.3331067562103271,292.9179382324219,297.1499938964844,293.1499938964844,1.0,-14775.6376953125,303.7738647460937,0.94180166721344,0.5234041213989258,0.4964570105075836,292.94879150390625,297.1499938964844,293.1499938964844,1.0,-10851.3486328125,303.8475036621094,0.9386837482452391,0.5188124775886536,0.3635142147541046,292.7963562011719,297.1499938964844,293.1499938964844,1.0,-16110.1123046875,302.5994873046875,0.9855328798294068,0.6012699007987976,0.5684324502944946,293.0574951171875,297.1499938964844,293.1499938964844,0.105591207742691,-12705.7666015625,304.1468505859375,0.5145080089569092,0.089730329811573,0.4205246865749359,279.16046142578125,291.1499938964844,258.94683837890625,258.52374267578125,279.1609191894531,293.0572509765625,279.1605224609375,1.0,0.5137796998023987,0.582256555557251,0.582256555557251,1.0,1.0,-2.619579315185547,1.067701816558838,1.551877498626709,0.4684548676013946,0.0,0.0,1.0,141.2222442626953,117.0,0.1499825119972229,-0.0,1652.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1000727266073226,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719141649431549e-06,0.0988911539316177,-0.0988834351301193,0.0,0.0,0.0,0.0,3.687111377716065,0.0,0.0,0.0,0.265266478061676,4.0,0.0,1.0
373320,293.04217529296875,297.1499938964844,293.1499938964844,0.6587123870849609,-10064.96875,304.14794921875,0.8348485231399536,0.3674067258834839,0.3331067562103271,292.9179382324219,297.1499938964844,293.1499938964844,1.0,-14775.6376953125,303.7738647460937,0.94180166721344,0.5234041213989258,0.4964570105075836,292.94879150390625,297.1499938964844,293.1499938964844,1.0,-10851.3486328125,303.8475036621094,0.9386837482452391,0.5188124775886536,0.3635142147541046,292.7963562011719,297.1499938964844,293.1499938964844,1.0,-16110.1123046875,302.5994873046875,0.9855328798294068,0.6012699007987976,0.5684324502944946,293.0574951171875,297.1499938964844,293.1499938964844,0.105591207742691,-12705.7666015625,304.1468505859375,0.5145080089569092,0.089730329811573,0.4205246865749359,279.16046142578125,291.1499938964844,258.94683837890625,258.52374267578125,279.1609191894531,293.0572509765625,279.1605224609375,1.0,0.5137796998023987,0.582256555557251,0.582256555557251,1.0,1.0,-2.619579315185547,1.067701816558838,1.551877498626709,0.4684548676013946,0.0,0.0,1.0,141.2222442626953,117.0,0.1499825119972229,-0.0,1652.2353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.491943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1000727266073226,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719141649431549e-06,0.0988911539316177,-0.0988834351301193,0.0,0.0,0.0,0.0,3.687111377716065,0.0,0.0,0.0,0.265266478061676,4.0,0.0,1.0
373380,293.0571594238281,297.1499938964844,293.1499938964844,0.6572320461273193,-10046.1591796875,304.15106201171875,0.8498052954673767,0.3670934736728668,0.3324594795703888,292.932373046875,297.1499938964844,293.1499938964844,1.0,-14821.8251953125,303.7333068847656,0.963506042957306,0.5263510346412659,0.4988548755645752,292.959228515625,297.1499938964844,293.1499938964844,1.0,-10885.5947265625,303.80682373046875,0.9606413245201112,0.5217905640602112,0.3652812540531158,292.80535888671875,297.1499938964844,293.1499938964844,1.0,-16097.451171875,302.60400390625,0.9990000128746032,0.6083985567092896,0.5677427053451538,293.0657653808594,297.1499938964844,293.1499938964844,0.1059033647179603,-12734.2509765625,304.1473388671875,0.5268431901931763,0.0903913825750351,0.4214805364608764,279.1614685058594,291.1499938964844,258.98931884765625,258.5798645019531,279.1628112792969,293.0655822753906,279.16162109375,1.0,0.5072293281555176,0.5835704207420349,0.5835704207420349,1.0,1.0,-2.624166488647461,1.071109175682068,1.553057312965393,0.4712590277194977,0.0,0.0,1.0,130.79739379882812,135.0,1.52912175655365,-0.0,1612.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1002783700823783,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719148925389163e-06,0.098970778286457,-0.0989630594849586,0.0,0.0,0.0,0.0,3.6901347637176514,0.0,0.0,0.0,0.2652750313282013,4.0,0.0,1.0
373440,293.0571594238281,297.1499938964844,293.1499938964844,0.6572320461273193,-10046.1591796875,304.15106201171875,0.8498052954673767,0.3670934736728668,0.3324594795703888,292.932373046875,297.1499938964844,293.1499938964844,1.0,-14821.8251953125,303.7333068847656,0.963506042957306,0.5263510346412659,0.4988548755645752,292.959228515625,297.1499938964844,293.1499938964844,1.0,-10885.5947265625,303.80682373046875,0.9606413245201112,0.5217905640602112,0.3652812540531158,292.80535888671875,297.1499938964844,293.1499938964844,1.0,-16097.451171875,302.60400390625,0.9990000128746032,0.6083985567092896,0.5677427053451538,293.0657653808594,297.1499938964844,293.1499938964844,0.1059033647179603,-12734.2509765625,304.1473388671875,0.5268431901931763,0.0903913825750351,0.4214805364608764,279.1614685058594,291.1499938964844,258.98931884765625,258.5798645019531,279.1628112792969,293.0655822753906,279.16162109375,1.0,0.5072293281555176,0.5835704207420349,0.5835704207420349,1.0,1.0,-2.624166488647461,1.071109175682068,1.553057312965393,0.4712590277194977,0.0,0.0,1.0,130.79739379882812,135.0,1.52912175655365,-0.0,1612.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4927062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1002783700823783,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719148925389163e-06,0.098970778286457,-0.0989630594849586,0.0,0.0,0.0,0.0,3.6901347637176514,0.0,0.0,0.0,0.2652750313282013,4.0,0.0,1.0
373500,293.0646057128906,297.1499938964844,293.1499938964844,0.6567004323005676,-10039.681640625,304.1518249511719,0.8508243560791016,0.3668109476566314,0.3322438895702362,292.9396057128906,297.1499938964844,293.1499938964844,1.0,-14846.6083984375,303.71160888671875,0.9657753705978394,0.5276889204978943,0.5001449584960938,292.9643859863281,297.1499938964844,293.1499938964844,1.0,-10904.703125,303.7842102050781,0.9629873633384703,0.5231986045837402,0.3662695586681366,292.8092346191406,297.1499938964844,293.1499938964844,1.0,-16053.4306640625,302.6485900878906,0.9990000128746032,0.6119995713233948,0.565268874168396,293.06982421875,297.1499938964844,293.1499938964844,0.1063216030597686,-12773.0947265625,304.1470642089844,0.5284265875816345,0.090666577219963,0.4227829277515411,279.16217041015625,291.1499938964844,259.00994873046875,258.6071472167969,279.1629333496094,293.069580078125,279.1622009277344,1.0,0.5074877738952637,0.5842300057411194,0.5842300057411194,1.0,1.0,-2.625199794769287,1.072360277175903,1.5528395175933838,0.4719376862049103,0.0,0.0,1.0,130.06858825683594,135.0,1.432456135749817,-0.0,1610.2730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.10037562251091,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719151653873269e-06,0.0990084558725357,-0.0990007370710372,0.0,0.0,0.0,0.0,3.691565752029419,0.0,0.0,0.0,0.265279084444046,4.0,0.0,1.0
373560,293.0722351074219,297.1499938964844,293.1499938964844,0.6560418605804443,-10031.68359375,304.1527099609375,0.8491402268409729,0.3663939237594604,0.3319624662399292,292.947021484375,297.1499938964844,293.1499938964844,1.0,-14870.5341796875,303.6905517578125,0.964847445487976,0.5288981795310974,0.5013723373413086,292.9696350097656,297.1499938964844,293.1499938964844,1.0,-10923.6923828125,303.7615966796875,0.962107241153717,0.5245185494422913,0.3672384023666382,292.8133239746094,297.1499938964844,293.1499938964844,1.0,-16106.7666015625,302.6034240722656,0.9990000128746032,0.6155139803886414,0.5682750940322876,293.0740661621094,297.1499938964844,293.1499938964844,0.1067086681723594,-12808.9609375,304.1469116210937,0.5278918743133545,0.0908479839563369,0.4239660501480102,279.1617736816406,291.1499938964844,259.0301818847656,258.6338195800781,279.1619873046875,293.0738220214844,279.1617736816406,1.0,0.5093968510627747,0.5847607254981995,0.5847607254981995,1.0,1.0,-2.63252592086792,1.07625412940979,1.5562716722488403,0.4741157293319702,0.0,0.0,1.0,131.2277374267578,153.0,0.2653342187404632,-0.0,1625.753662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1004693061113357,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719154382357374e-06,0.0990447625517845,-0.0990370437502861,0.0,0.0,0.0,0.0,3.6929445266723633,0.0,0.0,0.0,0.2652829885482788,4.0,0.0,1.0
373620,293.0874938964844,297.1499938964844,293.1499938964844,0.6543622016906738,-10011.484375,304.15460205078125,0.8406121134757996,0.3652667105197906,0.3312358856201172,292.9620666503906,297.1499938964844,293.1499938964844,1.0,-14915.30859375,303.6510925292969,0.9565017223358154,0.5309911370277405,0.5036399960517883,292.9801025390625,297.1499938964844,293.1499938964844,1.0,-10961.0693359375,303.7170715332031,0.9538534283638,0.526963472366333,0.3691257834434509,292.8223571777344,297.1499938964844,293.1499938964844,1.0,-16401.421875,302.34619140625,0.9990000128746032,0.6222151517868042,0.585098385810852,293.082763671875,297.1499938964844,293.1499938964844,0.1073762848973274,-12870.708984375,304.1468200683594,0.5226829648017883,0.0910104736685752,0.4259684979915619,279.1593933105469,291.1499938964844,259.0692138671875,258.6851806640625,279.1586303710937,293.08251953125,279.1593933105469,1.0,0.5171906352043152,0.5854613184928894,0.5854613184928894,1.0,1.0,-2.6592259407043457,1.0890686511993408,1.5701572895050049,0.4808960258960724,0.0,0.0,1.0,137.39730834960938,171.0,-2.3322548866271973,-0.0,1691.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1006465107202529,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719160748820286e-06,0.0991134792566299,-0.0991057604551315,0.0,0.0,0.0,0.0,3.695553779602051,0.0,0.0,0.0,0.2652903795242309,4.0,0.0,1.0
373680,293.0874938964844,297.1499938964844,293.1499938964844,0.6543622016906738,-10011.484375,304.15460205078125,0.8406121134757996,0.3652667105197906,0.3312358856201172,292.9620666503906,297.1499938964844,293.1499938964844,1.0,-14915.30859375,303.6510925292969,0.9565017223358154,0.5309911370277405,0.5036399960517883,292.9801025390625,297.1499938964844,293.1499938964844,1.0,-10961.0693359375,303.7170715332031,0.9538534283638,0.526963472366333,0.3691257834434509,292.8223571777344,297.1499938964844,293.1499938964844,1.0,-16401.421875,302.34619140625,0.9990000128746032,0.6222151517868042,0.585098385810852,293.082763671875,297.1499938964844,293.1499938964844,0.1073762848973274,-12870.708984375,304.1468200683594,0.5226829648017883,0.0910104736685752,0.4259684979915619,279.1593933105469,291.1499938964844,259.0692138671875,258.6851806640625,279.1586303710937,293.08251953125,279.1593933105469,1.0,0.5171906352043152,0.5854613184928894,0.5854613184928894,1.0,1.0,-2.6592259407043457,1.0890686511993408,1.5701572895050049,0.4808960258960724,0.0,0.0,1.0,137.39730834960938,171.0,-2.3322548866271973,-0.0,1691.660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1006465107202529,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719160748820286e-06,0.0991134792566299,-0.0991057604551315,0.0,0.0,0.0,0.0,3.695553779602051,0.0,0.0,0.0,0.2652903795242309,4.0,0.0,1.0
373740,293.10223388671875,297.1499938964844,293.1499938964844,0.6525140404701233,-9989.693359375,304.1561279296875,0.8243646621704102,0.3638641238212585,0.3304831087589264,292.97686767578125,297.1499938964844,293.1499938964844,1.0,-14957.794921875,303.6137084960937,0.9367524981498718,0.5327528715133667,0.5058276653289795,292.989990234375,297.1499938964844,293.1499938964844,1.0,-10999.1416015625,303.6717834472656,0.9343013167381288,0.5292601585388184,0.3710791766643524,292.83111572265625,297.1499938964844,293.1499938964844,1.0,-16563.771484375,302.198974609375,0.9888468980789183,0.6287375688552856,0.5945417284965515,293.0910339355469,297.1499938964844,293.1499938964844,0.108177900314331,-12944.837890625,304.14654541015625,0.5117439031600952,0.0910363644361496,0.4284120500087738,279.1584777832031,291.1499938964844,259.10614013671875,258.7335510253906,279.1583251953125,293.0907897949219,279.15850830078125,1.0,0.5277485251426697,0.5862603783607483,0.5862603783607483,1.0,1.0,-2.677664041519165,1.0981987714767456,1.5794652700424194,0.4861642718315124,0.0,0.0,1.0,149.78762817382812,189.0,-1.3716211318969729,-0.0,1774.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1008109599351883,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719166205788497e-06,0.0991772934794426,-0.0991695746779441,0.0,0.0,0.0,0.0,3.697977066040039,0.0,0.0,0.0,0.2652972340583801,4.0,0.0,1.0
373800,293.10223388671875,297.1499938964844,293.1499938964844,0.6525140404701233,-9989.693359375,304.1561279296875,0.8243646621704102,0.3638641238212585,0.3304831087589264,292.97686767578125,297.1499938964844,293.1499938964844,1.0,-14957.794921875,303.6137084960937,0.9367524981498718,0.5327528715133667,0.5058276653289795,292.989990234375,297.1499938964844,293.1499938964844,1.0,-10999.1416015625,303.6717834472656,0.9343013167381288,0.5292601585388184,0.3710791766643524,292.83111572265625,297.1499938964844,293.1499938964844,1.0,-16563.771484375,302.198974609375,0.9888468980789183,0.6287375688552856,0.5945417284965515,293.0910339355469,297.1499938964844,293.1499938964844,0.108177900314331,-12944.837890625,304.14654541015625,0.5117439031600952,0.0910363644361496,0.4284120500087738,279.1584777832031,291.1499938964844,259.10614013671875,258.7335510253906,279.1583251953125,293.0907897949219,279.15850830078125,1.0,0.5277485251426697,0.5862603783607483,0.5862603783607483,1.0,1.0,-2.677664041519165,1.0981987714767456,1.5794652700424194,0.4861642718315124,0.0,0.0,1.0,149.78762817382812,189.0,-1.3716211318969729,-0.0,1774.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1008109599351883,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719166205788497e-06,0.0991772934794426,-0.0991695746779441,0.0,0.0,0.0,0.0,3.697977066040039,0.0,0.0,0.0,0.2652972340583801,4.0,0.0,1.0
373860,293.1168212890625,297.1499938964844,293.1499938964844,0.6501964330673218,-9962.4130859375,304.157958984375,0.8060734868049622,0.3621149361133575,0.3295543491840362,292.9918212890625,297.1499938964844,293.1499938964844,1.0,-14995.3955078125,303.58062744140625,0.914106547832489,0.5341047644615173,0.5077816247940063,292.99969482421875,297.1499938964844,293.1499938964844,1.0,-11036.125,303.62774658203125,0.9122181534767152,0.5313470959663391,0.3729937970638275,292.8392028808594,297.1499938964844,293.1499938964844,1.0,-16676.36328125,302.0999755859375,0.9726849794387816,0.6351742744445801,0.6011714935302734,293.09918212890625,297.1499938964844,293.1499938964844,0.1089280694723129,-13013.9013671875,304.1464538574219,0.5002363920211792,0.0908782258629798,0.430696040391922,279.1582946777344,291.1499938964844,259.14068603515625,258.778564453125,279.15838623046875,293.0989990234375,279.1583251953125,1.0,0.5394684076309204,0.5871062874794006,0.5871062874794006,1.0,1.0,-2.691871404647827,1.1055104732513428,1.586361050605774,0.4903815388679504,0.0,0.0,1.0,165.12220764160156,207.0,-0.6071127653121948,-0.0,1866.443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1009635478258133,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719170753262006e-06,0.0992365404963493,-0.0992288216948509,0.0,0.0,0.0,0.0,3.7002272605896,0.0,0.0,0.0,0.2653035819530487,4.0,0.0,1.0
373920,293.1168212890625,297.1499938964844,293.1499938964844,0.6501964330673218,-9962.4130859375,304.157958984375,0.8060734868049622,0.3621149361133575,0.3295543491840362,292.9918212890625,297.1499938964844,293.1499938964844,1.0,-14995.3955078125,303.58062744140625,0.914106547832489,0.5341047644615173,0.5077816247940063,292.99969482421875,297.1499938964844,293.1499938964844,1.0,-11036.125,303.62774658203125,0.9122181534767152,0.5313470959663391,0.3729937970638275,292.8392028808594,297.1499938964844,293.1499938964844,1.0,-16676.36328125,302.0999755859375,0.9726849794387816,0.6351742744445801,0.6011714935302734,293.09918212890625,297.1499938964844,293.1499938964844,0.1089280694723129,-13013.9013671875,304.1464538574219,0.5002363920211792,0.0908782258629798,0.430696040391922,279.1582946777344,291.1499938964844,259.14068603515625,258.778564453125,279.15838623046875,293.0989990234375,279.1583251953125,1.0,0.5394684076309204,0.5871062874794006,0.5871062874794006,1.0,1.0,-2.691871404647827,1.1055104732513428,1.586361050605774,0.4903815388679504,0.0,0.0,1.0,165.12220764160156,207.0,-0.6071127653121948,-0.0,1866.443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.849609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1009635478258133,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719170753262006e-06,0.0992365404963493,-0.0992288216948509,0.0,0.0,0.0,0.0,3.7002272605896,0.0,0.0,0.0,0.2653035819530487,4.0,0.0,1.0
373980,293.131103515625,297.1499938964844,293.1499938964844,0.6473053097724915,-9928.44140625,304.1601257324219,0.787370502948761,0.3600625693798065,0.3284006416797638,293.0072021484375,297.1499938964844,293.1499938964844,1.0,-15026.0185546875,303.5536499023437,0.8942778706550598,0.53499835729599,0.5093767046928406,293.0091857910156,297.1499938964844,293.1499938964844,1.0,-11071.078125,303.5861511230469,0.8931222558021545,0.5332322120666504,0.3748100101947784,292.8468322753906,297.1499938964844,293.1499938964844,1.0,-16787.283203125,302.0020446777344,0.95499187707901,0.6415014863014221,0.6077604293823242,293.1070861816406,297.1499938964844,293.1499938964844,0.1095293015241622,-13069.0078125,304.1466369628906,0.4895315766334533,0.0905620977282524,0.4325143992900848,279.1580810546875,291.1499938964844,259.172607421875,258.81982421875,279.1582336425781,293.1064453125,279.1581420898437,1.0,0.5517175793647766,0.587923526763916,0.587923526763916,1.0,1.0,-2.704688787460327,1.1121667623519895,1.5925220251083374,0.4942437410354614,0.0,0.0,1.0,181.9718017578125,225.0,-0.3838483393192291,-0.0,1963.6927490234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4966735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1011051535606384,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719175300735515e-06,0.099291555583477,-0.0992838367819786,0.0,0.0,0.0,0.0,3.7023165225982666,0.0,0.0,0.0,0.2653095126152038,4.0,0.0,1.0
374040,293.131103515625,297.1499938964844,293.1499938964844,0.6473053097724915,-9928.44140625,304.1601257324219,0.787370502948761,0.3600625693798065,0.3284006416797638,293.0072021484375,297.1499938964844,293.1499938964844,1.0,-15026.0185546875,303.5536499023437,0.8942778706550598,0.53499835729599,0.5093767046928406,293.0091857910156,297.1499938964844,293.1499938964844,1.0,-11071.078125,303.5861511230469,0.8931222558021545,0.5332322120666504,0.3748100101947784,292.8468322753906,297.1499938964844,293.1499938964844,1.0,-16787.283203125,302.0020446777344,0.95499187707901,0.6415014863014221,0.6077604293823242,293.1070861816406,297.1499938964844,293.1499938964844,0.1095293015241622,-13069.0078125,304.1466369628906,0.4895315766334533,0.0905620977282524,0.4325143992900848,279.1580810546875,291.1499938964844,259.172607421875,258.81982421875,279.1582336425781,293.1064453125,279.1581420898437,1.0,0.5517175793647766,0.587923526763916,0.587923526763916,1.0,1.0,-2.704688787460327,1.1121667623519895,1.5925220251083374,0.4942437410354614,0.0,0.0,1.0,181.9718017578125,225.0,-0.3838483393192291,-0.0,1963.6927490234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4966735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1011051535606384,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719175300735515e-06,0.099291555583477,-0.0992838367819786,0.0,0.0,0.0,0.0,3.7023165225982666,0.0,0.0,0.0,0.2653095126152038,4.0,0.0,1.0
374100,293.1380615234375,297.1499938964844,293.1499938964844,0.6456506252288818,-9909.041015625,304.1612854003906,0.7785637378692627,0.3589330017566681,0.3277431428432464,293.0150146484375,297.1499938964844,293.1499938964844,1.0,-15038.419921875,303.542724609375,0.8852348327636719,0.5352694392204285,0.5100235939025879,293.0138244628906,297.1499938964844,293.1499938964844,1.0,-11087.7587890625,303.5663146972656,0.8844127655029297,0.5341036915779114,0.3756790459156036,292.8504638671875,297.1499938964844,293.1499938964844,1.0,-16841.98828125,301.9537353515625,0.9460681080818176,0.6446242928504944,0.6110312938690186,293.11090087890625,297.1499938964844,293.1499938964844,0.1097774729132652,-13091.677734375,304.14678955078125,0.4843709468841553,0.0903548002243042,0.4332610368728637,279.1579895019531,291.1499938964844,259.1875,258.83892822265625,279.1581420898437,293.1101379394531,279.1580505371094,1.0,0.5579032301902771,0.588324248790741,0.588324248790741,1.0,1.0,-2.7105486392974854,1.1152396202087402,1.595309138298035,0.4960398077964782,0.0,0.0,1.0,190.76271057128903,225.0,-0.3336192667484283,-0.0,2013.4764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.865234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1011720076203346,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71917802921962e-06,0.0993175357580185,-0.09930981695652,0.0,0.0,0.0,0.0,3.703303337097168,0.0,0.0,0.0,0.2653122842311859,4.0,0.0,1.0
374160,293.1448669433594,297.1499938964844,293.1499938964844,0.6438614726066589,-9888.09765625,304.1624755859375,0.7702170014381409,0.3577417433261871,0.3270342648029327,293.0228881835937,297.1499938964844,293.1499938964844,1.0,-15048.8876953125,303.5334777832031,0.8766497373580933,0.535426139831543,0.5105697512626648,293.01837158203125,297.1499938964844,293.1499938964844,1.0,-11103.9091796875,303.5470886230469,0.8761900067329407,0.5349305272102356,0.3765217363834381,292.85400390625,297.1499938964844,293.1499938964844,1.0,-16896.1640625,301.9058837890625,0.9373353123664856,0.6477211713790894,0.614284336566925,293.1146240234375,297.1499938964844,293.1499938964844,0.1099931895732879,-13111.3369140625,304.14697265625,0.4791687428951263,0.0901191607117652,0.4339075088500976,279.15789794921875,291.1499938964844,259.2016296386719,258.85693359375,279.1580505371094,293.1138000488281,279.1579284667969,1.0,0.5640787482261658,0.5887177586555481,0.5887177586555481,1.0,1.0,-2.716052532196045,1.1181442737579346,1.5979082584381104,0.4977455139160156,0.0,0.0,1.0,199.7152862548828,243.0,-0.3147471249103546,-0.0,2063.646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.869140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1012363955378532,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719179848209023e-06,0.0993425697088241,-0.0993348509073257,0.0,0.0,0.0,0.0,3.704254150390625,0.0,0.0,0.0,0.2653149962425232,4.0,0.0,1.0
374220,293.1579284667969,297.1499938964844,293.1499938964844,0.639952540397644,-9842.484375,304.1648254394531,0.7549940943717957,0.3552201092243194,0.325493574142456,293.03887939453125,297.1499938964844,293.1499938964844,1.0,-15064.0986328125,303.5200500488281,0.8609194755554199,0.5354045033454895,0.5113625526428223,293.0272827148437,297.1499938964844,293.1499938964844,1.0,-11134.6669921875,303.5104675292969,0.8612498641014099,0.5364590883255005,0.3781297206878662,292.8607788085937,297.1499938964844,293.1499938964844,1.0,-17002.95703125,301.81158447265625,0.9210253357887268,0.6538442373275757,0.620736300945282,293.1217346191406,297.1499938964844,293.1499938964844,0.1103299111127853,-13141.9072265625,304.1474304199219,0.4678915143013,0.0895699933171272,0.4349092245101928,279.1576843261719,291.1499938964844,259.2275390625,258.8894958496094,279.1577453613281,293.1210327148437,279.15771484375,1.0,0.5763103365898132,0.5894771814346313,0.5894771814346313,1.0,1.0,-2.7260446548461914,1.1234668493270874,1.602577805519104,0.5008907318115234,0.0,0.0,1.0,217.9481811523437,261.0,-0.3479057252407074,-0.0,2164.433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4982604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1013582721352577,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71918348618783e-06,0.0993899703025817,-0.0993822515010833,0.0,0.0,0.0,0.0,3.706054210662842,0.0,0.0,0.0,0.2653200924396515,4.0,0.0,1.0
374280,293.1579284667969,297.1499938964844,293.1499938964844,0.639952540397644,-9842.484375,304.1648254394531,0.7549940943717957,0.3552201092243194,0.325493574142456,293.03887939453125,297.1499938964844,293.1499938964844,1.0,-15064.0986328125,303.5200500488281,0.8609194755554199,0.5354045033454895,0.5113625526428223,293.0272827148437,297.1499938964844,293.1499938964844,1.0,-11134.6669921875,303.5104675292969,0.8612498641014099,0.5364590883255005,0.3781297206878662,292.8607788085937,297.1499938964844,293.1499938964844,1.0,-17002.95703125,301.81158447265625,0.9210253357887268,0.6538442373275757,0.620736300945282,293.1217346191406,297.1499938964844,293.1499938964844,0.1103299111127853,-13141.9072265625,304.1474304199219,0.4678915143013,0.0895699933171272,0.4349092245101928,279.1576843261719,291.1499938964844,259.2275390625,258.8894958496094,279.1577453613281,293.1210327148437,279.15771484375,1.0,0.5763103365898132,0.5894771814346313,0.5894771814346313,1.0,1.0,-2.7260446548461914,1.1234668493270874,1.602577805519104,0.5008907318115234,0.0,0.0,1.0,217.9481811523437,261.0,-0.3479057252407074,-0.0,2164.433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4982604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1013582721352577,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71918348618783e-06,0.0993899703025817,-0.0993822515010833,0.0,0.0,0.0,0.0,3.706054210662842,0.0,0.0,0.0,0.2653200924396515,4.0,0.0,1.0
374340,293.17022705078125,297.1499938964844,293.1499938964844,0.6356381177902222,-9792.3193359375,304.16705322265625,0.7416120171546936,0.3525214791297912,0.323803186416626,293.0550842285156,297.1499938964844,293.1499938964844,1.0,-15071.484375,303.5135192871094,0.8470016121864319,0.5349326133728027,0.5117443203926086,293.0358581542969,297.1499938964844,293.1499938964844,1.0,-11163.3662109375,303.476318359375,0.8481918573379517,0.5378257632255554,0.3796333074569702,292.8671569824219,297.1499938964844,293.1499938964844,1.0,-17107.701171875,301.7190246582031,0.9070144891738892,0.659879207611084,0.6271155476570129,293.12841796875,297.1499938964844,293.1499938964844,0.1105453446507453,-13161.314453125,304.1479187011719,0.4550017118453979,0.0889293253421783,0.4355394542217254,279.1573791503906,291.1499938964844,259.25,258.9171142578125,279.1573181152344,293.12811279296875,279.1573791503906,1.0,0.5882901549339294,0.5901898145675659,0.5901898145675659,1.0,1.0,-2.734703540802002,1.128138780593872,1.6065648794174194,0.503673791885376,0.0,0.0,1.0,236.44949340820312,249.0,-0.4433401226997375,-0.0,2264.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1014713421463966,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719187124166638e-06,0.099433958530426,-0.0994262397289276,0.0,0.0,0.0,0.0,3.7077250480651855,0.0,0.0,0.0,0.2653248012065887,4.0,0.0,1.0
374400,293.17022705078125,297.1499938964844,293.1499938964844,0.6356381177902222,-9792.3193359375,304.16705322265625,0.7416120171546936,0.3525214791297912,0.323803186416626,293.0550842285156,297.1499938964844,293.1499938964844,1.0,-15071.484375,303.5135192871094,0.8470016121864319,0.5349326133728027,0.5117443203926086,293.0358581542969,297.1499938964844,293.1499938964844,1.0,-11163.3662109375,303.476318359375,0.8481918573379517,0.5378257632255554,0.3796333074569702,292.8671569824219,297.1499938964844,293.1499938964844,1.0,-17107.701171875,301.7190246582031,0.9070144891738892,0.659879207611084,0.6271155476570129,293.12841796875,297.1499938964844,293.1499938964844,0.1105453446507453,-13161.314453125,304.1479187011719,0.4550017118453979,0.0889293253421783,0.4355394542217254,279.1573791503906,291.1499938964844,259.25,258.9171142578125,279.1573181152344,293.12811279296875,279.1573791503906,1.0,0.5882901549339294,0.5901898145675659,0.5901898145675659,1.0,1.0,-2.734703540802002,1.128138780593872,1.6065648794174194,0.503673791885376,0.0,0.0,1.0,236.44949340820312,249.0,-0.4433401226997375,-0.0,2264.947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4990539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.888671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1014713421463966,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719187124166638e-06,0.099433958530426,-0.0994262397289276,0.0,0.0,0.0,0.0,3.7077250480651855,0.0,0.0,0.0,0.2653248012065887,4.0,0.0,1.0
374460,293.1819152832031,297.1499938964844,293.1499938964844,0.6298044919967651,-9723.544921875,304.171142578125,0.736535370349884,0.3496368825435638,0.3214811086654663,293.0720520019531,297.1499938964844,293.1499938964844,1.0,-15060.0654296875,303.5233154296875,0.8426938056945801,0.5338979363441467,0.5111522674560547,293.04473876953125,297.1499938964844,293.1499938964844,1.0,-11181.923828125,303.4540405273437,0.8448708057403564,0.538917064666748,0.3806152641773224,292.87384033203125,297.1499938964844,293.1499938964844,1.0,-17200.84375,301.6365966796875,0.905148983001709,0.6656933426856995,0.6328476071357727,293.1349792480469,297.1499938964844,293.1499938964844,0.1098278388381004,-13093.9609375,304.1498413085937,0.4498549401760101,0.088145226240158,0.4332813918590545,279.1575622558594,291.1499938964844,259.26715087890625,258.9386291503906,279.1576232910156,293.1354064941406,279.1575622558594,1.0,0.5911335349082947,0.590965211391449,0.590965211391449,1.0,1.0,-2.7365658283233643,1.1297892332077026,1.606776475906372,0.5050278306007385,0.0,0.0,1.0,242.192123413086,237.0,0.0327365025877952,-0.0,2294.863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4998474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1015763208270073,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719190762145445e-06,0.0994748249650001,-0.0994671061635017,0.0,0.0,0.0,0.0,3.709277391433716,0.0,0.0,0.0,0.2653292119503021,4.0,0.0,1.0
374520,293.1819152832031,297.1499938964844,293.1499938964844,0.6298044919967651,-9723.544921875,304.171142578125,0.736535370349884,0.3496368825435638,0.3214811086654663,293.0720520019531,297.1499938964844,293.1499938964844,1.0,-15060.0654296875,303.5233154296875,0.8426938056945801,0.5338979363441467,0.5111522674560547,293.04473876953125,297.1499938964844,293.1499938964844,1.0,-11181.923828125,303.4540405273437,0.8448708057403564,0.538917064666748,0.3806152641773224,292.87384033203125,297.1499938964844,293.1499938964844,1.0,-17200.84375,301.6365966796875,0.905148983001709,0.6656933426856995,0.6328476071357727,293.1349792480469,297.1499938964844,293.1499938964844,0.1098278388381004,-13093.9609375,304.1498413085937,0.4498549401760101,0.088145226240158,0.4332813918590545,279.1575622558594,291.1499938964844,259.26715087890625,258.9386291503906,279.1576232910156,293.1354064941406,279.1575622558594,1.0,0.5911335349082947,0.590965211391449,0.590965211391449,1.0,1.0,-2.7365658283233643,1.1297892332077026,1.606776475906372,0.5050278306007385,0.0,0.0,1.0,242.192123413086,237.0,0.0327365025877952,-0.0,2294.863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.4998474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.896484375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1015763208270073,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719190762145445e-06,0.0994748249650001,-0.0994671061635017,0.0,0.0,0.0,0.0,3.709277391433716,0.0,0.0,0.0,0.2653292119503021,4.0,0.0,1.0
374580,293.192626953125,297.1499938964844,293.1499938964844,0.6229464411735535,-9642.8564453125,304.1755065917969,0.735700249671936,0.3466560244560241,0.3187631070613861,293.09002685546875,297.1499938964844,293.1499938964844,1.0,-15031.4521484375,303.5483703613281,0.843203067779541,0.5322304964065552,0.5096616148948669,293.0541076660156,297.1499938964844,293.1499938964844,1.0,-11191.8740234375,303.442138671875,0.8465478420257568,0.5396871566772461,0.3811451196670532,292.8811340332031,297.1499938964844,293.1499938964844,1.0,-17283.849609375,301.5632019042969,0.9093849658966064,0.67120760679245,0.6379933953285217,293.1412658691406,297.1499938964844,293.1499938964844,0.1084525659680366,-12965.91015625,304.1521911621094,0.4485757350921631,0.0872529596090316,0.4290112257003784,279.15777587890625,291.1499938964844,259.2776794433594,258.9534912109375,279.1576538085937,293.14276123046875,279.1577453613281,1.0,0.5893616080284119,0.591736912727356,0.591736912727356,1.0,1.0,-2.733200788497925,1.1290838718414309,1.604116916656494,0.5051146745681763,0.0,0.0,1.0,240.21356201171875,225.0,0.1129475384950637,-0.0,2279.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5006408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1016737148165702,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719194400124252e-06,0.0995127484202385,-0.09950502961874,0.0,0.0,0.0,0.0,3.710717916488648,0.0,0.0,0.0,0.2653332948684692,4.0,0.0,1.0
374640,293.192626953125,297.1499938964844,293.1499938964844,0.6229464411735535,-9642.8564453125,304.1755065917969,0.735700249671936,0.3466560244560241,0.3187631070613861,293.09002685546875,297.1499938964844,293.1499938964844,1.0,-15031.4521484375,303.5483703613281,0.843203067779541,0.5322304964065552,0.5096616148948669,293.0541076660156,297.1499938964844,293.1499938964844,1.0,-11191.8740234375,303.442138671875,0.8465478420257568,0.5396871566772461,0.3811451196670532,292.8811340332031,297.1499938964844,293.1499938964844,1.0,-17283.849609375,301.5632019042969,0.9093849658966064,0.67120760679245,0.6379933953285217,293.1412658691406,297.1499938964844,293.1499938964844,0.1084525659680366,-12965.91015625,304.1521911621094,0.4485757350921631,0.0872529596090316,0.4290112257003784,279.15777587890625,291.1499938964844,259.2776794433594,258.9534912109375,279.1576538085937,293.14276123046875,279.1577453613281,1.0,0.5893616080284119,0.591736912727356,0.591736912727356,1.0,1.0,-2.733200788497925,1.1290838718414309,1.604116916656494,0.5051146745681763,0.0,0.0,1.0,240.21356201171875,225.0,0.1129475384950637,-0.0,2279.94189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5006408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1016737148165702,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719194400124252e-06,0.0995127484202385,-0.09950502961874,0.0,0.0,0.0,0.0,3.710717916488648,0.0,0.0,0.0,0.2653332948684692,4.0,0.0,1.0
374700,293.1975402832031,297.1499938964844,293.1499938964844,0.619292140007019,-9600.0185546875,304.1775207519531,0.736237645149231,0.3451487123966217,0.3173231482505798,293.0992431640625,297.1499938964844,293.1499938964844,1.0,-15011.916015625,303.56549072265625,0.8445121049880981,0.531181275844574,0.508642315864563,293.0588073730469,297.1499938964844,293.1499938964844,1.0,-11194.6416015625,303.4388427734375,0.8485217690467834,0.5399805307388306,0.3812922835350036,292.8848876953125,297.1499938964844,293.1499938964844,1.0,-17322.732421875,301.52880859375,0.9130074977874756,0.6738799214363098,0.640413224697113,293.1441650390625,297.1499938964844,293.1499938964844,0.1076334193348884,-12889.759765625,304.1532592773437,0.4488161504268646,0.0867945253849029,0.4264751672744751,279.1577453613281,291.1499938964844,259.2806091308594,258.9585876464844,279.15753173828125,293.1463928222656,279.15771484375,1.0,0.5873534083366394,0.5921043157577515,0.5921043157577515,1.0,1.0,-2.730283737182617,1.1281532049179075,1.6021305322647097,0.5048437118530273,0.0,0.0,1.0,237.48684692382807,225.0,0.0090973451733589,-0.0,2262.328857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.50103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.90625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1017197221517562,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719195309618954e-06,0.0995306670665741,-0.0995229482650756,0.0,0.0,0.0,0.0,3.7113983631134033,0.0,0.0,0.0,0.265335202217102,4.0,0.0,1.0
374760,293.20220947265625,297.1499938964844,293.1499938964844,0.6155288815498352,-9555.9990234375,304.1793518066406,0.7372268438339233,0.3436303734779358,0.3158455193042755,293.1085510253906,297.1499938964844,293.1499938964844,1.0,-14989.326171875,303.5853271484375,0.8463118672370911,0.5299957394599915,0.5074637532234192,293.0634460449219,297.1499938964844,293.1499938964844,1.0,-11196.2998046875,303.4368591308594,0.851046621799469,0.5402218699455261,0.3813797235488891,292.8886108398437,297.1499938964844,293.1499938964844,1.0,-17360.3125,301.4955749511719,0.9174138307571412,0.6765057444572449,0.642756998538971,293.1468811035156,297.1499938964844,293.1499938964844,0.1067626699805259,-12808.83984375,304.1542663574219,0.4494871795177459,0.0863339975476265,0.4237820208072662,279.1576538085937,291.1499938964844,259.2821044921875,258.9622497558594,279.1573181152344,293.14996337890625,279.1576232910156,1.0,0.5848338603973389,0.5924539566040039,0.5924539566040039,1.0,1.0,-2.726778030395508,1.1269367933273315,1.5998413562774658,0.5044129490852356,0.0,0.0,1.0,233.988037109375,213.0,-0.1448345929384231,-0.0,2240.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1017640233039856,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719197128608357e-06,0.0995479300618171,-0.0995402112603187,0.0,0.0,0.0,0.0,3.7120540142059326,0.0,0.0,0.0,0.2653370797634125,4.0,0.0,1.0
374820,293.2108459472656,297.1499938964844,293.1499938964844,0.6077397465705872,-9465.109375,304.1825256347656,0.7402352690696716,0.3405543565750122,0.312800258398056,293.1273803710937,297.1499938964844,293.1499938964844,1.0,-14935.712890625,303.63238525390625,0.8510146737098694,0.5272261500358582,0.5046705007553101,293.0726013183594,297.1499938964844,293.1499938964844,1.0,-11196.869140625,303.4361572265625,0.8573946356773376,0.5405552983283997,0.38140669465065,292.8959350585937,297.1499938964844,293.1499938964844,1.0,-17432.388671875,301.4318542480469,0.9280704259872437,0.6816399097442627,0.6472664475440979,293.1517944335937,297.1499938964844,293.1499938964844,0.1049235761165618,-12637.9169921875,304.1558837890625,0.4518435895442962,0.0854120552539825,0.4180981814861297,279.15728759765625,291.1499938964844,259.28106689453125,258.9654541015625,279.1567077636719,293.1571960449219,279.1572265625,1.0,0.5787030458450317,0.5930938720703125,0.5930938720703125,1.0,1.0,-2.7183845043182373,1.123812913894653,1.5945717096328735,0.5031570792198181,0.0,0.0,1.0,225.4164276123047,201.0,-0.4816296398639679,-0.0,2186.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5022277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018478199839592,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719199857092462e-06,0.0995805859565734,-0.099572867155075,0.0,0.0,0.0,0.0,3.713294506072998,0.0,0.0,0.0,0.2653405666351318,4.0,0.0,1.0
374880,293.2108459472656,297.1499938964844,293.1499938964844,0.6077397465705872,-9465.109375,304.1825256347656,0.7402352690696716,0.3405543565750122,0.312800258398056,293.1273803710937,297.1499938964844,293.1499938964844,1.0,-14935.712890625,303.63238525390625,0.8510146737098694,0.5272261500358582,0.5046705007553101,293.0726013183594,297.1499938964844,293.1499938964844,1.0,-11196.869140625,303.4361572265625,0.8573946356773376,0.5405552983283997,0.38140669465065,292.8959350585937,297.1499938964844,293.1499938964844,1.0,-17432.388671875,301.4318542480469,0.9280704259872437,0.6816399097442627,0.6472664475440979,293.1517944335937,297.1499938964844,293.1499938964844,0.1049235761165618,-12637.9169921875,304.1558837890625,0.4518435895442962,0.0854120552539825,0.4180981814861297,279.15728759765625,291.1499938964844,259.28106689453125,258.9654541015625,279.1567077636719,293.1571960449219,279.1572265625,1.0,0.5787030458450317,0.5930938720703125,0.5930938720703125,1.0,1.0,-2.7183845043182373,1.123812913894653,1.5945717096328735,0.5031570792198181,0.0,0.0,1.0,225.4164276123047,201.0,-0.4816296398639679,-0.0,2186.458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5022277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.916015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1018478199839592,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719199857092462e-06,0.0995805859565734,-0.099572867155075,0.0,0.0,0.0,0.0,3.713294506072998,0.0,0.0,0.0,0.2653405666351318,4.0,0.0,1.0
374940,293.2187194824219,297.1499938964844,293.1499938964844,0.5996618866920471,-9371.0166015625,304.18511962890625,0.7443097829818726,0.337416410446167,0.309654951095581,293.1464538574219,297.1499938964844,293.1499938964844,1.0,-14871.408203125,303.6888427734375,0.8568346500396729,0.5239288210868835,0.5013322234153748,293.0817565917969,297.1499938964844,293.1499938964844,1.0,-11193.8671875,303.4397277832031,0.865124523639679,0.540657639503479,0.3812427818775177,292.90289306640625,297.1499938964844,293.1499938964844,1.0,-17501.494140625,301.3707580566406,0.9404677152633668,0.6866613626480103,0.6516095399856567,293.1560974121094,297.1499938964844,293.1499938964844,0.1030084788799285,-12459.7890625,304.1571044921875,0.4552907347679138,0.0844911634922027,0.4121807813644409,279.1567077636719,291.1499938964844,259.275146484375,258.9636535644531,279.1559753417969,293.16461181640625,279.1566467285156,1.0,0.5715752243995667,0.5936556458473206,0.5936556458473206,1.0,1.0,-2.708505630493164,1.1199300289154053,1.5885754823684692,0.5014623403549194,0.0,0.0,1.0,215.53128051757807,189.0,-0.7302836775779724,-0.0,2124.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.50299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019255742430687,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719202585576568e-06,0.0996108949184417,-0.0996031761169433,0.0,0.0,0.0,0.0,3.71444582939148,0.0,0.0,0.0,0.2653438448905945,4.0,0.0,1.0
