time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375000,293.2187194824219,297.1499938964844,293.1499938964844,0.5996618866920471,-9371.0166015625,304.18511962890625,0.7443097829818726,0.337416410446167,0.309654951095581,293.1464538574219,297.1499938964844,293.1499938964844,1.0,-14871.408203125,303.6888427734375,0.8568346500396729,0.5239288210868835,0.5013322234153748,293.0817565917969,297.1499938964844,293.1499938964844,1.0,-11193.8671875,303.4397277832031,0.865124523639679,0.540657639503479,0.3812427818775177,292.90289306640625,297.1499938964844,293.1499938964844,1.0,-17501.494140625,301.3707580566406,0.9404677152633668,0.6866613626480103,0.6516095399856567,293.1560974121094,297.1499938964844,293.1499938964844,0.1030084788799285,-12459.7890625,304.1571044921875,0.4552907347679138,0.0844911634922027,0.4121807813644409,279.1567077636719,291.1499938964844,259.275146484375,258.9636535644531,279.1559753417969,293.16461181640625,279.1566467285156,1.0,0.5715752243995667,0.5936556458473206,0.5936556458473206,1.0,1.0,-2.708505630493164,1.1199300289154053,1.5885754823684692,0.5014623403549194,0.0,0.0,1.0,215.53128051757807,189.0,-0.7302836775779724,-0.0,2124.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.50299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019255742430687,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719202585576568e-06,0.0996108949184417,-0.0996031761169433,0.0,0.0,0.0,0.0,3.71444582939148,0.0,0.0,0.0,0.2653438448905945,4.0,0.0,1.0
375060,293.2261657714844,297.1499938964844,293.1499938964844,0.5912932753562927,-9273.5,304.1873474121094,0.749241054058075,0.3341634571552276,0.3064014017581939,293.1659851074219,297.1499938964844,293.1499938964844,1.0,-14796.2275390625,303.7548217773437,0.8635218143463135,0.5200604200363159,0.4974498450756073,293.09088134765625,297.1499938964844,293.1499938964844,1.0,-11187.5400390625,303.447265625,0.8740121722221375,0.5405396819114685,0.3809031248092651,292.9095458984375,297.1499938964844,293.1499938964844,1.0,-17568.23046875,301.3117370605469,0.9538155794143676,0.691572904586792,0.6558253765106201,293.1598815917969,297.1499938964844,293.1499938964844,0.1010549813508987,-12277.8388671875,304.1579895019531,0.4596635699272156,0.0835717245936393,0.4061426520347595,279.1561279296875,291.1499938964844,259.264892578125,258.9574279785156,279.15533447265625,293.172607421875,279.1560363769531,1.0,0.5637850761413574,0.5941541790962219,0.5941541790962219,1.0,1.0,-2.697333574295044,1.1153903007507324,1.5819432735443115,0.4993921518325805,0.0,0.0,1.0,204.92295837402344,177.0,-0.813568651676178,-0.0,2057.727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019977033138275,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719204404565971e-06,0.0996390134096145,-0.0996312946081161,0.0,0.0,0.0,0.0,3.715513944625856,0.0,0.0,0.0,0.2653468549251556,4.0,0.0,1.0
375120,293.2261657714844,297.1499938964844,293.1499938964844,0.5912932753562927,-9273.5,304.1873474121094,0.749241054058075,0.3341634571552276,0.3064014017581939,293.1659851074219,297.1499938964844,293.1499938964844,1.0,-14796.2275390625,303.7548217773437,0.8635218143463135,0.5200604200363159,0.4974498450756073,293.09088134765625,297.1499938964844,293.1499938964844,1.0,-11187.5400390625,303.447265625,0.8740121722221375,0.5405396819114685,0.3809031248092651,292.9095458984375,297.1499938964844,293.1499938964844,1.0,-17568.23046875,301.3117370605469,0.9538155794143676,0.691572904586792,0.6558253765106201,293.1598815917969,297.1499938964844,293.1499938964844,0.1010549813508987,-12277.8388671875,304.1579895019531,0.4596635699272156,0.0835717245936393,0.4061426520347595,279.1561279296875,291.1499938964844,259.264892578125,258.9574279785156,279.15533447265625,293.172607421875,279.1560363769531,1.0,0.5637850761413574,0.5941541790962219,0.5941541790962219,1.0,1.0,-2.697333574295044,1.1153903007507324,1.5819432735443115,0.4993921518325805,0.0,0.0,1.0,204.92295837402344,177.0,-0.813568651676178,-0.0,2057.727783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.927734375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1019977033138275,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719204404565971e-06,0.0996390134096145,-0.0996312946081161,0.0,0.0,0.0,0.0,3.715513944625856,0.0,0.0,0.0,0.2653468549251556,4.0,0.0,1.0
375180,293.2337646484375,297.1499938964844,293.1499938964844,0.5824544429779053,-9170.1484375,304.18963623046875,0.754874587059021,0.3306950330734253,0.3029569387435913,293.1864318847656,297.1499938964844,293.1499938964844,1.0,-14708.20703125,303.83203125,0.8708929419517517,0.5155069231987,0.4929354190826416,293.0998840332031,297.1499938964844,293.1499938964844,1.0,-11178.1884765625,303.4584045410156,0.8839449286460876,0.5402097702026367,0.3804065883159637,292.9159545898437,297.1499938964844,293.1499938964844,1.0,-17632.607421875,301.2547912597656,0.9674185514450072,0.6963633298873901,0.659917414188385,293.16314697265625,297.1499938964844,293.1499938964844,0.0990858674049377,-12094.1171875,304.1585998535156,0.4648438096046448,0.0826545134186744,0.400052934885025,279.1556396484375,291.1499938964844,259.2509155273437,258.9472961425781,279.1549072265625,293.1816711425781,279.15557861328125,1.0,0.5555077195167542,0.5946234464645386,0.5946234464645386,1.0,1.0,-2.6847734451293945,1.1101853847503662,1.574588179588318,0.4969616532325744,0.0,0.0,1.0,193.944564819336,165.0,-0.6885401010513306,-0.0,1987.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.50457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020646169781684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719207133050077e-06,0.0996651127934455,-0.0996573939919471,0.0,0.0,0.0,0.0,3.716505527496338,0.0,0.0,0.0,0.2653496861457824,4.0,0.0,1.0
375240,293.2337646484375,297.1499938964844,293.1499938964844,0.5824544429779053,-9170.1484375,304.18963623046875,0.754874587059021,0.3306950330734253,0.3029569387435913,293.1864318847656,297.1499938964844,293.1499938964844,1.0,-14708.20703125,303.83203125,0.8708929419517517,0.5155069231987,0.4929354190826416,293.0998840332031,297.1499938964844,293.1499938964844,1.0,-11178.1884765625,303.4584045410156,0.8839449286460876,0.5402097702026367,0.3804065883159637,292.9159545898437,297.1499938964844,293.1499938964844,1.0,-17632.607421875,301.2547912597656,0.9674185514450072,0.6963633298873901,0.659917414188385,293.16314697265625,297.1499938964844,293.1499938964844,0.0990858674049377,-12094.1171875,304.1585998535156,0.4648438096046448,0.0826545134186744,0.400052934885025,279.1556396484375,291.1499938964844,259.2509155273437,258.9472961425781,279.1549072265625,293.1816711425781,279.15557861328125,1.0,0.5555077195167542,0.5946234464645386,0.5946234464645386,1.0,1.0,-2.6847734451293945,1.1101853847503662,1.574588179588318,0.4969616532325744,0.0,0.0,1.0,193.944564819336,165.0,-0.6885401010513306,-0.0,1987.5379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.50457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020646169781684,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719207133050077e-06,0.0996651127934455,-0.0996573939919471,0.0,0.0,0.0,0.0,3.716505527496338,0.0,0.0,0.0,0.2653496861457824,4.0,0.0,1.0
375300,293.2374572753906,297.1499938964844,293.1499938964844,0.5778811573982239,-9116.5625,304.19073486328125,0.7579697370529175,0.328908771276474,0.3011729121208191,293.1968688964844,297.1499938964844,293.1499938964844,1.0,-14659.2548828125,303.875,0.8748310804367065,0.512994110584259,0.4904383420944214,293.1043395996094,297.1499938964844,293.1499938964844,1.0,-11172.4267578125,303.4652709960937,0.8893028497695923,0.53996741771698,0.3801020383834839,292.9190979003906,297.1499938964844,293.1499938964844,1.0,-17663.9140625,301.22711181640625,0.9741554856300354,0.6987082362174988,0.6619163751602173,293.1646423339844,297.1499938964844,293.1499938964844,0.0980976447463035,-12001.8037109375,304.1588439941406,0.4675334990024566,0.0821941196918487,0.3969951570034027,279.15545654296875,291.1499938964844,259.24273681640625,258.94091796875,279.1546936035156,293.18621826171875,279.1553955078125,1.0,0.5512155890464783,0.5948408842086792,0.5948408842086792,1.0,1.0,-2.6779911518096924,1.1073378324508667,1.5706534385681152,0.4956100881099701,0.0,0.0,1.0,188.370361328125,165.0,-0.644106388092041,-0.0,1951.5096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1020962223410606,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719208042544778e-06,0.0996774435043335,-0.099669724702835,0.0,0.0,0.0,0.0,3.716973781585693,0.0,0.0,0.0,0.2653509974479675,4.0,0.0,1.0
375360,293.240966796875,297.1499938964844,293.1499938964844,0.5732570290565491,-9062.34375,304.1917419433594,0.7612811923027039,0.3271064460277557,0.2993687689304352,293.20721435546875,297.1499938964844,293.1499938964844,1.0,-14607.708984375,303.9202575683594,0.8789680600166321,0.5103641748428345,0.4878175556659698,293.1087646484375,297.1499938964844,293.1499938964844,1.0,-11166.0068359375,303.472900390625,0.8949301242828369,0.5396758913993835,0.379762202501297,292.9223022460937,297.1499938964844,293.1499938964844,1.0,-17694.521484375,301.2000427246094,0.9807758331298828,0.7010026574134827,0.6638737916946411,293.16607666015625,297.1499938964844,293.1499938964844,0.0971020460128784,-11908.7509765625,304.1590270996094,0.4702188074588775,0.0817275792360305,0.3939124643802643,279.1552124023437,291.1499938964844,259.2338256835937,258.9338073730469,279.1544189453125,293.1905517578125,279.1551513671875,1.0,0.5468341708183289,0.5950429439544678,0.5950429439544678,1.0,1.0,-2.6709139347076416,1.1043376922607422,1.5665762424468994,0.4941702485084533,0.0,0.0,1.0,182.7574615478516,153.0,-0.6661316752433777,-0.0,1915.025146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.50537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102126657962799,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71920895203948e-06,0.0996893197298049,-0.0996816009283065,0.0,0.0,0.0,0.0,3.7174248695373535,0.0,0.0,0.0,0.2653522789478302,4.0,0.0,1.0
375420,293.24755859375,297.1499938964844,293.1499938964844,0.5639083981513977,-8952.59375,304.1933898925781,0.7686336636543274,0.3234663307666778,0.295723021030426,293.2274780273437,297.1499938964844,293.1499938964844,1.0,-14498.0283203125,304.0165405273437,0.8879298567771912,0.5048052072525024,0.4822757244110107,293.11749267578125,297.1499938964844,293.1499938964844,1.0,-11151.1787109375,303.4905700683594,0.907143533229828,0.5389487743377686,0.3789806365966797,292.9288024902344,297.1499938964844,293.1499938964844,1.0,-17753.349609375,301.1479797363281,0.993492305278778,0.7054542899131775,0.6676530838012695,293.1687927246094,297.1499938964844,293.1499938964844,0.0950773879885673,-11719.431640625,304.1593933105469,0.4755888283252716,0.0807724222540855,0.3876436948776245,279.15484619140625,291.1499938964844,259.21417236328125,258.91754150390625,279.15411376953125,293.1998291015625,279.15478515625,1.0,0.5378274321556091,0.5954383611679077,0.5954383611679077,1.0,1.0,-2.6559441089630127,1.0979558229446411,1.5579882860183716,0.4910864233970642,0.0,0.0,1.0,171.45114135742188,141.0,-0.5452646613121033,-0.0,1841.01611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.50616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.943359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021842360496521,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719210771028884e-06,0.0997117832303047,-0.0997040644288063,0.0,0.0,0.0,0.0,3.718278408050537,0.0,0.0,0.0,0.2653546929359436,4.0,0.0,1.0
375480,293.24755859375,297.1499938964844,293.1499938964844,0.5639083981513977,-8952.59375,304.1933898925781,0.7686336636543274,0.3234663307666778,0.295723021030426,293.2274780273437,297.1499938964844,293.1499938964844,1.0,-14498.0283203125,304.0165405273437,0.8879298567771912,0.5048052072525024,0.4822757244110107,293.11749267578125,297.1499938964844,293.1499938964844,1.0,-11151.1787109375,303.4905700683594,0.907143533229828,0.5389487743377686,0.3789806365966797,292.9288024902344,297.1499938964844,293.1499938964844,1.0,-17753.349609375,301.1479797363281,0.993492305278778,0.7054542899131775,0.6676530838012695,293.1687927246094,297.1499938964844,293.1499938964844,0.0950773879885673,-11719.431640625,304.1593933105469,0.4755888283252716,0.0807724222540855,0.3876436948776245,279.15484619140625,291.1499938964844,259.21417236328125,258.91754150390625,279.15411376953125,293.1998291015625,279.15478515625,1.0,0.5378274321556091,0.5954383611679077,0.5954383611679077,1.0,1.0,-2.6559441089630127,1.0979558229446411,1.5579882860183716,0.4910864233970642,0.0,0.0,1.0,171.45114135742188,141.0,-0.5452646613121033,-0.0,1841.01611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.50616455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.943359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1021842360496521,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719210771028884e-06,0.0997117832303047,-0.0997040644288063,0.0,0.0,0.0,0.0,3.718278408050537,0.0,0.0,0.0,0.2653546929359436,4.0,0.0,1.0
375540,293.2532958984375,297.1499938964844,293.1499938964844,0.5546156167984009,-8843.4443359375,304.1943664550781,0.7750691175460815,0.3198266327381134,0.2921277582645416,293.2466735839844,297.1499938964844,293.1499938964844,1.0,-14381.849609375,304.11865234375,0.8955473303794861,0.498945027589798,0.4764882922172546,293.1258239746094,297.1499938964844,293.1499938964844,1.0,-11134.6318359375,303.5103759765625,0.9190571904182434,0.5380802154541016,0.3781386911869049,292.935546875,297.1499938964844,293.1499938964844,1.0,-17647.140625,301.23907470703125,0.9990000128746032,0.7096917033195496,0.6608852744102478,293.1710510253906,297.1499938964844,293.1499938964844,0.0931418016552925,-11538.587890625,304.1594543457031,0.4797870814800262,0.0798339918255806,0.3816895484924316,279.1562194824219,291.1499938964844,259.1925354003906,258.8990173339844,279.1566772460937,293.2099609375,279.1562194824219,1.0,0.5279759168624878,0.5961705446243286,0.5961705446243286,1.0,1.0,-2.628276824951172,1.0860730409622192,1.5422039031982422,0.4856390058994293,0.0,0.0,1.0,161.54727172851562,129.0,1.691590666770935,-0.0,1755.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102237656712532,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719212590018287e-06,0.0997326374053955,-0.0997249186038971,0.0,0.0,0.0,0.0,3.719070434570313,0.0,0.0,0.0,0.2653569281101227,4.0,0.0,1.0
375600,293.2532958984375,297.1499938964844,293.1499938964844,0.5546156167984009,-8843.4443359375,304.1943664550781,0.7750691175460815,0.3198266327381134,0.2921277582645416,293.2466735839844,297.1499938964844,293.1499938964844,1.0,-14381.849609375,304.11865234375,0.8955473303794861,0.498945027589798,0.4764882922172546,293.1258239746094,297.1499938964844,293.1499938964844,1.0,-11134.6318359375,303.5103759765625,0.9190571904182434,0.5380802154541016,0.3781386911869049,292.935546875,297.1499938964844,293.1499938964844,1.0,-17647.140625,301.23907470703125,0.9990000128746032,0.7096917033195496,0.6608852744102478,293.1710510253906,297.1499938964844,293.1499938964844,0.0931418016552925,-11538.587890625,304.1594543457031,0.4797870814800262,0.0798339918255806,0.3816895484924316,279.1562194824219,291.1499938964844,259.1925354003906,258.8990173339844,279.1566772460937,293.2099609375,279.1562194824219,1.0,0.5279759168624878,0.5961705446243286,0.5961705446243286,1.0,1.0,-2.628276824951172,1.0860730409622192,1.5422039031982422,0.4856390058994293,0.0,0.0,1.0,161.54727172851562,129.0,1.691590666770935,-0.0,1755.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.947265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102237656712532,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719212590018287e-06,0.0997326374053955,-0.0997249186038971,0.0,0.0,0.0,0.0,3.719070434570313,0.0,0.0,0.0,0.2653569281101227,4.0,0.0,1.0
375660,293.2586669921875,297.1499938964844,293.1499938964844,0.5453623533248901,-8734.4404296875,304.19500732421875,0.7806205749511719,0.3161193430423736,0.2885651290416717,293.2625427246094,297.1499938964844,293.1499938964844,0.9886537790298462,-14226.1669921875,304.1537170410156,0.9020910263061525,0.4932661950588226,0.4707683026790619,293.1340026855469,297.1499938964844,293.1499938964844,1.0,-11116.4267578125,303.5321655273437,0.9301604628562928,0.5370327234268188,0.3772430121898651,292.94488525390625,297.1499938964844,293.1499938964844,1.0,-17302.51171875,301.5424194335937,0.9990000128746032,0.7132364511489868,0.6392638087272644,293.1732788085937,297.1499938964844,293.1499938964844,0.0912816822528839,-11364.869140625,304.159423828125,0.4831634163856506,0.0788488388061523,0.3760024011135101,279.15966796875,291.1499938964844,259.1695556640625,258.8788452148437,279.1606750488281,293.2202453613281,279.1596374511719,1.0,0.5164809823036194,0.5974494218826294,0.5974494218826294,1.0,1.0,-2.5833563804626465,1.0669457912445068,1.5164105892181396,0.4764385521411896,0.0,0.0,1.0,152.49794006347656,117.0,3.756737232208252,-0.0,1651.1754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022872254252433,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71921440900769e-06,0.0997519865632057,-0.0997442677617073,0.0,0.0,0.0,0.0,3.7198054790496826,0.0,0.0,0.0,0.2653590142726898,4.0,0.0,1.0
375720,293.2586669921875,297.1499938964844,293.1499938964844,0.5453623533248901,-8734.4404296875,304.19500732421875,0.7806205749511719,0.3161193430423736,0.2885651290416717,293.2625427246094,297.1499938964844,293.1499938964844,0.9886537790298462,-14226.1669921875,304.1537170410156,0.9020910263061525,0.4932661950588226,0.4707683026790619,293.1340026855469,297.1499938964844,293.1499938964844,1.0,-11116.4267578125,303.5321655273437,0.9301604628562928,0.5370327234268188,0.3772430121898651,292.94488525390625,297.1499938964844,293.1499938964844,1.0,-17302.51171875,301.5424194335937,0.9990000128746032,0.7132364511489868,0.6392638087272644,293.1732788085937,297.1499938964844,293.1499938964844,0.0912816822528839,-11364.869140625,304.159423828125,0.4831634163856506,0.0788488388061523,0.3760024011135101,279.15966796875,291.1499938964844,259.1695556640625,258.8788452148437,279.1606750488281,293.2202453613281,279.1596374511719,1.0,0.5164809823036194,0.5974494218826294,0.5974494218826294,1.0,1.0,-2.5833563804626465,1.0669457912445068,1.5164105892181396,0.4764385521411896,0.0,0.0,1.0,152.49794006347656,117.0,3.756737232208252,-0.0,1651.1754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.951171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1022872254252433,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71921440900769e-06,0.0997519865632057,-0.0997442677617073,0.0,0.0,0.0,0.0,3.7198054790496826,0.0,0.0,0.0,0.2653590142726898,4.0,0.0,1.0
375780,293.2637939453125,297.1499938964844,293.1499938964844,0.5358933210372925,-8622.2529296875,304.19580078125,0.787535548210144,0.31232750415802,0.2848902344703674,293.2744140625,297.1499938964844,293.1499938964844,0.9761077761650084,-14074.3583984375,304.1732177734375,0.9109283089637756,0.488002210855484,0.4654498398303985,293.1423034667969,297.1499938964844,293.1499938964844,1.0,-11094.875,303.55792236328125,0.9430590867996216,0.5357564687728882,0.3761676549911499,292.9552307128906,297.1499938964844,293.1499938964844,1.0,-16905.6328125,301.8926086425781,0.9990000128746032,0.716337263584137,0.6150556206703186,293.1757202148437,297.1499938964844,293.1499938964844,0.089232213795185,-11173.734375,304.1596984863281,0.487053781747818,0.0777674466371536,0.3697267472743988,279.1627197265625,291.1499938964844,259.145751953125,258.8575134277344,279.16363525390625,293.2294311523437,279.16265869140625,1.0,0.503899872303009,0.5989667177200317,0.5989667177200317,1.0,1.0,-2.5346338748931885,1.0462696552276611,1.488364338874817,0.4665471911430359,0.0,0.0,1.0,142.7482452392578,105.0,4.000214099884033,-0.0,1541.8709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023332104086875,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719216227997094e-06,0.0997699424624443,-0.0997622236609458,0.0,0.0,0.0,0.0,3.720487594604492,0.0,0.0,0.0,0.265360951423645,4.0,0.0,1.0
375840,293.2637939453125,297.1499938964844,293.1499938964844,0.5358933210372925,-8622.2529296875,304.19580078125,0.787535548210144,0.31232750415802,0.2848902344703674,293.2744140625,297.1499938964844,293.1499938964844,0.9761077761650084,-14074.3583984375,304.1732177734375,0.9109283089637756,0.488002210855484,0.4654498398303985,293.1423034667969,297.1499938964844,293.1499938964844,1.0,-11094.875,303.55792236328125,0.9430590867996216,0.5357564687728882,0.3761676549911499,292.9552307128906,297.1499938964844,293.1499938964844,1.0,-16905.6328125,301.8926086425781,0.9990000128746032,0.716337263584137,0.6150556206703186,293.1757202148437,297.1499938964844,293.1499938964844,0.089232213795185,-11173.734375,304.1596984863281,0.487053781747818,0.0777674466371536,0.3697267472743988,279.1627197265625,291.1499938964844,259.145751953125,258.8575134277344,279.16363525390625,293.2294311523437,279.16265869140625,1.0,0.503899872303009,0.5989667177200317,0.5989667177200317,1.0,1.0,-2.5346338748931885,1.0462696552276611,1.488364338874817,0.4665471911430359,0.0,0.0,1.0,142.7482452392578,105.0,4.000214099884033,-0.0,1541.8709716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023332104086875,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719216227997094e-06,0.0997699424624443,-0.0997622236609458,0.0,0.0,0.0,0.0,3.720487594604492,0.0,0.0,0.0,0.265360951423645,4.0,0.0,1.0
375900,293.2662048339844,297.1499938964844,293.1499938964844,0.5311172604560852,-8565.46875,304.1961364746094,0.7915173768997192,0.3104139566421509,0.2830284833908081,293.2795715332031,297.1499938964844,293.1499938964844,0.9696579575538636,-13999.0732421875,304.1806945800781,0.916332483291626,0.4854158461093902,0.4628526568412781,293.1464538574219,297.1499938964844,293.1499938964844,1.0,-11082.9833984375,303.5721435546875,0.950022041797638,0.5350410342216492,0.3755705058574676,292.9601745605469,297.1499938964844,293.1499938964844,1.0,-16688.50390625,302.0840759277344,0.9990000128746032,0.7178331613540649,0.6021179556846619,293.1769104003906,297.1499938964844,293.1499938964844,0.0881605148315429,-11074.0224609375,304.1598815917969,0.4892244338989258,0.0772062838077545,0.3664486408233642,279.1640930175781,291.1499938964844,259.1337585449219,258.8466186523437,279.1649169921875,293.2337646484375,279.1640319824219,1.0,0.4972701966762543,0.5998098850250244,0.5998098850250244,1.0,1.0,-2.509077310562134,1.0354474782943726,1.4736297130584717,0.461377203464508,0.0,0.0,1.0,137.69529724121094,105.0,3.901015758514404,-0.0,1486.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.955078125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023549363017082,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719216227997094e-06,0.0997784286737442,-0.0997707098722457,0.0,0.0,0.0,0.0,3.7208099365234375,0.0,0.0,0.0,0.265361875295639,4.0,0.0,1.0
375960,293.2684936523437,297.1499938964844,293.1499938964844,0.5263251662254333,-8508.3671875,304.19647216796875,0.7958580851554871,0.3084922432899475,0.2811557650566101,293.28436279296875,297.1499938964844,293.1499938964844,0.96306312084198,-13923.416015625,304.1871032714844,0.9223480224609376,0.4828329086303711,0.460263043642044,293.15057373046875,297.1499938964844,293.1499938964844,1.0,-11070.40625,303.587158203125,0.9572305679321288,0.5342772603034973,0.374937355518341,292.9647216796875,297.1499938964844,293.1499938964844,1.0,-16459.109375,302.2862243652344,0.9990000128746032,0.7193435430526733,0.5886794924736023,293.1780700683594,297.1499938964844,293.1499938964844,0.0870689675211906,-10972.681640625,304.1600646972656,0.4915730953216553,0.0766377672553062,0.3631153106689453,279.1654052734375,291.1499938964844,259.12176513671875,258.8356628417969,279.1661376953125,293.238037109375,279.16534423828125,1.0,0.4904412031173706,0.6007093787193298,0.6007093787193298,1.0,1.0,-2.4828054904937744,1.0243371725082395,1.4584684371948242,0.4560737013816833,0.0,0.0,1.0,132.56007385253906,123.0,3.772542715072632,-0.0,1430.423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.50933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.95703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1023758649826049,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719217137491796e-06,0.099786601960659,-0.0997788831591606,0.0,0.0,0.0,0.0,3.721120357513428,0.0,0.0,0.0,0.2653627395629883,4.0,0.0,1.0
376020,293.2735900878906,297.1499938964844,293.1499938964844,0.517230749130249,-8400.1640625,304.1961364746094,0.7940914034843445,0.3044605553150177,0.2775649726390838,293.2939147949219,297.1499938964844,293.1499938964844,0.95010507106781,-13778.14453125,304.1962280273437,0.9207252264022828,0.4774917364120483,0.4552640616893768,293.1593017578125,297.1499938964844,293.1499938964844,1.0,-11047.6845703125,303.6142272949219,0.9582973718643188,0.5324928760528564,0.373727411031723,292.973388671875,297.1499938964844,293.1499938964844,1.0,-16395.416015625,302.3492736816406,0.9990000128746032,0.7222773432731628,0.58493572473526,293.1810913085937,297.1499938964844,293.1499938964844,0.0851529464125633,-10796.0009765625,304.159912109375,0.4898403882980346,0.0753160491585731,0.3572470247745514,279.1635131835937,291.1499938964844,259.09814453125,258.81378173828125,279.1614074707031,293.245849609375,279.16326904296875,1.0,0.4870807528495788,0.6016436815261841,0.6016436815261841,1.0,1.0,-2.459446907043457,1.0146818161010742,1.4447650909423828,0.4511040449142456,0.0,0.0,1.0,130.61134338378906,141.0,-1.2967112064361572,-0.0,1392.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024154350161552,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7192189564812e-06,0.099802054464817,-0.0997943356633186,0.0,0.0,0.0,0.0,3.721707582473755,0.0,0.0,0.0,0.265364408493042,4.0,0.0,1.0
376080,293.2735900878906,297.1499938964844,293.1499938964844,0.517230749130249,-8400.1640625,304.1961364746094,0.7940914034843445,0.3044605553150177,0.2775649726390838,293.2939147949219,297.1499938964844,293.1499938964844,0.95010507106781,-13778.14453125,304.1962280273437,0.9207252264022828,0.4774917364120483,0.4552640616893768,293.1593017578125,297.1499938964844,293.1499938964844,1.0,-11047.6845703125,303.6142272949219,0.9582973718643188,0.5324928760528564,0.373727411031723,292.973388671875,297.1499938964844,293.1499938964844,1.0,-16395.416015625,302.3492736816406,0.9990000128746032,0.7222773432731628,0.58493572473526,293.1810913085937,297.1499938964844,293.1499938964844,0.0851529464125633,-10796.0009765625,304.159912109375,0.4898403882980346,0.0753160491585731,0.3572470247745514,279.1635131835937,291.1499938964844,259.09814453125,258.81378173828125,279.1614074707031,293.245849609375,279.16326904296875,1.0,0.4870807528495788,0.6016436815261841,0.6016436815261841,1.0,1.0,-2.459446907043457,1.0146818161010742,1.4447650909423828,0.4511040449142456,0.0,0.0,1.0,130.61134338378906,141.0,-1.2967112064361572,-0.0,1392.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024154350161552,0.0,-0.0,-0.0,0.0,0.0,0.0,7.7192189564812e-06,0.099802054464817,-0.0997943356633186,0.0,0.0,0.0,0.0,3.721707582473755,0.0,0.0,0.0,0.265364408493042,4.0,0.0,1.0
376140,293.2787780761719,297.1499938964844,293.1499938964844,0.5083608627319336,-8294.2138671875,304.1955261230469,0.7842896580696106,0.3002742826938629,0.2740162312984466,293.3031005859375,297.1499938964844,293.1499938964844,0.9370344877243042,-13634.232421875,304.2025451660156,0.9088385105133056,0.4719846248626709,0.4503065347671509,293.1679382324219,297.1499938964844,293.1499938964844,1.0,-11025.7001953125,303.6402893066406,0.949116587638855,0.5305042862892151,0.3725113272666931,292.9819641113281,297.1499938964844,293.1499938964844,1.0,-16633.927734375,302.1413269042969,0.9990000128746032,0.7250177264213562,0.598757266998291,293.1845092773437,297.1499938964844,293.1499938964844,0.0833067670464515,-10626.7978515625,304.15966796875,0.4828553199768066,0.0738350674510002,0.3515814244747162,279.1584777832031,291.1499938964844,259.0754699707031,258.7924499511719,279.1547241210937,293.2528686523437,279.158203125,1.0,0.4902447164058685,0.6017857193946838,0.6017857193946838,1.0,1.0,-2.457549571990967,1.0140013694763184,1.4435482025146484,0.4506324529647827,0.0,0.0,1.0,134.91464233398438,159.0,-5.406588077545166,-0.0,1408.2823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.51092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024521365761756,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719219865975901e-06,0.0998163893818855,-0.0998086705803871,0.0,0.0,0.0,0.0,3.722252368927002,0.0,0.0,0.0,0.2653659582138061,4.0,0.0,1.0
376200,293.2787780761719,297.1499938964844,293.1499938964844,0.5083608627319336,-8294.2138671875,304.1955261230469,0.7842896580696106,0.3002742826938629,0.2740162312984466,293.3031005859375,297.1499938964844,293.1499938964844,0.9370344877243042,-13634.232421875,304.2025451660156,0.9088385105133056,0.4719846248626709,0.4503065347671509,293.1679382324219,297.1499938964844,293.1499938964844,1.0,-11025.7001953125,303.6402893066406,0.949116587638855,0.5305042862892151,0.3725113272666931,292.9819641113281,297.1499938964844,293.1499938964844,1.0,-16633.927734375,302.1413269042969,0.9990000128746032,0.7250177264213562,0.598757266998291,293.1845092773437,297.1499938964844,293.1499938964844,0.0833067670464515,-10626.7978515625,304.15966796875,0.4828553199768066,0.0738350674510002,0.3515814244747162,279.1584777832031,291.1499938964844,259.0754699707031,258.7924499511719,279.1547241210937,293.2528686523437,279.158203125,1.0,0.4902447164058685,0.6017857193946838,0.6017857193946838,1.0,1.0,-2.457549571990967,1.0140013694763184,1.4435482025146484,0.4506324529647827,0.0,0.0,1.0,134.91464233398438,159.0,-5.406588077545166,-0.0,1408.2823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.51092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1024521365761756,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719219865975901e-06,0.0998163893818855,-0.0998086705803871,0.0,0.0,0.0,0.0,3.722252368927002,0.0,0.0,0.0,0.2653659582138061,4.0,0.0,1.0
376260,293.2839050292969,297.1499938964844,293.1499938964844,0.4996452033519745,-8189.5966796875,304.19488525390625,0.7700382471084595,0.2959757149219513,0.2705027163028717,293.3118591308594,297.1499938964844,293.1499938964844,0.9237915873527528,-13489.939453125,304.2070617675781,0.8924897909164429,0.4663271307945251,0.4453550279140472,293.1763610839844,297.1499938964844,293.1499938964844,1.0,-11003.71875,303.666259765625,0.9332137703895568,0.5283449292182922,0.3712841868400574,292.9898681640625,297.1499938964844,293.1499938964844,1.0,-17055.494140625,301.7701721191406,0.9990000128746032,0.7276657223701477,0.623885452747345,293.1880798339844,297.1499938964844,293.1499938964844,0.0815072581171989,-10462.841796875,304.1594543457031,0.4716165959835052,0.0722391977906227,0.3460778594017029,279.15252685546875,291.1499938964844,259.05438232421875,258.7722473144531,279.1483764648437,293.2592468261719,279.1523132324219,1.0,0.4979425966739654,0.6012977957725525,0.6012977957725525,1.0,1.0,-2.469472885131836,1.0190173387527466,1.4504555463790894,0.4528657793998718,0.0,0.0,1.0,143.5040740966797,162.0,-7.303202152252197,-0.0,1459.5364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5116882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102486178278923,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719220775470603e-06,0.099829688668251,-0.0998219698667526,0.0,0.0,0.0,0.0,3.722757577896118,0.0,0.0,0.0,0.2653673887252807,4.0,0.0,1.0
376320,293.2839050292969,297.1499938964844,293.1499938964844,0.4996452033519745,-8189.5966796875,304.19488525390625,0.7700382471084595,0.2959757149219513,0.2705027163028717,293.3118591308594,297.1499938964844,293.1499938964844,0.9237915873527528,-13489.939453125,304.2070617675781,0.8924897909164429,0.4663271307945251,0.4453550279140472,293.1763610839844,297.1499938964844,293.1499938964844,1.0,-11003.71875,303.666259765625,0.9332137703895568,0.5283449292182922,0.3712841868400574,292.9898681640625,297.1499938964844,293.1499938964844,1.0,-17055.494140625,301.7701721191406,0.9990000128746032,0.7276657223701477,0.623885452747345,293.1880798339844,297.1499938964844,293.1499938964844,0.0815072581171989,-10462.841796875,304.1594543457031,0.4716165959835052,0.0722391977906227,0.3460778594017029,279.15252685546875,291.1499938964844,259.05438232421875,258.7722473144531,279.1483764648437,293.2592468261719,279.1523132324219,1.0,0.4979425966739654,0.6012977957725525,0.6012977957725525,1.0,1.0,-2.469472885131836,1.0190173387527466,1.4504555463790894,0.4528657793998718,0.0,0.0,1.0,143.5040740966797,162.0,-7.303202152252197,-0.0,1459.5364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5116882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.966796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.102486178278923,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719220775470603e-06,0.099829688668251,-0.0998219698667526,0.0,0.0,0.0,0.0,3.722757577896118,0.0,0.0,0.0,0.2653673887252807,4.0,0.0,1.0
376380,293.28839111328125,297.1499938964844,293.1499938964844,0.4907414615154266,-8081.8291015625,304.1947631835937,0.7583385705947876,0.2916696667671203,0.2669087946414947,293.31988525390625,297.1499938964844,293.1499938964844,0.9099760055541992,-13339.7060546875,304.2110595703125,0.8790964484214783,0.4605991244316101,0.4402668476104736,293.18426513671875,297.1499938964844,293.1499938964844,1.0,-10978.5693359375,303.696044921875,0.9201028943061828,0.5260743498802185,0.369935005903244,292.995849609375,297.1499938964844,293.1499938964844,1.0,-17393.0234375,301.4694519042969,0.9990000128746032,0.7305076122283936,0.6446466445922852,293.191162109375,297.1499938964844,293.1499938964844,0.079563982784748,-10286.5048828125,304.1595458984375,0.4591606557369232,0.0706458240747451,0.3401982486248016,279.14910888671875,291.1499938964844,259.035400390625,258.7536926269531,279.1465759277344,293.26513671875,279.1490173339844,1.0,0.5033496618270874,0.6008450984954834,0.6008450984954834,1.0,1.0,-2.4753127098083496,1.021229267120361,1.4540835618972778,0.4539120495319366,0.0,0.0,1.0,150.73731994628906,165.0,-5.085544586181641,-0.0,1497.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5124816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025177612900734,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719221684965305e-06,0.0998420342803001,-0.0998343154788017,0.0,0.0,0.0,0.0,3.723226308822632,0.0,0.0,0.0,0.2653687000274658,4.0,0.0,1.0
376440,293.28839111328125,297.1499938964844,293.1499938964844,0.4907414615154266,-8081.8291015625,304.1947631835937,0.7583385705947876,0.2916696667671203,0.2669087946414947,293.31988525390625,297.1499938964844,293.1499938964844,0.9099760055541992,-13339.7060546875,304.2110595703125,0.8790964484214783,0.4605991244316101,0.4402668476104736,293.18426513671875,297.1499938964844,293.1499938964844,1.0,-10978.5693359375,303.696044921875,0.9201028943061828,0.5260743498802185,0.369935005903244,292.995849609375,297.1499938964844,293.1499938964844,1.0,-17393.0234375,301.4694519042969,0.9990000128746032,0.7305076122283936,0.6446466445922852,293.191162109375,297.1499938964844,293.1499938964844,0.079563982784748,-10286.5048828125,304.1595458984375,0.4591606557369232,0.0706458240747451,0.3401982486248016,279.14910888671875,291.1499938964844,259.035400390625,258.7536926269531,279.1465759277344,293.26513671875,279.1490173339844,1.0,0.5033496618270874,0.6008450984954834,0.6008450984954834,1.0,1.0,-2.4753127098083496,1.021229267120361,1.4540835618972778,0.4539120495319366,0.0,0.0,1.0,150.73731994628906,165.0,-5.085544586181641,-0.0,1497.568115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5124816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025177612900734,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719221684965305e-06,0.0998420342803001,-0.0998343154788017,0.0,0.0,0.0,0.0,3.723226308822632,0.0,0.0,0.0,0.2653687000274658,4.0,0.0,1.0
376500,293.2904357910156,297.1499938964844,293.1499938964844,0.4862546026706695,-8027.26513671875,304.1947937011719,0.7533348202705383,0.2895155847072601,0.2650972902774811,293.3236694335937,297.1499938964844,293.1499938964844,0.9028899073600768,-13262.7314453125,304.2128295898437,0.8733311891555786,0.4577037990093231,0.4376800656318664,293.1881408691406,297.1499938964844,293.1499938964844,1.0,-10964.8046875,303.7123718261719,0.9146522283554076,0.5248804688453674,0.3692118227481842,292.9983825683594,297.1499938964844,293.1499938964844,1.0,-17532.91796875,301.3453674316406,0.9990000128746032,0.7319616675376892,0.653429388999939,293.1925354003906,297.1499938964844,293.1499938964844,0.0785700753331184,-10196.744140625,304.1596069335937,0.4533156156539917,0.0698558390140533,0.3372168242931366,279.148193359375,291.1499938964844,259.02691650390625,258.7452087402344,279.1463317871094,293.2669677734375,279.14813232421875,1.0,0.5055149793624878,0.6006403565406799,0.6006403565406799,1.0,1.0,-2.4761314392089844,1.021407127380371,1.4547244310379028,0.4539219439029693,0.0,0.0,1.0,153.8115997314453,165.0,-3.872514724731445,-0.0,1511.6075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.51287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.96875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025326773524284,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719222594460007e-06,0.0998478606343269,-0.0998401418328285,0.0,0.0,0.0,0.0,3.723447799682617,0.0,0.0,0.0,0.2653693556785583,4.0,0.0,1.0
376560,293.2923583984375,297.1499938964844,293.1499938964844,0.4817446172237396,-7972.24951171875,304.1948547363281,0.7487199902534485,0.2873587608337402,0.2632750868797302,293.32733154296875,297.1499938964844,293.1499938964844,0.8956889510154724,-13184.513671875,304.2145080566406,0.8679969906806946,0.4547843337059021,0.4350623190402984,293.1919860839844,297.1499938964844,293.1499938964844,1.0,-10950.1953125,303.729736328125,0.9097664952278136,0.5236422419548035,0.3684523999691009,293.0007629394531,297.1499938964844,293.1499938964844,1.0,-17659.5078125,301.2330627441406,0.9990000128746032,0.7334164977073669,0.6614718437194824,293.1938171386719,297.1499938964844,293.1499938964844,0.077560655772686,-10105.90625,304.1596984863281,0.4479305744171142,0.0690677687525749,0.3342055082321167,279.147705078125,291.1499938964844,259.0191650390625,258.73736572265625,279.146484375,293.2688293457031,279.14764404296875,1.0,0.5073841214179993,0.6004762053489685,0.6004762053489685,1.0,1.0,-2.47593092918396,1.021159052848816,1.454771876335144,0.4537291228771209,0.0,0.0,1.0,156.6321258544922,168.0,-2.669540405273437,-0.0,1523.2452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5132751464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025470346212387,0.0,-0.0,-0.0,0.0,0.0,0.0,7.719223503954709e-06,0.0998534709215164,-0.099845752120018,0.0,0.0,0.0,0.0,3.723660945892334,0.0,0.0,0.0,0.2653699517250061,4.0,0.0,1.0
376620,293.2958984375,297.1499938964844,293.1499938964844,0.4726718664169311,-7861.083984375,304.19500732421875,0.7403677701950073,0.2830358743667602,0.2596036195755005,293.3343200683594,297.1499938964844,293.1499938964844,0.8809799551963806,-13024.646484375,304.2174987792969,0.8583197593688965,0.4488716125488281,0.4297381639480591,293.1996154785156,297.1499938964844,293.1499938964844,1.0,-10918.5361328125,303.7673645019531,0.90143084526062,0.5210309028625488,0.3668265342712402,293.00506591796875,297.1499938964844,293.1499938964844,1.0,-17882.25390625,301.0355224609375,0.9990000128746032,0.7363231778144836,0.6758520603179932,293.1960754394531,297.1499938964844,293.1499938964844,0.0754982382059097,-9921.40625,304.159912109375,0.4382732212543487,0.0674941837787628,0.3281031548976898,279.1477355957031,291.1499938964844,259.0062255859375,258.7238464355469,279.1475830078125,293.27264404296875,279.1477355957031,1.0,0.5104334354400635,0.6002859473228455,0.6002859473228455,1.0,1.0,-2.4731178283691406,1.019694209098816,1.4534237384796145,0.4529036581516266,0.0,0.0,1.0,161.6820068359375,171.0,-0.5934937596321106,-0.0,1540.833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.97265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025741919875145,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922441344941e-06,0.099864087998867,-0.0998563691973686,0.0,0.0,0.0,0.0,3.7240641117095934,0.0,0.0,0.0,0.2653710842132568,4.0,0.0,1.0
376680,293.2958984375,297.1499938964844,293.1499938964844,0.4726718664169311,-7861.083984375,304.19500732421875,0.7403677701950073,0.2830358743667602,0.2596036195755005,293.3343200683594,297.1499938964844,293.1499938964844,0.8809799551963806,-13024.646484375,304.2174987792969,0.8583197593688965,0.4488716125488281,0.4297381639480591,293.1996154785156,297.1499938964844,293.1499938964844,1.0,-10918.5361328125,303.7673645019531,0.90143084526062,0.5210309028625488,0.3668265342712402,293.00506591796875,297.1499938964844,293.1499938964844,1.0,-17882.25390625,301.0355224609375,0.9990000128746032,0.7363231778144836,0.6758520603179932,293.1960754394531,297.1499938964844,293.1499938964844,0.0754982382059097,-9921.40625,304.159912109375,0.4382732212543487,0.0674941837787628,0.3281031548976898,279.1477355957031,291.1499938964844,259.0062255859375,258.7238464355469,279.1475830078125,293.27264404296875,279.1477355957031,1.0,0.5104334354400635,0.6002859473228455,0.6002859473228455,1.0,1.0,-2.4731178283691406,1.019694209098816,1.4534237384796145,0.4529036581516266,0.0,0.0,1.0,161.6820068359375,171.0,-0.5934937596321106,-0.0,1540.833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.97265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025741919875145,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922441344941e-06,0.099864087998867,-0.0998563691973686,0.0,0.0,0.0,0.0,3.7240641117095934,0.0,0.0,0.0,0.2653710842132568,4.0,0.0,1.0
376740,293.2991027832031,297.1499938964844,293.1499938964844,0.4635445475578308,-7748.60302734375,304.1952209472656,0.732839822769165,0.2786907255649566,0.255897969007492,293.34100341796875,297.1499938964844,293.1499938964844,0.8659016489982605,-12860.4853515625,304.2201232910156,0.8496220111846924,0.4428488612174988,0.4242958426475525,293.2071838378906,297.1499938964844,293.1499938964844,1.0,-10883.7646484375,303.8087463378906,0.8942068219184875,0.5182369351387024,0.3650598227977752,293.0089416503906,297.1499938964844,293.1499938964844,1.0,-18074.91796875,300.8646850585937,0.9990000128746032,0.7392095327377319,0.6885324120521545,293.1980895996094,297.1499938964844,293.1499938964844,0.0733821243047714,-9733.775390625,304.1601257324219,0.4298025071620941,0.0659207180142402,0.3219091594219208,279.148681640625,291.1499938964844,258.9971923828125,258.7136535644531,279.1492919921875,293.276611328125,279.14874267578125,1.0,0.512785792350769,0.6002970337867737,0.6002970337867737,1.0,1.0,-2.467799663543701,1.0172768831253052,1.4505226612091064,0.4516773223876953,0.0,0.0,1.0,166.13511657714844,174.0,0.8785549402236938,-0.0,1552.548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5148620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025993824005127,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922441344941e-06,0.0998739302158355,-0.0998662114143371,0.0,0.0,0.0,0.0,3.724438428878784,0.0,0.0,0.0,0.2653721570968628,4.0,0.0,1.0
376800,293.2991027832031,297.1499938964844,293.1499938964844,0.4635445475578308,-7748.60302734375,304.1952209472656,0.732839822769165,0.2786907255649566,0.255897969007492,293.34100341796875,297.1499938964844,293.1499938964844,0.8659016489982605,-12860.4853515625,304.2201232910156,0.8496220111846924,0.4428488612174988,0.4242958426475525,293.2071838378906,297.1499938964844,293.1499938964844,1.0,-10883.7646484375,303.8087463378906,0.8942068219184875,0.5182369351387024,0.3650598227977752,293.0089416503906,297.1499938964844,293.1499938964844,1.0,-18074.91796875,300.8646850585937,0.9990000128746032,0.7392095327377319,0.6885324120521545,293.1980895996094,297.1499938964844,293.1499938964844,0.0733821243047714,-9733.775390625,304.1601257324219,0.4298025071620941,0.0659207180142402,0.3219091594219208,279.148681640625,291.1499938964844,258.9971923828125,258.7136535644531,279.1492919921875,293.276611328125,279.14874267578125,1.0,0.512785792350769,0.6002970337867737,0.6002970337867737,1.0,1.0,-2.467799663543701,1.0172768831253052,1.4505226612091064,0.4516773223876953,0.0,0.0,1.0,166.13511657714844,174.0,0.8785549402236938,-0.0,1552.548583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9794311523437,293.5148620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.974609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.1025993824005127,0.0,-0.0,-0.0,0.0,0.0,0.0,7.71922441344941e-06,0.0998739302158355,-0.0998662114143371,0.0,0.0,0.0,0.0,3.724438428878784,0.0,0.0,0.0,0.2653721570968628,4.0,0.0,1.0
